time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581079572439193,-1527.7547607421875,304.1531677246094,0.7298853397369385,0.1069751903414726,0.097103364765644,293.2099304199219,297.1499938964844,293.1499938964844,0.1166428551077842,-2727.209716796875,304.15557861328125,0.866658091545105,0.1819797307252884,0.1733079552650451,293.1897277832031,297.1499938964844,293.1499938964844,0.0965108424425125,-1729.6756591796875,304.153564453125,0.8254888653755188,0.1562037169933319,0.1099340394139289,293.19415283203125,297.1499938964844,293.1499938964844,0.1141275912523269,-2680.09130859375,304.15411376953125,0.8616870641708374,0.1789208352565765,0.1703329235315323,293.3612976074219,297.1499938964844,293.1499938964844,0.0039561130106449,-1488.652099609375,296.5557861328125,0.5606058835983276,0.050000000745058,0.2284835427999496,291.1659851074219,291.1499938964844,271.214599609375,270.5428161621094,283.9353942871094,293.3613586425781,291.1659851074219,1.0,0.1982077062129974,0.99070405960083,0.99070405960083,1.0,1.0,-0.9350634813308716,0.3983666896820068,0.5366967916488647,0.1792126446962356,0.0,0.0,0.2667765915393829,26.081636428833008,25.0,0.4554722309112549,-6824.76708984375,87.88566589355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3690490722656,306.72857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.06640625,18000.0,0.0,0.0,0.152740478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887520253658294,0.1887563914060592,-4.37309745393577e-06,0.0,0.0001550121669424,0.0,0.0,7.726356506347656,0.0,0.0,0.0,0.284767210483551,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575195029377937,-1517.7274169921875,304.153076171875,0.7283827662467957,0.1062728986144065,0.0964689776301384,293.2089538574219,297.1499938964844,293.1499938964844,0.1155873015522956,-2707.37841796875,304.1554870605469,0.8645248413085938,0.1806558519601822,0.1720533072948455,293.1890563964844,297.1499938964844,293.1499938964844,0.0958445966243743,-1720.0657958984375,304.1534729003906,0.824033796787262,0.1553371846675872,0.1093266084790229,293.19342041015625,297.1499938964844,293.1499938964844,0.1133538261055946,-2665.488037109375,304.1540222167969,0.8601057529449463,0.1779476702213287,0.1694100648164749,293.3605041503906,297.1499938964844,293.1499938964844,0.0039015186484903,-1468.9888916015625,296.4849853515625,0.5605762004852295,0.050000000745058,0.2284845411777496,291.166259765625,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.3605651855469,291.1662902832031,1.0,0.1976931542158126,0.9906582832336426,0.9906582832336426,1.0,1.0,-0.9309608936309814,0.3962574005126953,0.5347034931182861,0.1789971888065338,0.0,0.0,0.2645888030529022,26.055185317993164,25.0,0.394560158252716,-6780.60595703125,87.0538101196289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,306.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1519020199775695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871750056743621,0.1871793717145919,-4.369750058685895e-06,0.0,0.0001541612436994,0.0,0.0,7.652095794677734,0.0,0.0,0.0,0.2844713926315307,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575195029377937,-1517.7274169921875,304.153076171875,0.7283827662467957,0.1062728986144065,0.0964689776301384,293.2089538574219,297.1499938964844,293.1499938964844,0.1155873015522956,-2707.37841796875,304.1554870605469,0.8645248413085938,0.1806558519601822,0.1720533072948455,293.1890563964844,297.1499938964844,293.1499938964844,0.0958445966243743,-1720.0657958984375,304.1534729003906,0.824033796787262,0.1553371846675872,0.1093266084790229,293.19342041015625,297.1499938964844,293.1499938964844,0.1133538261055946,-2665.488037109375,304.1540222167969,0.8601057529449463,0.1779476702213287,0.1694100648164749,293.3605041503906,297.1499938964844,293.1499938964844,0.0039015186484903,-1468.9888916015625,296.4849853515625,0.5605762004852295,0.050000000745058,0.2284845411777496,291.166259765625,291.1499938964844,271.2314147949219,270.5512084960937,283.9506530761719,293.3605651855469,291.1662902832031,1.0,0.1976931542158126,0.9906582832336426,0.9906582832336426,1.0,1.0,-0.9309608936309814,0.3962574005126953,0.5347034931182861,0.1789971888065338,0.0,0.0,0.2645888030529022,26.055185317993164,25.0,0.394560158252716,-6780.60595703125,87.0538101196289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,306.709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.103515625,18000.0,0.0,0.0,0.1519020199775695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871750056743621,0.1871793717145919,-4.369750058685895e-06,0.0,0.0001541612436994,0.0,0.0,7.652095794677734,0.0,0.0,0.0,0.2844713926315307,4.0,0.0,1.0
293580,293.1830139160156,297.1499938964844,293.1499938964844,0.0569439269602298,-1507.943603515625,304.15301513671875,0.726897120475769,0.1055866628885269,0.0958494320511818,293.2080383300781,297.1499938964844,293.1499938964844,0.1145490407943725,-2687.833740234375,304.1553955078125,0.8624067306518555,0.1793494820594787,0.1708157062530517,293.1883850097656,297.1499938964844,293.1499938964844,0.095191515982151,-1710.63916015625,304.1534118652344,0.822585940361023,0.1544860005378723,0.1087301075458526,293.1927185058594,297.1499938964844,293.1499938964844,0.112594649195671,-2651.1396484375,304.1539611816406,0.858537495136261,0.176990121603012,0.1685023009777069,293.3597106933594,297.1499938964844,293.1499938964844,0.0038473855238407,-1449.429931640625,296.4144592285156,0.5605369806289673,0.050000000745058,0.2284858375787735,291.1664733886719,291.1499938964844,271.24810791015625,270.5595092773437,283.9657897949219,293.3597717285156,291.1664733886719,1.0,0.1971911191940307,0.9906125068664552,0.9906125068664552,1.0,1.0,-0.9269281029701232,0.3941834568977356,0.5327446460723877,0.1787876039743423,0.0,0.0,0.2623760998249054,26.030967712402344,25.0,0.2949528992176056,-6737.0888671875,86.24449157714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,306.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.10546875,18000.0,0.0,0.0,0.1510416567325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855903565883636,0.1855947226285934,-4.366399480204564e-06,0.0,0.00015328808513,0.0,0.0,7.57769775390625,0.0,0.0,0.0,0.2841752171516418,4.0,0.0,1.0
293640,293.1830139160156,297.1499938964844,293.1499938964844,0.0569439269602298,-1507.943603515625,304.15301513671875,0.726897120475769,0.1055866628885269,0.0958494320511818,293.2080383300781,297.1499938964844,293.1499938964844,0.1145490407943725,-2687.833740234375,304.1553955078125,0.8624067306518555,0.1793494820594787,0.1708157062530517,293.1883850097656,297.1499938964844,293.1499938964844,0.095191515982151,-1710.63916015625,304.1534118652344,0.822585940361023,0.1544860005378723,0.1087301075458526,293.1927185058594,297.1499938964844,293.1499938964844,0.112594649195671,-2651.1396484375,304.1539611816406,0.858537495136261,0.176990121603012,0.1685023009777069,293.3597106933594,297.1499938964844,293.1499938964844,0.0038473855238407,-1449.429931640625,296.4144592285156,0.5605369806289673,0.050000000745058,0.2284858375787735,291.1664733886719,291.1499938964844,271.24810791015625,270.5595092773437,283.9657897949219,293.3597717285156,291.1664733886719,1.0,0.1971911191940307,0.9906125068664552,0.9906125068664552,1.0,1.0,-0.9269281029701232,0.3941834568977356,0.5327446460723877,0.1787876039743423,0.0,0.0,0.2623760998249054,26.030967712402344,25.0,0.2949528992176056,-6737.0888671875,86.24449157714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3657531738281,306.69122314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.10546875,18000.0,0.0,0.0,0.1510416567325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855903565883636,0.1855947226285934,-4.366399480204564e-06,0.0,0.00015328808513,0.0,0.0,7.57769775390625,0.0,0.0,0.0,0.2841752171516418,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0566603988409042,-1503.1328125,304.1529846191406,0.7261589169502258,0.1052488684654235,0.0955445542931556,293.2076110839844,297.1499938964844,293.1499938964844,0.1140356808900833,-2678.156005859375,304.15533447265625,0.8613522052764893,0.1787019371986389,0.1702024191617965,293.18804931640625,297.1499938964844,293.1499938964844,0.0948694795370101,-1705.98876953125,304.15338134765625,0.8218636512756348,0.1540656238794326,0.1084355562925338,293.1923828125,297.1499938964844,293.1499938964844,0.1122200861573219,-2644.052978515625,304.1539306640625,0.8577576279640198,0.1765166670083999,0.1680535078048706,293.3593139648437,297.1499938964844,293.1499938964844,0.0038204786833375,-1439.68603515625,296.3793029785156,0.560513973236084,0.050000000745058,0.2284865975379943,291.1665344238281,291.1499938964844,271.25640869140625,270.56365966796875,283.9732971191406,293.359375,291.1665344238281,1.0,0.1969442814588546,0.9905896186828612,0.9905896186828612,1.0,1.0,-0.9249351024627686,0.393159419298172,0.5317756533622742,0.1786819994449615,0.0,0.0,0.2612650096416473,26.01959609985352,25.0,0.2372851520776748,-6715.57421875,85.84745788574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3664245605469,306.6825866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.1506024897098541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847985982894897,0.1848029643297195,-4.364730102679459e-06,0.0,0.0001528423745185,0.0,0.0,7.540607929229736,0.0,0.0,0.0,0.2840276062488556,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563794821500778,-1498.3719482421875,304.1529541015625,0.7254229187965393,0.1049142554402351,0.0952426642179489,293.2071838378906,297.1499938964844,293.1499938964844,0.1135257855057716,-2668.534423828125,304.1553039550781,0.8603000640869141,0.1780576854944229,0.1695923954248428,293.1877136230469,297.1499938964844,293.1499938964844,0.0945502370595932,-1701.377685546875,304.1533508300781,0.8211418986320496,0.1536484062671661,0.1081432998180389,293.1920471191406,297.1499938964844,293.1499938964844,0.1118486449122428,-2637.0205078125,304.15386962890625,0.8569801449775696,0.1760464161634445,0.1676078885793686,293.35888671875,297.1499938964844,293.1499938964844,0.0037936849985271,-1429.968994140625,296.3442077636719,0.5604886412620544,0.050000000745058,0.22848741710186,291.1665954589844,291.1499938964844,271.2646484375,270.5677795410156,283.980712890625,293.35894775390625,291.1665954589844,1.0,0.1967000216245651,0.9905751943588256,0.9905751943588256,1.0,1.0,-0.9229559302330016,0.3921437263488769,0.5308122038841248,0.1785748302936554,0.0,0.0,0.2601529657840729,26.008691787719727,25.0,0.1752111762762069,-6694.220703125,85.45513916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3675231933594,306.6741638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.064453125,18000.0,0.0,0.0,0.1501574069261551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840087920427322,0.1840131431818008,-4.363066636869917e-06,0.0,0.0001523906830698,0.0,0.0,7.503661155700684,0.0,0.0,0.0,0.2838806509971618,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558253079652786,-1488.9991455078125,304.15289306640625,0.724075198173523,0.1042542085051536,0.0946463868021965,293.2040100097656,297.1499938964844,293.1499938964844,0.1127333119511604,-2653.6357421875,304.15484619140625,0.85880446434021,0.1772453486919403,0.1686504334211349,293.18707275390625,297.1499938964844,293.1499938964844,0.0939206108450889,-1692.2825927734375,304.1532897949219,0.8198362588882446,0.1528232991695404,0.10756466537714,293.19140625,297.1499938964844,293.1499938964844,0.1111157685518264,-2623.135009765625,304.15380859375,0.8555808067321777,0.1751151084899902,0.1667245775461197,293.3580322265625,297.1499938964844,293.1499938964844,0.0037404419854283,-1410.6290283203125,296.2742004394531,0.5605523586273193,0.050000000745058,0.228485494852066,291.1664733886719,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.35809326171875,291.1663818359375,1.0,0.1962255239486694,0.990546464920044,0.990546464920044,1.0,1.0,-0.9193525910377502,0.3902837634086609,0.5290688276290894,0.1784071773290634,0.0,0.0,0.2579595744609833,25.97110176086425,25.0,-0.4136223495006561,-6653.01025390625,84.71647644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,306.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1492515504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824479401111602,0.18245230615139,-4.359773356554797e-06,0.0,0.0001514713512733,0.0,0.0,7.430781841278076,0.0,0.0,0.0,0.2835908532142639,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558253079652786,-1488.9991455078125,304.15289306640625,0.724075198173523,0.1042542085051536,0.0946463868021965,293.2040100097656,297.1499938964844,293.1499938964844,0.1127333119511604,-2653.6357421875,304.15484619140625,0.85880446434021,0.1772453486919403,0.1686504334211349,293.18707275390625,297.1499938964844,293.1499938964844,0.0939206108450889,-1692.2825927734375,304.1532897949219,0.8198362588882446,0.1528232991695404,0.10756466537714,293.19140625,297.1499938964844,293.1499938964844,0.1111157685518264,-2623.135009765625,304.15380859375,0.8555808067321777,0.1751151084899902,0.1667245775461197,293.3580322265625,297.1499938964844,293.1499938964844,0.0037404419854283,-1410.6290283203125,296.2742004394531,0.5605523586273193,0.050000000745058,0.228485494852066,291.1664733886719,291.1499938964844,271.2810363769531,270.5760192871094,283.9951171875,293.35809326171875,291.1663818359375,1.0,0.1962255239486694,0.990546464920044,0.990546464920044,1.0,1.0,-0.9193525910377502,0.3902837634086609,0.5290688276290894,0.1784071773290634,0.0,0.0,0.2579595744609833,25.97110176086425,25.0,-0.4136223495006561,-6653.01025390625,84.71647644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3704528808594,306.65692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.916015625,18000.0,0.0,0.0,0.1492515504360199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824479401111602,0.18245230615139,-4.359773356554797e-06,0.0,0.0001514713512733,0.0,0.0,7.430781841278076,0.0,0.0,0.0,0.2835908532142639,4.0,0.0,1.0
293940,293.1806945800781,297.1499938964844,293.1499938964844,0.0552879013121128,-1479.94677734375,304.15283203125,0.722978949546814,0.1036092564463615,0.0940612256526947,293.1982727050781,297.1499938964844,293.1499938964844,0.1124651730060577,-2648.773681640625,304.1536560058594,0.8586576581001282,0.1770359426736831,0.1683383733034134,293.1864318847656,297.1499938964844,293.1499938964844,0.0933112353086471,-1683.492431640625,304.1531982421875,0.8188121318817139,0.152013748884201,0.106994904577732,293.19073486328125,297.1499938964844,293.1499938964844,0.1104052513837814,-2609.67724609375,304.1537170410156,0.8544901013374329,0.1741977781057357,0.165852203965187,293.3570251464844,297.1499938964844,293.1499938964844,0.0036879377439618,-1391.5667724609375,296.2041320800781,0.5608515739440918,0.050000000745058,0.2284762114286422,291.16510009765625,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.35711669921875,291.1648254394531,1.0,0.1957852989435196,0.9905176758766174,0.9905176758766174,1.0,1.0,-0.9165336489677428,0.3887966275215149,0.527737021446228,0.1783564686775207,0.0,0.0,0.2560240030288696,25.90182304382324,25.0,-2.011752128601074,-6616.556640625,84.07958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731994628906,306.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.1483362913131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810270994901657,0.1810314506292343,-4.356656518211821e-06,0.0,0.0001505424879724,0.0,0.0,7.3644118309021,0.0,0.0,0.0,0.2833259701728821,4.0,0.0,1.0
294000,293.1806945800781,297.1499938964844,293.1499938964844,0.0552879013121128,-1479.94677734375,304.15283203125,0.722978949546814,0.1036092564463615,0.0940612256526947,293.1982727050781,297.1499938964844,293.1499938964844,0.1124651730060577,-2648.773681640625,304.1536560058594,0.8586576581001282,0.1770359426736831,0.1683383733034134,293.1864318847656,297.1499938964844,293.1499938964844,0.0933112353086471,-1683.492431640625,304.1531982421875,0.8188121318817139,0.152013748884201,0.106994904577732,293.19073486328125,297.1499938964844,293.1499938964844,0.1104052513837814,-2609.67724609375,304.1537170410156,0.8544901013374329,0.1741977781057357,0.165852203965187,293.3570251464844,297.1499938964844,293.1499938964844,0.0036879377439618,-1391.5667724609375,296.2041320800781,0.5608515739440918,0.050000000745058,0.2284762114286422,291.16510009765625,291.1499938964844,271.2972717285156,270.5842590332031,284.0084533691406,293.35711669921875,291.1648254394531,1.0,0.1957852989435196,0.9905176758766174,0.9905176758766174,1.0,1.0,-0.9165336489677428,0.3887966275215149,0.527737021446228,0.1783564686775207,0.0,0.0,0.2560240030288696,25.90182304382324,25.0,-2.011752128601074,-6616.556640625,84.07958984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731994628906,306.6391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.181640625,18000.0,0.0,0.0,0.1483362913131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810270994901657,0.1810314506292343,-4.356656518211821e-06,0.0,0.0001505424879724,0.0,0.0,7.3644118309021,0.0,0.0,0.0,0.2833259701728821,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547676123678684,-1471.20947265625,304.1527404785156,0.7219517827033997,0.1029825583100318,0.0934919342398643,293.1922912597656,297.1499938964844,293.1499938964844,0.1124300360679626,-2648.324462890625,304.1524963378906,0.8590191006660461,0.1770294159650802,0.168298527598381,293.185791015625,297.1499938964844,293.1499938964844,0.0927208438515663,-1674.9808349609375,304.1531066894531,0.817858099937439,0.1512235403060913,0.1064381152391433,293.1900939941406,297.1499938964844,293.1499938964844,0.1097139418125152,-2596.575927734375,304.15362548828125,0.8534729480743408,0.1732972711324691,0.1649951189756393,293.3558654785156,297.1499938964844,293.1499938964844,0.0036363103426992,-1372.8001708984375,296.13433837890625,0.5611926913261414,0.050000000745058,0.2284656316041946,291.1630554199219,291.1499938964844,271.3133544921875,270.592529296875,284.0209655761719,293.3559875488281,291.16278076171875,1.0,0.1953814327716827,0.9904858469963074,0.9904858469963074,1.0,1.0,-0.9140929579734802,0.3874973058700561,0.5265956521034241,0.1783416718244552,0.0,0.0,0.2544260323047638,25.8289737701416,25.0,-2.5891058444976807,-6585.45703125,83.51067352294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,306.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1474372297525406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798569858074188,0.1798613369464874,-4.353999884187942e-06,0.0,0.0001496300537837,0.0,0.0,7.309727668762207,0.0,0.0,0.0,0.2831061482429504,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547676123678684,-1471.20947265625,304.1527404785156,0.7219517827033997,0.1029825583100318,0.0934919342398643,293.1922912597656,297.1499938964844,293.1499938964844,0.1124300360679626,-2648.324462890625,304.1524963378906,0.8590191006660461,0.1770294159650802,0.168298527598381,293.185791015625,297.1499938964844,293.1499938964844,0.0927208438515663,-1674.9808349609375,304.1531066894531,0.817858099937439,0.1512235403060913,0.1064381152391433,293.1900939941406,297.1499938964844,293.1499938964844,0.1097139418125152,-2596.575927734375,304.15362548828125,0.8534729480743408,0.1732972711324691,0.1649951189756393,293.3558654785156,297.1499938964844,293.1499938964844,0.0036363103426992,-1372.8001708984375,296.13433837890625,0.5611926913261414,0.050000000745058,0.2284656316041946,291.1630554199219,291.1499938964844,271.3133544921875,270.592529296875,284.0209655761719,293.3559875488281,291.16278076171875,1.0,0.1953814327716827,0.9904858469963074,0.9904858469963074,1.0,1.0,-0.9140929579734802,0.3874973058700561,0.5265956521034241,0.1783416718244552,0.0,0.0,0.2544260323047638,25.8289737701416,25.0,-2.5891058444976807,-6585.45703125,83.51067352294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3736572265625,306.6236877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.123046875,18000.0,0.0,0.0,0.1474372297525406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798569858074188,0.1798613369464874,-4.353999884187942e-06,0.0,0.0001496300537837,0.0,0.0,7.309727668762207,0.0,0.0,0.0,0.2831061482429504,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542583204805851,-1462.6685791015625,304.1526794433594,0.720902681350708,0.1023723185062408,0.0929383933544159,293.1867980957031,297.1499938964844,293.1499938964844,0.1124567240476608,-2648.9931640625,304.1516418457031,0.8594422340393066,0.1770732402801513,0.1683316826820373,293.18511962890625,297.1499938964844,293.1499938964844,0.0921414643526077,-1666.6204833984375,304.1530456542969,0.8168711066246033,0.1504513621330261,0.1058945953845977,293.189453125,297.1499938964844,293.1499938964844,0.1090324446558952,-2583.634521484375,304.153564453125,0.8524184823036194,0.1724126785993576,0.1641538143157959,293.3546447753906,297.1499938964844,293.1499938964844,0.0035851998254656,-1354.1484375,296.0654602050781,0.5614850521087646,0.050000000745058,0.2284566164016723,291.1614074707031,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.354736328125,291.16119384765625,1.0,0.195009171962738,0.9904540181159972,0.9904540181159972,1.0,1.0,-0.9117955565452576,0.386280357837677,0.5255151987075806,0.1783124357461929,0.0,0.0,0.2530243098735809,25.765033721923828,25.0,-2.234219789505005,-6557.25927734375,82.98458862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,306.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1465813219547271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788549274206161,0.1788592785596847,-4.351777079136809e-06,0.0,0.000148761406308,0.0,0.0,7.263071537017822,0.0,0.0,0.0,0.2829189896583557,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542583204805851,-1462.6685791015625,304.1526794433594,0.720902681350708,0.1023723185062408,0.0929383933544159,293.1867980957031,297.1499938964844,293.1499938964844,0.1124567240476608,-2648.9931640625,304.1516418457031,0.8594422340393066,0.1770732402801513,0.1683316826820373,293.18511962890625,297.1499938964844,293.1499938964844,0.0921414643526077,-1666.6204833984375,304.1530456542969,0.8168711066246033,0.1504513621330261,0.1058945953845977,293.189453125,297.1499938964844,293.1499938964844,0.1090324446558952,-2583.634521484375,304.153564453125,0.8524184823036194,0.1724126785993576,0.1641538143157959,293.3546447753906,297.1499938964844,293.1499938964844,0.0035851998254656,-1354.1484375,296.0654602050781,0.5614850521087646,0.050000000745058,0.2284566164016723,291.1614074707031,291.1499938964844,271.32928466796875,270.600830078125,284.0328674316406,293.354736328125,291.16119384765625,1.0,0.195009171962738,0.9904540181159972,0.9904540181159972,1.0,1.0,-0.9117955565452576,0.386280357837677,0.5255151987075806,0.1783124357461929,0.0,0.0,0.2530243098735809,25.765033721923828,25.0,-2.234219789505005,-6557.25927734375,82.98458862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3703308105469,306.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1465813219547271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788549274206161,0.1788592785596847,-4.351777079136809e-06,0.0,0.000148761406308,0.0,0.0,7.263071537017822,0.0,0.0,0.0,0.2829189896583557,4.0,0.0,1.0
294300,293.1788635253906,297.1499938964844,293.1499938964844,0.0540070869028568,-1458.4593505859375,304.15264892578125,0.720359742641449,0.1020724177360534,0.0926667749881744,293.184326171875,297.1499938964844,293.1499938964844,0.1124741584062576,-2649.384765625,304.1513061523437,0.8596282005310059,0.177095428109169,0.1683527380228042,293.1847839355469,297.1499938964844,293.1499938964844,0.0918552726507186,-1662.4879150390625,304.15301513671875,0.816354513168335,0.1500711590051651,0.1056272983551025,293.18914794921875,297.1499938964844,293.1499938964844,0.1086948812007904,-2577.21435546875,304.1535339355469,0.8518666625022888,0.171975702047348,0.1637385785579681,293.35400390625,297.1499938964844,293.1499938964844,0.0035598666872829,-1344.876953125,296.0313415527344,0.5616047382354736,0.050000000745058,0.2284529209136963,291.1607666015625,291.1499938964844,271.3371887207031,270.60498046875,284.0386047363281,293.3540954589844,291.1605834960937,1.0,0.1948333382606506,0.9904381036758424,0.9904381036758424,1.0,1.0,-0.9106712341308594,0.3856900632381439,0.5249812006950378,0.1782849580049514,0.0,0.0,0.2523760199546814,25.73739242553711,25.0,-1.964363932609558,-6543.76318359375,82.73357391357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3671875,306.6009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1461757272481918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783959865570068,0.1784003376960754,-4.350778453954263e-06,0.0,0.0001483497762819,0.0,0.0,7.241761207580566,0.0,0.0,0.0,0.2828337848186493,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537576079368591,-1454.281982421875,304.1526184082031,0.7198029160499573,0.1017752215266227,0.092397890985012,293.1820373535156,297.1499938964844,293.1499938964844,0.1124893203377723,-2649.72216796875,304.15106201171875,0.8597874045372009,0.1771125495433807,0.1683708429336547,293.1844787597656,297.1499938964844,293.1499938964844,0.0915709510445594,-1658.3807373046875,304.1529846191406,0.8158212900161743,0.1496940702199936,0.1053624078631401,293.1888122558594,297.1499938964844,293.1499938964844,0.1083591058850288,-2570.822265625,304.15350341796875,0.8512978553771973,0.1715415865182876,0.1633263528347015,293.3533630371094,297.1499938964844,293.1499938964844,0.0035346255172044,-1335.622802734375,295.99737548828125,0.561707079410553,0.050000000745058,0.2284497916698455,291.16021728515625,291.1499938964844,271.34503173828125,270.60919189453125,284.044189453125,293.3534545898437,291.1600646972656,1.0,0.1946630328893661,0.990422785282135,0.990422785282135,1.0,1.0,-0.9095538854599,0.3851080238819122,0.5244458317756653,0.1782462298870086,0.0,0.0,0.2517527937889099,25.712474822998047,25.0,-1.6853314638137815,-6530.53515625,82.4885482788086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3631591796875,306.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1457859277725219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779576539993286,0.1779620051383972,-4.34983303421177e-06,0.0,0.0001479541824664,0.0,0.0,7.221437454223633,0.0,0.0,0.0,0.2827526330947876,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532630085945129,-1446.0084228515625,304.152587890625,0.7186429500579834,0.1011877357959747,0.091867096722126,293.17803955078125,297.1499938964844,293.1499938964844,0.1125020906329155,-2650.03564453125,304.15069580078125,0.860002338886261,0.1771183013916015,0.168385311961174,293.183837890625,297.1499938964844,293.1499938964844,0.0910071358084678,-1650.2322998046875,304.1529235839844,0.8147009611129761,0.1489479541778564,0.104838877916336,293.188232421875,297.1499938964844,293.1499938964844,0.1076923832297325,-2558.112060546875,304.1534423828125,0.850106954574585,0.1706809997558593,0.1625098437070846,293.35211181640625,297.1499938964844,293.1499938964844,0.0034844186156988,-1317.1697998046875,295.929931640625,0.5618584752082825,0.050000000745058,0.2284451574087143,291.15936279296875,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.3522033691406,291.1592712402344,1.0,0.1943366378545761,0.9903922080993652,0.9903922080993652,1.0,1.0,-0.9073203206062316,0.3839608132839203,0.5233595371246338,0.1781283169984817,0.0,0.0,0.2505630254745483,25.6706657409668,25.0,-1.1753169298171997,-6504.640625,82.0125503540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529052734375,306.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1450565010309219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771283596754074,0.1771326959133148,-4.348068159742979e-06,0.0,0.0001472139119869,0.0,0.0,7.183063983917236,0.0,0.0,0.0,0.2825996875762939,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532630085945129,-1446.0084228515625,304.152587890625,0.7186429500579834,0.1011877357959747,0.091867096722126,293.17803955078125,297.1499938964844,293.1499938964844,0.1125020906329155,-2650.03564453125,304.15069580078125,0.860002338886261,0.1771183013916015,0.168385311961174,293.183837890625,297.1499938964844,293.1499938964844,0.0910071358084678,-1650.2322998046875,304.1529235839844,0.8147009611129761,0.1489479541778564,0.104838877916336,293.188232421875,297.1499938964844,293.1499938964844,0.1076923832297325,-2558.112060546875,304.1534423828125,0.850106954574585,0.1706809997558593,0.1625098437070846,293.35211181640625,297.1499938964844,293.1499938964844,0.0034844186156988,-1317.1697998046875,295.929931640625,0.5618584752082825,0.050000000745058,0.2284451574087143,291.15936279296875,291.1499938964844,271.360595703125,270.6176147460937,284.0549621582031,293.3522033691406,291.1592712402344,1.0,0.1943366378545761,0.9903922080993652,0.9903922080993652,1.0,1.0,-0.9073203206062316,0.3839608132839203,0.5233595371246338,0.1781283169984817,0.0,0.0,0.2505630254745483,25.6706657409668,25.0,-1.1753169298171997,-6504.640625,82.0125503540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3529052734375,306.5764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6328125,18000.0,0.0,0.0,0.1450565010309219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771283596754074,0.1771326959133148,-4.348068159742979e-06,0.0,0.0001472139119869,0.0,0.0,7.183063983917236,0.0,0.0,0.0,0.2825996875762939,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527731031179428,-1437.824462890625,304.15252685546875,0.7174155116081238,0.1006076633930206,0.0913439244031906,293.1747741699219,297.1499938964844,293.1499938964844,0.1124757081270217,-2649.573974609375,304.1505126953125,0.8600468635559082,0.1770669668912887,0.1683517545461654,293.1832580566406,297.1499938964844,293.1499938964844,0.0904487967491149,-1642.15869140625,304.15289306640625,0.8135039806365967,0.1482107043266296,0.1043223217129707,293.1876525878906,297.1499938964844,293.1499938964844,0.1070314943790435,-2545.490478515625,304.1534118652344,0.8488431572914124,0.1698289960622787,0.1617023795843124,293.3508605957031,297.1499938964844,293.1499938964844,0.0034345812164247,-1298.79736328125,295.86297607421875,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588134765625,291.1499938964844,271.3759765625,270.6261901855469,284.0650939941406,293.3509521484375,291.15875244140625,1.0,0.194025382399559,0.9903615713119508,0.9903615713119508,1.0,1.0,-0.9050602316856384,0.3828251361846924,0.5222350358963013,0.1779464483261108,0.0,0.0,0.2494260966777801,25.63917350769043,25.0,-0.7666406631469727,-6479.24560546875,81.5494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,306.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1443953216075897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763442754745483,0.1763486117124557,-4.346424702816876e-06,0.0,0.0001465428940718,0.0,0.0,7.146873950958252,0.0,0.0,0.0,0.2824558019638061,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527731031179428,-1437.824462890625,304.15252685546875,0.7174155116081238,0.1006076633930206,0.0913439244031906,293.1747741699219,297.1499938964844,293.1499938964844,0.1124757081270217,-2649.573974609375,304.1505126953125,0.8600468635559082,0.1770669668912887,0.1683517545461654,293.1832580566406,297.1499938964844,293.1499938964844,0.0904487967491149,-1642.15869140625,304.15289306640625,0.8135039806365967,0.1482107043266296,0.1043223217129707,293.1876525878906,297.1499938964844,293.1499938964844,0.1070314943790435,-2545.490478515625,304.1534118652344,0.8488431572914124,0.1698289960622787,0.1617023795843124,293.3508605957031,297.1499938964844,293.1499938964844,0.0034345812164247,-1298.79736328125,295.86297607421875,0.5619387030601501,0.050000000745058,0.2284427136182785,291.1588134765625,291.1499938964844,271.3759765625,270.6261901855469,284.0650939941406,293.3509521484375,291.15875244140625,1.0,0.194025382399559,0.9903615713119508,0.9903615713119508,1.0,1.0,-0.9050602316856384,0.3828251361846924,0.5222350358963013,0.1779464483261108,0.0,0.0,0.2494260966777801,25.63917350769043,25.0,-0.7666406631469727,-6479.24560546875,81.5494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,306.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.427734375,18000.0,0.0,0.0,0.1443953216075897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763442754745483,0.1763486117124557,-4.346424702816876e-06,0.0,0.0001465428940718,0.0,0.0,7.146873950958252,0.0,0.0,0.0,0.2824558019638061,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522865429520607,-1429.7073974609375,304.1524963378906,0.7161152958869934,0.1000330671668052,0.0908265337347984,293.1723327636719,297.1499938964844,293.1499938964844,0.1123933717608451,-2648.025390625,304.1504821777344,0.859889030456543,0.1769377440214157,0.168250024318695,293.1827087402344,297.1499938964844,293.1499938964844,0.0898946747183799,-1634.1431884765625,304.15283203125,0.8122266530990601,0.1474802196025848,0.1038111746311187,293.1871032714844,297.1499938964844,293.1499938964844,0.1063754931092262,-2532.94140625,304.1533508300781,0.8475064635276794,0.1689837872982025,0.1609022170305252,293.34967041015625,297.1499938964844,293.1499938964844,0.0033850567415356,-1280.4903564453125,295.7964782714844,0.5619493722915649,0.050000000745058,0.2284424304962158,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.3497619628906,291.158447265625,1.0,0.1937247067689895,0.990333616733551,0.990333616733551,1.0,1.0,-0.9027430415153505,0.3816893696784973,0.521053671836853,0.1776894330978393,0.0,0.0,0.2483170926570892,25.61730194091797,25.0,-0.4419313967227936,-6454.146484375,81.09252166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,306.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1437991708517074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755871176719665,0.1755914688110351,-4.344860371929826e-06,0.0,0.0001459378690924,0.0,0.0,7.11200761795044,0.0,0.0,0.0,0.2823174595832824,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522865429520607,-1429.7073974609375,304.1524963378906,0.7161152958869934,0.1000330671668052,0.0908265337347984,293.1723327636719,297.1499938964844,293.1499938964844,0.1123933717608451,-2648.025390625,304.1504821777344,0.859889030456543,0.1769377440214157,0.168250024318695,293.1827087402344,297.1499938964844,293.1499938964844,0.0898946747183799,-1634.1431884765625,304.15283203125,0.8122266530990601,0.1474802196025848,0.1038111746311187,293.1871032714844,297.1499938964844,293.1499938964844,0.1063754931092262,-2532.94140625,304.1533508300781,0.8475064635276794,0.1689837872982025,0.1609022170305252,293.34967041015625,297.1499938964844,293.1499938964844,0.0033850567415356,-1280.4903564453125,295.7964782714844,0.5619493722915649,0.050000000745058,0.2284424304962158,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.0746459960937,293.3497619628906,291.158447265625,1.0,0.1937247067689895,0.990333616733551,0.990333616733551,1.0,1.0,-0.9027430415153505,0.3816893696784973,0.521053671836853,0.1776894330978393,0.0,0.0,0.2483170926570892,25.61730194091797,25.0,-0.4419313967227936,-6454.146484375,81.09252166748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266296386719,306.5417175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1437991708517074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755871176719665,0.1755914688110351,-4.344860371929826e-06,0.0,0.0001459378690924,0.0,0.0,7.11200761795044,0.0,0.0,0.0,0.2823174595832824,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0518021471798419,-1421.637451171875,304.1524658203125,0.7147374153137207,0.0994623973965644,0.0903134196996688,293.1706848144531,297.1499938964844,293.1499938964844,0.112238809466362,-2645.084716796875,304.15057373046875,0.8594983220100403,0.1767101287841797,0.1680606603622436,293.18218994140625,297.1499938964844,293.1499938964844,0.0893435701727867,-1626.169189453125,304.1528015136719,0.8108654022216797,0.1467547416687011,0.1033041402697563,293.1866149902344,297.1499938964844,293.1499938964844,0.1057234182953834,-2520.44677734375,304.1533203125,0.8460975885391235,0.1681438535451889,0.1601078063249588,293.3485717773437,297.1499938964844,293.1499938964844,0.00333580118604,-1262.237060546875,295.7303161621094,0.5618922114372253,0.050000000745058,0.2284442484378814,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835266113281,293.3486633300781,291.1583557128906,1.0,0.1934302747249603,0.9903056621551514,0.9903056621551514,1.0,1.0,-0.90034019947052,0.3805425763130188,0.5197975635528564,0.1773464679718017,0.0,0.0,0.2472128719091415,25.604372024536133,25.0,-0.168603628873825,-6429.18115234375,80.63558197021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,306.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1432606279850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748406738042831,0.1748450100421905,-4.343337877799058e-06,0.0,0.0001453913137083,0.0,0.0,7.077708721160889,0.0,0.0,0.0,0.2821816205978393,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0518021471798419,-1421.637451171875,304.1524658203125,0.7147374153137207,0.0994623973965644,0.0903134196996688,293.1706848144531,297.1499938964844,293.1499938964844,0.112238809466362,-2645.084716796875,304.15057373046875,0.8594983220100403,0.1767101287841797,0.1680606603622436,293.18218994140625,297.1499938964844,293.1499938964844,0.0893435701727867,-1626.169189453125,304.1528015136719,0.8108654022216797,0.1467547416687011,0.1033041402697563,293.1866149902344,297.1499938964844,293.1499938964844,0.1057234182953834,-2520.44677734375,304.1533203125,0.8460975885391235,0.1681438535451889,0.1601078063249588,293.3485717773437,297.1499938964844,293.1499938964844,0.00333580118604,-1262.237060546875,295.7303161621094,0.5618922114372253,0.050000000745058,0.2284442484378814,291.1583557128906,291.1499938964844,271.4061889648437,270.6437072753906,284.0835266113281,293.3486633300781,291.1583557128906,1.0,0.1934302747249603,0.9903056621551514,0.9903056621551514,1.0,1.0,-0.90034019947052,0.3805425763130188,0.5197975635528564,0.1773464679718017,0.0,0.0,0.2472128719091415,25.604372024536133,25.0,-0.168603628873825,-6429.18115234375,80.63558197021484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3127136230469,306.5243835449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1432606279850006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748406738042831,0.1748450100421905,-4.343337877799058e-06,0.0,0.0001453913137083,0.0,0.0,7.077708721160889,0.0,0.0,0.0,0.2821816205978393,4.0,0.0,1.0
294900,293.1759033203125,297.1499938964844,293.1499938964844,0.0515604428946971,-1417.61474609375,304.1524658203125,0.7140173316001892,0.0991781502962112,0.0900580957531929,293.1701354980469,297.1499938964844,293.1499938964844,0.1121289432048797,-2642.98876953125,304.1506652832031,0.8592048287391663,0.1765525341033935,0.1679265350103378,293.18194580078125,297.1499938964844,293.1499938964844,0.0890688225626945,-1622.193115234375,304.1528015136719,0.8101516366004944,0.1463934332132339,0.1030518412590026,293.1864013671875,297.1499938964844,293.1499938964844,0.1053985729813575,-2514.21484375,304.1533203125,0.8453659415245056,0.1677254736423492,0.1597123742103576,293.3480224609375,297.1499938964844,293.1499938964844,0.003311269916594,-1253.1298828125,295.6973571777344,0.5618383288383484,0.050000000745058,0.2284459322690963,291.1583557128906,291.1499938964844,271.41363525390625,270.6481628417969,284.0877380371094,293.3481140136719,291.1583557128906,1.0,0.1932841390371322,0.9902916550636292,0.9902916550636292,1.0,1.0,-0.8990973830223083,0.3799615502357483,0.5191358327865601,0.1771393120288849,0.0,0.0,0.246655523777008,25.601118087768555,25.0,-0.0431495159864425,-6416.697265625,80.40524291992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,306.51593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2578125,18000.0,0.0,0.0,0.1430100053548813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1744666546583175,0.1744709908962249,-4.342582542449236e-06,0.0,0.000145136975334,0.0,0.0,7.060550212860107,0.0,0.0,0.0,0.2821137607097626,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513189099729061,-1413.5975341796875,304.1524658203125,0.7132753729820251,0.098894402384758,0.0898034200072288,293.1698303222656,297.1499938964844,293.1499938964844,0.1119941249489784,-2640.414306640625,304.1507873535156,0.8588395714759827,0.1763617545366287,0.1677622497081756,293.1817321777344,297.1499938964844,293.1499938964844,0.088794432580471,-1618.2220458984375,304.1528015136719,0.8094149231910706,0.1460328251123428,0.1028001829981803,293.1861572265625,297.1499938964844,293.1499938964844,0.1050743758678436,-2507.990234375,304.1532897949219,0.8446160554885864,0.1673079133033752,0.1593179404735565,293.3475341796875,297.1499938964844,293.1499938964844,0.0032867845147848,-1244.0294189453125,295.6644592285156,0.5617676377296448,0.050000000745058,0.228448137640953,291.1584167480469,291.1499938964844,271.4209899902344,270.6527099609375,284.0917663574219,293.3475952148437,291.1584167480469,1.0,0.1931380331516266,0.9902827143669128,0.9902827143669128,1.0,1.0,-0.8978217840194702,0.3793734908103943,0.5184482932090759,0.1769066005945205,0.0,0.0,0.2460904270410537,25.599931716918945,25.0,0.0774976462125778,-6404.1806640625,80.17261505126953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2995910644531,306.5076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.275390625,18000.0,0.0,0.0,0.1427698582410812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740892827510833,0.1740936189889907,-4.34182538811001e-06,0.0,0.0001448932598577,0.0,0.0,7.043257236480713,0.0,0.0,0.0,0.28204545378685,4.0,0.0,1.0
295020,293.1752624511719,297.1499938964844,293.1499938964844,0.0508359149098396,-1405.572509765625,304.1524353027344,0.7117260694503784,0.0983279347419738,0.0892953798174858,293.16973876953125,297.1499938964844,293.1499938964844,0.1116487309336662,-2633.814208984375,304.1510925292969,0.8578977584838867,0.1758784502744674,0.1673420071601867,293.18133544921875,297.1499938964844,293.1499938964844,0.0882462263107299,-1610.2880859375,304.1527709960937,0.8078740239143372,0.1453130692243576,0.102298229932785,293.1857604980469,297.1499938964844,293.1499938964844,0.1044274792075157,-2495.554931640625,304.1532897949219,0.8430659770965576,0.1664746850728988,0.1585312634706497,293.3465576171875,297.1499938964844,293.1499938964844,0.0032379529438912,-1225.8509521484375,295.5988464355469,0.5615801215171814,0.050000000745058,0.2284539937973022,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466186523437,291.1586303710937,1.0,0.1928441226482391,0.9902647137641908,0.9902647137641908,1.0,1.0,-0.895168125629425,0.3781751692295074,0.51699298620224,0.1763611733913421,0.0,0.0,0.2449297755956649,25.60300064086914,25.0,0.2958195805549621,-6378.99072265625,79.69872283935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,306.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1423118859529495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733190417289734,0.1733233779668808,-4.340292434790172e-06,0.0,0.0001444284716853,0.0,0.0,7.008013248443604,0.0,0.0,0.0,0.2819063663482666,4.0,0.0,1.0
295080,293.1752624511719,297.1499938964844,293.1499938964844,0.0508359149098396,-1405.572509765625,304.1524353027344,0.7117260694503784,0.0983279347419738,0.0892953798174858,293.16973876953125,297.1499938964844,293.1499938964844,0.1116487309336662,-2633.814208984375,304.1510925292969,0.8578977584838867,0.1758784502744674,0.1673420071601867,293.18133544921875,297.1499938964844,293.1499938964844,0.0882462263107299,-1610.2880859375,304.1527709960937,0.8078740239143372,0.1453130692243576,0.102298229932785,293.1857604980469,297.1499938964844,293.1499938964844,0.1044274792075157,-2495.554931640625,304.1532897949219,0.8430659770965576,0.1664746850728988,0.1585312634706497,293.3465576171875,297.1499938964844,293.1499938964844,0.0032379529438912,-1225.8509521484375,295.5988464355469,0.5615801215171814,0.050000000745058,0.2284539937973022,291.1585998535156,291.1499938964844,271.43560791015625,270.6618957519531,284.0992736816406,293.3466186523437,291.1586303710937,1.0,0.1928441226482391,0.9902647137641908,0.9902647137641908,1.0,1.0,-0.895168125629425,0.3781751692295074,0.51699298620224,0.1763611733913421,0.0,0.0,0.2449297755956649,25.60300064086914,25.0,0.2958195805549621,-6378.99072265625,79.69872283935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2880249023437,306.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.353515625,18000.0,0.0,0.0,0.1423118859529495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733190417289734,0.1733233779668808,-4.340292434790172e-06,0.0,0.0001444284716853,0.0,0.0,7.008013248443604,0.0,0.0,0.0,0.2819063663482666,4.0,0.0,1.0
