time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1748962402344,297.1499938964844,293.1499938964844,0.0503526031970977,-1397.55322265625,304.1524353027344,0.7100799083709717,0.0977621972560882,0.0887885987758636,293.1704406738281,297.1499938964844,293.1499938964844,0.1111834943294525,-2624.918212890625,304.1515197753906,0.8566325306892395,0.1752354353666305,0.1667764335870742,293.1809387207031,297.1499938964844,293.1499938964844,0.0876983255147934,-1602.3585205078125,304.1527709960937,0.8062344193458557,0.1445944756269455,0.1017975956201553,293.1853942871094,297.1499938964844,293.1499938964844,0.1037822142243385,-2483.1318359375,304.1532592773437,0.8414450883865356,0.1656432598829269,0.1577469557523727,293.3456726074219,297.1499938964844,293.1499938964844,0.0031892892438918,-1207.6983642578125,295.5334167480469,0.561328113079071,0.050000000745058,0.2284618616104126,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.10601806640625,293.3457336425781,291.15899658203125,1.0,0.1925450414419174,0.9902467131614684,0.9902467131614684,1.0,1.0,-0.8923484086990356,0.3769359588623047,0.515412449836731,0.1756985187530517,0.0,0.0,0.2437139451503753,25.61347961425781,25.0,0.4941269159317016,-6353.44482421875,79.20845794677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,306.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1418738216161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725184768438339,0.1725228130817413,-4.3387149162299465e-06,0.0,0.0001439838961232,0.0,0.0,6.9714531898498535,0.0,0.0,0.0,0.2817623019218445,4.0,0.0,1.0
295200,293.1748962402344,297.1499938964844,293.1499938964844,0.0503526031970977,-1397.55322265625,304.1524353027344,0.7100799083709717,0.0977621972560882,0.0887885987758636,293.1704406738281,297.1499938964844,293.1499938964844,0.1111834943294525,-2624.918212890625,304.1515197753906,0.8566325306892395,0.1752354353666305,0.1667764335870742,293.1809387207031,297.1499938964844,293.1499938964844,0.0876983255147934,-1602.3585205078125,304.1527709960937,0.8062344193458557,0.1445944756269455,0.1017975956201553,293.1853942871094,297.1499938964844,293.1499938964844,0.1037822142243385,-2483.1318359375,304.1532592773437,0.8414450883865356,0.1656432598829269,0.1577469557523727,293.3456726074219,297.1499938964844,293.1499938964844,0.0031892892438918,-1207.6983642578125,295.5334167480469,0.561328113079071,0.050000000745058,0.2284618616104126,291.1589660644531,291.1499938964844,271.45001220703125,270.6713256835937,284.10601806640625,293.3457336425781,291.15899658203125,1.0,0.1925450414419174,0.9902467131614684,0.9902467131614684,1.0,1.0,-0.8923484086990356,0.3769359588623047,0.515412449836731,0.1756985187530517,0.0,0.0,0.2437139451503753,25.61347961425781,25.0,0.4941269159317016,-6353.44482421875,79.20845794677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27862548828125,306.4771728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1418738216161728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725184768438339,0.1725228130817413,-4.3387149162299465e-06,0.0,0.0001439838961232,0.0,0.0,6.9714531898498535,0.0,0.0,0.0,0.2817623019218445,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498688407242298,-1389.5382080078125,304.1524353027344,0.7083203196525574,0.0971964597702026,0.0882824137806892,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777472257614,-2613.32763671875,304.1520080566406,0.8549929261207581,0.1743973642587661,0.1660391092300415,293.1806335449219,297.1499938964844,293.1499938964844,0.0871506482362747,-1594.4339599609375,304.1527404785156,0.8044853210449219,0.1438761800527572,0.1012976393103599,293.18505859375,297.1499938964844,293.1499938964844,0.103138692677021,-2470.724365234375,304.1532592773437,0.839745044708252,0.1648128628730774,0.1569642275571823,293.3448791503906,297.1499938964844,293.1499938964844,0.0031407340429723,-1189.5555419921875,295.4681396484375,0.5610049962997437,0.050000000745058,0.2284719794988632,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.1593933105469,1.0,0.1922372132539749,0.9902373552322388,0.9902373552322388,1.0,1.0,-0.88932865858078,0.3756572604179382,0.5136713981628418,0.1748712360858917,0.0,0.0,0.2424371987581253,25.63143920898437,25.0,0.5072898864746094,-6327.59228515625,78.6961898803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,306.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1414417773485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716803759336471,0.1716847121715545,-4.337072823545896e-06,0.0,0.0001435454178135,0.0,0.0,6.933244705200195,0.0,0.0,0.0,0.2816119194030761,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498688407242298,-1389.5382080078125,304.1524353027344,0.7083203196525574,0.0971964597702026,0.0882824137806892,293.1720275878906,297.1499938964844,293.1499938964844,0.1105777472257614,-2613.32763671875,304.1520080566406,0.8549929261207581,0.1743973642587661,0.1660391092300415,293.1806335449219,297.1499938964844,293.1499938964844,0.0871506482362747,-1594.4339599609375,304.1527404785156,0.8044853210449219,0.1438761800527572,0.1012976393103599,293.18505859375,297.1499938964844,293.1499938964844,0.103138692677021,-2470.724365234375,304.1532592773437,0.839745044708252,0.1648128628730774,0.1569642275571823,293.3448791503906,297.1499938964844,293.1499938964844,0.0031407340429723,-1189.5555419921875,295.4681396484375,0.5610049962997437,0.050000000745058,0.2284719794988632,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.1111755371094,293.3449401855469,291.1593933105469,1.0,0.1922372132539749,0.9902373552322388,0.9902373552322388,1.0,1.0,-0.88932865858078,0.3756572604179382,0.5136713981628418,0.1748712360858917,0.0,0.0,0.2424371987581253,25.63143920898437,25.0,0.5072898864746094,-6327.59228515625,78.6961898803711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2718200683594,306.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.630859375,18000.0,0.0,0.0,0.1414417773485183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1716803759336471,0.1716847121715545,-4.337072823545896e-06,0.0,0.0001435454178135,0.0,0.0,6.933244705200195,0.0,0.0,0.0,0.2816119194030761,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493855588138103,-1381.546142578125,304.1524353027344,0.7064357399940491,0.0966298952698707,0.087776280939579,293.1747131347656,297.1499938964844,293.1499938964844,0.1097853630781173,-2598.15380859375,304.1526794433594,0.8528569936752319,0.1732972711324691,0.1650696843862533,293.18035888671875,297.1499938964844,293.1499938964844,0.0866046994924545,-1586.5396728515625,304.1527404785156,0.8026198148727417,0.1431575119495391,0.1007980108261108,293.1847839355469,297.1499938964844,293.1499938964844,0.1024988517165184,-2458.374755859375,304.1532287597656,0.837943971157074,0.163982942700386,0.1561827063560485,293.3441772460937,297.1499938964844,293.1499938964844,0.0030923977028578,-1171.476806640625,295.4027404785156,0.5605917572975159,0.050000000745058,0.2284849435091018,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.3442077636719,291.1595764160156,1.0,0.1919160485267639,0.9902279376983644,0.9902279376983644,1.0,1.0,-0.886035680770874,0.3743185698986053,0.5117171406745911,0.17383374273777,0.0,0.0,0.2411435097455978,25.658823013305664,25.0,0.30290487408638,-6301.83349609375,78.15228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,306.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1410040855407714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708258986473083,0.1708302348852157,-4.335379799158545e-06,0.0,0.0001431012206012,0.0,0.0,6.894315242767334,0.0,0.0,0.0,0.2814585864543915,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493855588138103,-1381.546142578125,304.1524353027344,0.7064357399940491,0.0966298952698707,0.087776280939579,293.1747131347656,297.1499938964844,293.1499938964844,0.1097853630781173,-2598.15380859375,304.1526794433594,0.8528569936752319,0.1732972711324691,0.1650696843862533,293.18035888671875,297.1499938964844,293.1499938964844,0.0866046994924545,-1586.5396728515625,304.1527404785156,0.8026198148727417,0.1431575119495391,0.1007980108261108,293.1847839355469,297.1499938964844,293.1499938964844,0.1024988517165184,-2458.374755859375,304.1532287597656,0.837943971157074,0.163982942700386,0.1561827063560485,293.3441772460937,297.1499938964844,293.1499938964844,0.0030923977028578,-1171.476806640625,295.4027404785156,0.5605917572975159,0.050000000745058,0.2284849435091018,291.1595764160156,291.1499938964844,271.4728088378906,270.6883239746094,284.11383056640625,293.3442077636719,291.1595764160156,1.0,0.1919160485267639,0.9902279376983644,0.9902279376983644,1.0,1.0,-0.886035680770874,0.3743185698986053,0.5117171406745911,0.17383374273777,0.0,0.0,0.2411435097455978,25.658823013305664,25.0,0.30290487408638,-6301.83349609375,78.15228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,306.4515380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6796875,18000.0,0.0,0.0,0.1410040855407714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1708258986473083,0.1708302348852157,-4.335379799158545e-06,0.0,0.0001431012206012,0.0,0.0,6.894315242767334,0.0,0.0,0.0,0.2814585864543915,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.049143511801958,-1377.5482177734375,304.1524353027344,0.7054492235183716,0.0963459685444831,0.0875229462981224,293.1764831542969,297.1499938964844,293.1499938964844,0.1093032583594322,-2588.9130859375,304.1530456542969,0.8515692949295044,0.1726334989070892,0.1644789427518844,293.18023681640625,297.1499938964844,293.1499938964844,0.0863317027688026,-1582.5936279296875,304.1527404785156,0.8016405701637268,0.1427976787090301,0.1005480960011482,293.1846618652344,297.1499938964844,293.1499938964844,0.1021796539425849,-2452.207763671875,304.1532287597656,0.8370025753974915,0.1635679006576538,0.1557921767234802,293.3438415527344,297.1499938964844,293.1499938964844,0.0030682156793773,-1162.4237060546875,295.3700256347656,0.5603488087654114,0.050000000745058,0.2284925878047943,291.15966796875,291.1499938964844,271.4768371582031,270.6919860839844,284.1142578125,293.3439025878906,291.15966796875,1.0,0.1917484998703003,0.990223228931427,0.990223228931427,1.0,1.0,-0.8842632174491882,0.3736147880554199,0.5106484293937683,0.1732349693775177,0.0,0.0,0.2404911518096923,25.67637252807617,25.0,0.2854069769382477,-6289.0166015625,77.8649673461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,306.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.140779972076416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170398011803627,0.1704023480415344,-4.334530331107089e-06,0.0,0.0001428737887181,0.0,0.0,6.874838352203369,0.0,0.0,0.0,0.2813817858695984,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0489008352160453,-1373.542236328125,304.1524353027344,0.7044377326965332,0.0960615053772926,0.0872692987322807,293.1784973144531,297.1499938964844,293.1499938964844,0.1087677031755447,-2578.64013671875,304.1534729003906,0.8501499891281128,0.1719004213809967,0.1638226956129074,293.1801147460937,297.1499938964844,293.1499938964844,0.0860582143068313,-1578.6409912109375,304.1527404785156,0.8006355166435242,0.1424373388290405,0.1002979800105094,293.1845397949219,297.1499938964844,293.1499938964844,0.101860411465168,-2446.035400390625,304.1532287597656,0.8360388278961182,0.1631526499986648,0.155401661992073,293.34356689453125,297.1499938964844,293.1499938964844,0.0030440744012594,-1153.378173828125,295.3373107910156,0.5600860118865967,0.050000000745058,0.2285008728504181,291.1597595214844,291.1499938964844,271.480224609375,270.6954345703125,284.1141967773437,293.3435974121094,291.1597900390625,1.0,0.1915759891271591,0.9902258515357972,0.9902258515357972,1.0,1.0,-0.8824121952056885,0.3728892207145691,0.5095229744911194,0.1725878566503524,0.0,0.0,0.239828422665596,25.695941925048828,25.0,0.3157962262630462,-6276.15478515625,77.56770324707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2663269042969,306.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.708984375,18000.0,0.0,0.0,0.1405514478683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699661016464233,0.1699704378843307,-4.333678134571528e-06,0.0,0.0001426418457413,0.0,0.0,6.855200290679932,0.0,0.0,0.0,0.2813044190406799,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484135560691356,-1365.5069580078125,304.1524353027344,0.7023457288742065,0.0954908952116966,0.0867608785629272,293.1831970214844,297.1499938964844,293.1499938964844,0.1075363084673881,-2554.988525390625,304.15435791015625,0.8469246029853821,0.1702236831188202,0.1623128950595855,293.1799011230469,297.1499938964844,293.1499938964844,0.085509717464447,-1570.7156982421875,304.1527404785156,0.7985542416572571,0.1417150050401687,0.0997969210147857,293.184326171875,297.1499938964844,293.1499938964844,0.1012219116091728,-2433.67578125,304.1531982421875,0.8340508341789246,0.162321463227272,0.1546203643083572,293.3430480957031,297.1499938964844,293.1499938964844,0.0029957960359752,-1135.269287109375,295.2718505859375,0.5595064759254456,0.050000000745058,0.2285192310810089,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.34307861328125,291.1600952148437,1.0,0.1912146359682083,0.9902310371398926,0.9902310371398926,1.0,1.0,-0.8784728646278381,0.3713712096214294,0.5071016550064087,0.1711494922637939,0.0,0.0,0.2384688854217529,25.74034881591797,25.0,0.3903507590293884,-6250.134765625,76.94219207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,306.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1400781422853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690841764211654,0.1690885126590728,-4.331951004132861e-06,0.0,0.0001421615015715,0.0,0.0,6.815163612365723,0.0,0.0,0.0,0.2811468839645386,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484135560691356,-1365.5069580078125,304.1524353027344,0.7023457288742065,0.0954908952116966,0.0867608785629272,293.1831970214844,297.1499938964844,293.1499938964844,0.1075363084673881,-2554.988525390625,304.15435791015625,0.8469246029853821,0.1702236831188202,0.1623128950595855,293.1799011230469,297.1499938964844,293.1499938964844,0.085509717464447,-1570.7156982421875,304.1527404785156,0.7985542416572571,0.1417150050401687,0.0997969210147857,293.184326171875,297.1499938964844,293.1499938964844,0.1012219116091728,-2433.67578125,304.1531982421875,0.8340508341789246,0.162321463227272,0.1546203643083572,293.3430480957031,297.1499938964844,293.1499938964844,0.0029957960359752,-1135.269287109375,295.2718505859375,0.5595064759254456,0.050000000745058,0.2285192310810089,291.1600646972656,291.1499938964844,271.4852294921875,270.7016906738281,284.1124572753906,293.34307861328125,291.1600952148437,1.0,0.1912146359682083,0.9902310371398926,0.9902310371398926,1.0,1.0,-0.8784728646278381,0.3713712096214294,0.5071016550064087,0.1711494922637939,0.0,0.0,0.2384688854217529,25.74034881591797,25.0,0.3903507590293884,-6250.134765625,76.94219207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2670288085937,306.4331970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1400781422853469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690841764211654,0.1690885126590728,-4.331951004132861e-06,0.0,0.0001421615015715,0.0,0.0,6.815163612365723,0.0,0.0,0.0,0.2811468839645386,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.047923594713211,-1357.438232421875,304.1524353027344,0.7001706957817078,0.0949178263545036,0.086250714957714,293.1887512207031,297.1499938964844,293.1499938964844,0.1060861349105835,-2527.077880859375,304.1553039550781,0.8431851863861084,0.1682619303464889,0.1605326235294342,293.17974853515625,297.1499938964844,293.1499938964844,0.0849589183926582,-1562.7607421875,304.1527404785156,0.7963883876800537,0.1409900039434433,0.0992944091558456,293.18414306640625,297.1499938964844,293.1499938964844,0.1005832329392433,-2421.294921875,304.1531982421875,0.8319911360740662,0.1614889800548553,0.1538383811712265,293.3426513671875,297.1499938964844,293.1499938964844,0.0029475244227796,-1117.1383056640625,295.20635986328125,0.5588635802268982,0.050000000745058,0.2285397201776504,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.1604309082031,1.0,0.1908287554979324,0.990236222743988,0.990236222743988,1.0,1.0,-0.8742069005966187,0.3697546720504761,0.5044522285461426,0.1695296913385391,0.0,0.0,0.2370590567588806,25.79071617126465,25.0,0.4930806756019592,-6223.57080078125,76.27276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,306.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1395780742168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681753993034362,0.1681797355413437,-4.330182036937913e-06,0.0,0.0001416540035279,0.0,0.0,6.773984432220459,0.0,0.0,0.0,0.2809849977493286,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.047923594713211,-1357.438232421875,304.1524353027344,0.7001706957817078,0.0949178263545036,0.086250714957714,293.1887512207031,297.1499938964844,293.1499938964844,0.1060861349105835,-2527.077880859375,304.1553039550781,0.8431851863861084,0.1682619303464889,0.1605326235294342,293.17974853515625,297.1499938964844,293.1499938964844,0.0849589183926582,-1562.7607421875,304.1527404785156,0.7963883876800537,0.1409900039434433,0.0992944091558456,293.18414306640625,297.1499938964844,293.1499938964844,0.1005832329392433,-2421.294921875,304.1531982421875,0.8319911360740662,0.1614889800548553,0.1538383811712265,293.3426513671875,297.1499938964844,293.1499938964844,0.0029475244227796,-1117.1383056640625,295.20635986328125,0.5588635802268982,0.050000000745058,0.2285397201776504,291.160400390625,291.1499938964844,271.488037109375,270.7072448730469,284.1088256835937,293.3426818847656,291.1604309082031,1.0,0.1908287554979324,0.990236222743988,0.990236222743988,1.0,1.0,-0.8742069005966187,0.3697546720504761,0.5044522285461426,0.1695296913385391,0.0,0.0,0.2370590567588806,25.79071617126465,25.0,0.4930806756019592,-6223.57080078125,76.27276611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26971435546875,306.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1395780742168426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681753993034362,0.1681797355413437,-4.330182036937913e-06,0.0,0.0001416540035279,0.0,0.0,6.773984432220459,0.0,0.0,0.0,0.2809849977493286,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474308207631111,-1349.33349609375,304.1524353027344,0.6979295611381531,0.0943424552679061,0.085738755762577,293.1949157714844,297.1499938964844,293.1499938964844,0.1044256165623664,-2495.03857421875,304.15631103515625,0.8389667868614197,0.166026309132576,0.1584908962249755,293.1796264648437,297.1499938964844,293.1499938964844,0.0844054147601127,-1554.7706298828125,304.1527404785156,0.7941563725471497,0.1402622163295745,0.0987902134656906,293.1839904785156,297.1499938964844,293.1499938964844,0.0999440178275108,-2408.885009765625,304.1531982421875,0.8298755884170532,0.1606550812721252,0.1530554145574569,293.3423156738281,297.1499938964844,293.1499938964844,0.0028992458246648,-1098.9813232421875,295.1408386230469,0.5581720471382141,0.050000000745058,0.2285619080066681,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.34234619140625,291.160888671875,1.0,0.1904163807630539,0.9902526140213012,0.9902526140213012,1.0,1.0,-0.8696237206459045,0.3680390417575836,0.5015847086906433,0.1677445769309997,0.0,0.0,0.2355864346027374,25.84516716003418,25.0,0.5970549583435059,-6196.25537109375,75.55929565429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,306.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1390465795993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167232871055603,0.1672371923923492,-4.32835940955556e-06,0.0,0.0001411146076861,0.0,0.0,6.731357097625732,0.0,0.0,0.0,0.2808175981044769,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474308207631111,-1349.33349609375,304.1524353027344,0.6979295611381531,0.0943424552679061,0.085738755762577,293.1949157714844,297.1499938964844,293.1499938964844,0.1044256165623664,-2495.03857421875,304.15631103515625,0.8389667868614197,0.166026309132576,0.1584908962249755,293.1796264648437,297.1499938964844,293.1499938964844,0.0844054147601127,-1554.7706298828125,304.1527404785156,0.7941563725471497,0.1402622163295745,0.0987902134656906,293.1839904785156,297.1499938964844,293.1499938964844,0.0999440178275108,-2408.885009765625,304.1531982421875,0.8298755884170532,0.1606550812721252,0.1530554145574569,293.3423156738281,297.1499938964844,293.1499938964844,0.0028992458246648,-1098.9813232421875,295.1408386230469,0.5581720471382141,0.050000000745058,0.2285619080066681,291.16082763671875,291.1499938964844,271.4888610839844,270.712158203125,284.1034545898437,293.34234619140625,291.160888671875,1.0,0.1904163807630539,0.9902526140213012,0.9902526140213012,1.0,1.0,-0.8696237206459045,0.3680390417575836,0.5015847086906433,0.1677445769309997,0.0,0.0,0.2355864346027374,25.84516716003418,25.0,0.5970549583435059,-6196.25537109375,75.55929565429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2741394042969,306.4196472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.041015625,18000.0,0.0,0.0,0.1390465795993805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.167232871055603,0.1672371923923492,-4.32835940955556e-06,0.0,0.0001411146076861,0.0,0.0,6.731357097625732,0.0,0.0,0.0,0.2808175981044769,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469356589019298,-1341.2000732421875,304.1524658203125,0.6956393122673035,0.0937651991844177,0.0852252393960952,293.2016296386719,297.1499938964844,293.1499938964844,0.1025665327906608,-2459.06103515625,304.1573181152344,0.8343024849891663,0.1635303646326065,0.1561997085809707,293.1795349121094,297.1499938964844,293.1499938964844,0.0838493853807449,-1546.7489013671875,304.1527709960937,0.7918760180473328,0.1395317912101745,0.09828432649374,293.1838684082031,297.1499938964844,293.1499938964844,0.0993044674396514,-2396.450927734375,304.1531982421875,0.8277186751365662,0.1598198264837265,0.1522713899612426,293.342041015625,297.1499938964844,293.1499938964844,0.0028509625699371,-1080.802001953125,295.0752868652344,0.5574459433555603,0.050000000745058,0.2285853773355484,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.161376953125,1.0,0.1899763345718383,0.9902690052986144,0.9902690052986144,1.0,1.0,-0.8647375702857971,0.3662251234054565,0.4985124468803406,0.1658115983009338,0.0,0.0,0.2340462654829025,25.901975631713867,25.0,0.6674268245697021,-6168.0478515625,74.80274200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,306.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.138479933142662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662525981664657,0.1662569195032119,-4.326472662796732e-06,0.0,0.0001405395305482,0.0,0.0,6.687106132507324,0.0,0.0,0.0,0.2806439995765686,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469356589019298,-1341.2000732421875,304.1524658203125,0.6956393122673035,0.0937651991844177,0.0852252393960952,293.2016296386719,297.1499938964844,293.1499938964844,0.1025665327906608,-2459.06103515625,304.1573181152344,0.8343024849891663,0.1635303646326065,0.1561997085809707,293.1795349121094,297.1499938964844,293.1499938964844,0.0838493853807449,-1546.7489013671875,304.1527709960937,0.7918760180473328,0.1395317912101745,0.09828432649374,293.1838684082031,297.1499938964844,293.1499938964844,0.0993044674396514,-2396.450927734375,304.1531982421875,0.8277186751365662,0.1598198264837265,0.1522713899612426,293.342041015625,297.1499938964844,293.1499938964844,0.0028509625699371,-1080.802001953125,295.0752868652344,0.5574459433555603,0.050000000745058,0.2285853773355484,291.16131591796875,291.1499938964844,271.4879150390625,270.716552734375,284.0965576171875,293.3420715332031,291.161376953125,1.0,0.1899763345718383,0.9902690052986144,0.9902690052986144,1.0,1.0,-0.8647375702857971,0.3662251234054565,0.4985124468803406,0.1658115983009338,0.0,0.0,0.2340462654829025,25.901975631713867,25.0,0.6674268245697021,-6168.0478515625,74.80274200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2799987792969,306.4139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.19140625,18000.0,0.0,0.0,0.138479933142662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662525981664657,0.1662569195032119,-4.326472662796732e-06,0.0,0.0001405395305482,0.0,0.0,6.687106132507324,0.0,0.0,0.0,0.2806439995765686,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466873422265052,-1337.125244140625,304.1524658203125,0.6944805383682251,0.0934760496020317,0.0849680230021476,293.20513916015625,297.1499938964844,293.1499938964844,0.1015651896595954,-2439.634033203125,304.1578063964844,0.8318076729774475,0.1621877998113632,0.1549630761146545,293.1794738769531,297.1499938964844,293.1499938964844,0.0835704952478408,-1542.7276611328125,304.1527709960937,0.790722668170929,0.1391656845808029,0.0980307757854461,293.1838073730469,297.1499938964844,293.1499938964844,0.0989846289157867,-2390.226318359375,304.1531982421875,0.8266282677650452,0.1594017595052719,0.1518790125846862,293.3419494628906,297.1499938964844,293.1499938964844,0.0028268215246498,-1071.70556640625,295.04248046875,0.5570736527442932,0.050000000745058,0.2285974770784378,291.1615600585937,291.1499938964844,271.48681640625,270.71856689453125,284.09259033203125,293.34197998046875,291.16162109375,1.0,0.189745545387268,0.9902772307395936,0.9902772307395936,1.0,1.0,-0.8621838688850403,0.3652810156345367,0.4969028532505035,0.1647947877645492,0.0,0.0,0.2332495748996734,25.930803298950195,25.0,0.6918374300003052,-6153.57568359375,74.40850067138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28338623046875,306.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26953125,18000.0,0.0,0.0,0.1381822973489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165747657418251,0.1657519787549972,-4.325503596191993e-06,0.0,0.0001402374618919,0.0,0.0,6.664342880249023,0.0,0.0,0.0,0.2805547416210174,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464386492967605,-1333.046875,304.1524658203125,0.6933157444000244,0.0931866765022277,0.0847106054425239,293.2087097167969,297.1499938964844,293.1499938964844,0.1005195528268814,-2419.309814453125,304.15826416015625,0.8292096853256226,0.1607864052057266,0.1536696553230285,293.179443359375,297.1499938964844,293.1499938964844,0.0832910910248756,-1538.7003173828125,304.1527709960937,0.7895637154579163,0.1387990564107895,0.0977768823504448,293.1837463378906,297.1499938964844,293.1499938964844,0.0986647829413414,-2383.997802734375,304.1531982421875,0.8255323171615601,0.158983439207077,0.1514864265918731,293.34185791015625,297.1499938964844,293.1499938964844,0.0028026802465319,-1062.604736328125,295.0096740722656,0.5566975474357605,0.050000000745058,0.2286097556352615,291.1618347167969,291.1499938964844,271.4853820800781,270.720458984375,284.0882873535156,293.34185791015625,291.161865234375,1.0,0.1895076632499694,0.9902955889701844,0.9902955889701844,1.0,1.0,-0.8595613837242126,0.3643135130405426,0.4952478408813476,0.1637483537197113,0.0,0.0,0.2324349582195282,25.95963287353516,25.0,0.7092980146408081,-6138.8525390625,74.00423431396484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2870788574219,306.4085998535156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1378749012947082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165232852101326,0.1652371734380722,-4.32451724918792e-06,0.0,0.0001399254979332,0.0,0.0,6.641157150268555,0.0,0.0,0.0,0.280463844537735,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459405221045017,-1324.8858642578125,304.1524658203125,0.6910133957862854,0.0926077663898468,0.0841952860355377,293.2149658203125,297.1499938964844,293.1499938964844,0.0983683988451957,-2377.392822265625,304.1590881347656,0.8238841891288757,0.1580174714326858,0.1510040909051895,293.17938232421875,297.1499938964844,293.1499938964844,0.0827310234308242,-1530.633056640625,304.1527709960937,0.7872781157493591,0.1380646228790283,0.0972680300474166,293.18365478515625,297.1499938964844,293.1499938964844,0.0980253294110298,-2371.53515625,304.1531982421875,0.8233680725097656,0.1581462770700454,0.150700494647026,293.3416748046875,297.1499938964844,293.1499938964844,0.002754405606538,-1044.3956298828125,294.9440612792969,0.5559743046760559,0.050000000745058,0.2286334931850433,291.1623229980469,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417053222656,291.162353515625,1.0,0.1890125721693039,0.9903324246406556,0.9903324246406556,1.0,1.0,-0.8542181253433228,0.3623546659946441,0.4918634593486786,0.161592960357666,0.0,0.0,0.2307562828063964,26.01151466369629,25.0,0.6102019548416138,-6108.900390625,73.17601776123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,306.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1372303664684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641747206449508,0.164179041981697,-4.322493168729125e-06,0.0,0.0001392713747918,0.0,0.0,6.593564510345459,0.0,0.0,0.0,0.2802773714065552,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459405221045017,-1324.8858642578125,304.1524658203125,0.6910133957862854,0.0926077663898468,0.0841952860355377,293.2149658203125,297.1499938964844,293.1499938964844,0.0983683988451957,-2377.392822265625,304.1590881347656,0.8238841891288757,0.1580174714326858,0.1510040909051895,293.17938232421875,297.1499938964844,293.1499938964844,0.0827310234308242,-1530.633056640625,304.1527709960937,0.7872781157493591,0.1380646228790283,0.0972680300474166,293.18365478515625,297.1499938964844,293.1499938964844,0.0980253294110298,-2371.53515625,304.1531982421875,0.8233680725097656,0.1581462770700454,0.150700494647026,293.3416748046875,297.1499938964844,293.1499938964844,0.002754405606538,-1044.3956298828125,294.9440612792969,0.5559743046760559,0.050000000745058,0.2286334931850433,291.1623229980469,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417053222656,291.162353515625,1.0,0.1890125721693039,0.9903324246406556,0.9903324246406556,1.0,1.0,-0.8542181253433228,0.3623546659946441,0.4918634593486786,0.161592960357666,0.0,0.0,0.2307562828063964,26.01151466369629,25.0,0.6102019548416138,-6108.900390625,73.17601776123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,306.4031066894531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4921875,18000.0,0.0,0.0,0.1372303664684295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641747206449508,0.164179041981697,-4.322493168729125e-06,0.0,0.0001392713747918,0.0,0.0,6.593564510345459,0.0,0.0,0.0,0.2802773714065552,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454463884234428,-1316.81201171875,304.1524658203125,0.6890184879302979,0.0920315384864807,0.0836794301867485,293.2170104980469,297.1499938964844,293.1499938964844,0.0966609641909599,-2344.14599609375,304.15887451171875,0.8197609782218933,0.1559506058692932,0.1488903760910034,293.1793212890625,297.1499938964844,293.1499938964844,0.0821758061647415,-1522.65380859375,304.1527709960937,0.7853316068649292,0.1373313963413238,0.0967577695846557,293.18359375,297.1499938964844,293.1499938964844,0.0973930060863494,-2359.215087890625,304.1531982421875,0.8215189576148987,0.1573100090026855,0.1499127596616745,293.3414306640625,297.1499938964844,293.1499938964844,0.0027063803281635,-1026.30224609375,294.87811279296875,0.5555351972579956,0.050000000745058,0.2286480516195297,291.1619873046875,291.1499938964844,271.4764404296875,270.72735595703125,284.06756591796875,293.3414611816406,291.1617431640625,1.0,0.1885131895542144,0.990369200706482,0.990369200706482,1.0,1.0,-0.849521279335022,0.3607121706008911,0.4888091385364532,0.1595121175050735,0.0,0.0,0.2291643917560577,26.02020835876465,25.0,-0.981458306312561,-6081.21630859375,72.4007797241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,306.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1365523785352707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631355732679367,0.1631398946046829,-4.320441348681925e-06,0.0,0.0001385833020322,0.0,0.0,6.546810150146484,0.0,0.0,0.0,0.2800939083099365,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454463884234428,-1316.81201171875,304.1524658203125,0.6890184879302979,0.0920315384864807,0.0836794301867485,293.2170104980469,297.1499938964844,293.1499938964844,0.0966609641909599,-2344.14599609375,304.15887451171875,0.8197609782218933,0.1559506058692932,0.1488903760910034,293.1793212890625,297.1499938964844,293.1499938964844,0.0821758061647415,-1522.65380859375,304.1527709960937,0.7853316068649292,0.1373313963413238,0.0967577695846557,293.18359375,297.1499938964844,293.1499938964844,0.0973930060863494,-2359.215087890625,304.1531982421875,0.8215189576148987,0.1573100090026855,0.1499127596616745,293.3414306640625,297.1499938964844,293.1499938964844,0.0027063803281635,-1026.30224609375,294.87811279296875,0.5555351972579956,0.050000000745058,0.2286480516195297,291.1619873046875,291.1499938964844,271.4764404296875,270.72735595703125,284.06756591796875,293.3414611816406,291.1617431640625,1.0,0.1885131895542144,0.990369200706482,0.990369200706482,1.0,1.0,-0.849521279335022,0.3607121706008911,0.4888091385364532,0.1595121175050735,0.0,0.0,0.2291643917560577,26.02020835876465,25.0,-0.981458306312561,-6081.21630859375,72.4007797241211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031311035156,306.395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.1365523785352707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631355732679367,0.1631398946046829,-4.320441348681925e-06,0.0,0.0001385833020322,0.0,0.0,6.546810150146484,0.0,0.0,0.0,0.2800939083099365,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449657812714576,-1308.9888916015625,304.1524353027344,0.6872319579124451,0.0914647728204727,0.0831694528460502,293.2171630859375,297.1499938964844,293.1499938964844,0.0953022018074989,-2317.725830078125,304.1581726074219,0.8165079951286316,0.1542195528745651,0.1471972465515136,293.17926025390625,297.1499938964844,293.1499938964844,0.0816353186964988,-1514.912841796875,304.1527404785156,0.7836077213287354,0.1366061717271804,0.0962510183453559,293.1834716796875,297.1499938964844,293.1499938964844,0.0967768877744674,-2347.226806640625,304.15313720703125,0.819869875907898,0.1564795672893524,0.1491280943155288,293.34100341796875,297.1499938964844,293.1499938964844,0.002658941084519,-1008.4752807617188,294.8115539550781,0.5552738308906555,0.050000000745058,0.2286567986011505,291.15997314453125,291.1499938964844,271.470458984375,270.73046875,284.0549621582031,293.3410339355469,291.1596374511719,1.0,0.1880236715078354,0.990420401096344,0.990420401096344,1.0,1.0,-0.8453375101089478,0.3593168258666992,0.4860206842422485,0.157500609755516,0.0,0.0,0.2279584556818008,26.002748489379883,25.0,-2.613210439682007,-6058.68798828125,71.67922973632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1358615309000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623061597347259,0.1623104810714721,-4.318636001698906e-06,0.0,0.0001378821907564,0.0,0.0,6.509302139282227,0.0,0.0,0.0,0.2799445986747741,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449657812714576,-1308.9888916015625,304.1524353027344,0.6872319579124451,0.0914647728204727,0.0831694528460502,293.2171630859375,297.1499938964844,293.1499938964844,0.0953022018074989,-2317.725830078125,304.1581726074219,0.8165079951286316,0.1542195528745651,0.1471972465515136,293.17926025390625,297.1499938964844,293.1499938964844,0.0816353186964988,-1514.912841796875,304.1527404785156,0.7836077213287354,0.1366061717271804,0.0962510183453559,293.1834716796875,297.1499938964844,293.1499938964844,0.0967768877744674,-2347.226806640625,304.15313720703125,0.819869875907898,0.1564795672893524,0.1491280943155288,293.34100341796875,297.1499938964844,293.1499938964844,0.002658941084519,-1008.4752807617188,294.8115539550781,0.5552738308906555,0.050000000745058,0.2286567986011505,291.15997314453125,291.1499938964844,271.470458984375,270.73046875,284.0549621582031,293.3410339355469,291.1596374511719,1.0,0.1880236715078354,0.990420401096344,0.990420401096344,1.0,1.0,-0.8453375101089478,0.3593168258666992,0.4860206842422485,0.157500609755516,0.0,0.0,0.2279584556818008,26.002748489379883,25.0,-2.613210439682007,-6058.68798828125,71.67922973632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095703125,306.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1358615309000015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623061597347259,0.1623104810714721,-4.318636001698906e-06,0.0,0.0001378821907564,0.0,0.0,6.509302139282227,0.0,0.0,0.0,0.2799445986747741,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444946810603141,-1301.32958984375,304.15240478515625,0.6855272650718689,0.0909100398421287,0.0826697051525116,293.2166748046875,297.1499938964844,293.1499938964844,0.0940732359886169,-2293.80322265625,304.1575012207031,0.8135332465171814,0.1526172757148742,0.1456619650125503,293.1791076660156,297.1499938964844,293.1499938964844,0.0811023041605949,-1507.2869873046875,304.1527099609375,0.7819631695747375,0.1358917504549026,0.0957513153553009,293.183349609375,297.1499938964844,293.1499938964844,0.0961673632264137,-2335.35791015625,304.1531066894531,0.8182810544967651,0.1556573510169983,0.1483505517244339,293.3404235839844,297.1499938964844,293.1499938964844,0.0026119453832507,-990.8032836914062,294.7454528808594,0.5550635457038879,0.050000000745058,0.2286638766527176,291.1578369140625,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.1575622558594,1.0,0.1875464469194412,0.9904715418815612,0.9904715418815612,1.0,1.0,-0.8413704633712769,0.3580267131328583,0.4833437502384186,0.1555191725492477,0.0,0.0,0.2270633727312088,25.97859001159668,25.0,-2.777867078781128,-6040.3505859375,70.98907470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.135189950466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617000102996826,0.1617043167352676,-4.317273123888299e-06,0.0,0.0001372006227029,0.0,0.0,6.48185920715332,0.0,0.0,0.0,0.2798342704772949,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444946810603141,-1301.32958984375,304.15240478515625,0.6855272650718689,0.0909100398421287,0.0826697051525116,293.2166748046875,297.1499938964844,293.1499938964844,0.0940732359886169,-2293.80322265625,304.1575012207031,0.8135332465171814,0.1526172757148742,0.1456619650125503,293.1791076660156,297.1499938964844,293.1499938964844,0.0811023041605949,-1507.2869873046875,304.1527099609375,0.7819631695747375,0.1358917504549026,0.0957513153553009,293.183349609375,297.1499938964844,293.1499938964844,0.0961673632264137,-2335.35791015625,304.1531066894531,0.8182810544967651,0.1556573510169983,0.1483505517244339,293.3404235839844,297.1499938964844,293.1499938964844,0.0026119453832507,-990.8032836914062,294.7454528808594,0.5550635457038879,0.050000000745058,0.2286638766527176,291.1578369140625,291.1499938964844,271.4637145996094,270.7334899902344,284.04150390625,293.3404846191406,291.1575622558594,1.0,0.1875464469194412,0.9904715418815612,0.9904715418815612,1.0,1.0,-0.8413704633712769,0.3580267131328583,0.4833437502384186,0.1555191725492477,0.0,0.0,0.2270633727312088,25.97859001159668,25.0,-2.777867078781128,-6040.3505859375,70.98907470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122253417969,306.384521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.54296875,18000.0,0.0,0.0,0.135189950466156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617000102996826,0.1617043167352676,-4.317273123888299e-06,0.0,0.0001372006227029,0.0,0.0,6.48185920715332,0.0,0.0,0.0,0.2798342704772949,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442617386579513,-1297.542724609375,304.15240478515625,0.6846898794174194,0.0906369984149932,0.0824237763881683,293.2163391113281,297.1499938964844,293.1499938964844,0.0934797525405883,-2282.233642578125,304.1572265625,0.812074601650238,0.151838794350624,0.1449207812547683,293.1790466308594,297.1499938964844,293.1499938964844,0.0808372348546981,-1503.495361328125,304.1527099609375,0.7811532020568848,0.1355384290218353,0.0955042243003845,293.18328857421875,297.1499938964844,293.1499938964844,0.0958635360002517,-2329.43505859375,304.1531066894531,0.8174921870231628,0.1552492976188659,0.1479646563529968,293.340087890625,297.1499938964844,293.1499938964844,0.0025885952636599,-982.01123046875,294.71270751953125,0.5549628138542175,0.050000000745058,0.2286672890186309,291.1569519042969,291.1499938964844,271.4601135253906,270.7350158691406,284.0345458984375,293.34014892578125,291.1567077636719,1.0,0.1873124092817306,0.9904971718788148,0.9904971718788148,1.0,1.0,-0.839430034160614,0.3574016988277435,0.4820283353328705,0.1545375436544418,0.0,0.0,0.2266912311315536,25.9663028717041,25.0,-2.567270517349243,-6032.01953125,70.652587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311767578125,306.3824768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1348703205585479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614514589309692,0.1614557802677154,-4.316725153330481e-06,0.0,0.0001368762314086,0.0,0.0,6.470631122589111,0.0,0.0,0.0,0.2797892689704895,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.044030375778675,-1293.7816162109375,304.1523742675781,0.6838589906692505,0.0903665795922279,0.0821802988648414,293.2159729003906,297.1499938964844,293.1499938964844,0.0928945243358612,-2270.814453125,304.156982421875,0.8106179237365723,0.1510698348283767,0.1441901922225952,293.178955078125,297.1499938964844,293.1499938964844,0.0805729627609252,-1499.7156982421875,304.1527099609375,0.7803478837013245,0.1351873874664306,0.095258817076683,293.1831970214844,297.1499938964844,293.1499938964844,0.0955602377653122,-2323.518310546875,304.153076171875,0.8167033791542053,0.1548430919647216,0.1475805938243866,293.3397521972656,297.1499938964844,293.1499938964844,0.0025653222110122,-973.2407836914062,294.68017578125,0.5548622012138367,0.050000000745058,0.2286706715822219,291.1561889648437,291.1499938964844,271.4564208984375,270.7365417480469,284.02752685546875,293.3398132324219,291.1559753417969,1.0,0.1870812624692917,0.9905210733413696,0.9905210733413696,1.0,1.0,-0.8375095129013062,0.3567849397659302,0.4807245433330536,0.1535628587007522,0.0,0.0,0.2263574302196502,25.954328536987305,25.0,-2.277160167694092,-6024.0400390625,70.3209457397461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101501464844,306.3802185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9765625,18000.0,0.0,0.0,0.1345647275447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612300276756286,0.1612343341112136,-4.316243121138541e-06,0.0,0.0001365660864394,0.0,0.0,6.460639476776123,0.0,0.0,0.0,0.2797493040561676,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.043571799993515,-1286.326904296875,304.15234375,0.6822119355201721,0.0898328348994255,0.0816999375820159,293.2152099609375,297.1499938964844,293.1499938964844,0.0917408168315887,-2248.27685546875,304.1565856933594,0.8076840043067932,0.149552896618843,0.1427511423826217,293.17877197265625,297.1499938964844,293.1499938964844,0.0800461992621421,-1492.1834716796875,304.1526794433594,0.7787458896636963,0.1344912946224212,0.094772383570671,293.1830444335937,297.1499938964844,293.1499938964844,0.0949548184871673,-2311.696044921875,304.153076171875,0.8151208758354187,0.1540355831384658,0.1468172818422317,293.3389892578125,297.1499938964844,293.1499938964844,0.002518942579627,-955.7415771484376,294.6156921386719,0.554658830165863,0.050000000745058,0.2286775559186935,291.155029296875,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1548767089844,1.0,0.1866269409656524,0.9905689358711244,0.9905689358711244,1.0,1.0,-0.8337140083312988,0.355566918849945,0.4781470894813537,0.151638850569725,0.0,0.0,0.2257706820964813,25.93177604675293,25.0,-1.6185640096664429,-6008.72216796875,69.67044067382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,306.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.1340010464191436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608463376760482,0.1608506441116333,-4.3154241211595945e-06,0.0,0.0001359940215479,0.0,0.0,6.443360805511475,0.0,0.0,0.0,0.2796804308891296,4.0,0.0,1.0
