time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.043571799993515,-1286.326904296875,304.15234375,0.6822119355201721,0.0898328348994255,0.0816999375820159,293.2152099609375,297.1499938964844,293.1499938964844,0.0917408168315887,-2248.27685546875,304.1565856933594,0.8076840043067932,0.149552896618843,0.1427511423826217,293.17877197265625,297.1499938964844,293.1499938964844,0.0800461992621421,-1492.1834716796875,304.1526794433594,0.7787458896636963,0.1344912946224212,0.094772383570671,293.1830444335937,297.1499938964844,293.1499938964844,0.0949548184871673,-2311.696044921875,304.153076171875,0.8151208758354187,0.1540355831384658,0.1468172818422317,293.3389892578125,297.1499938964844,293.1499938964844,0.002518942579627,-955.7415771484376,294.6156921386719,0.554658830165863,0.050000000745058,0.2286775559186935,291.155029296875,291.1499938964844,271.4488220214844,270.7396850585937,284.0133361816406,293.33905029296875,291.1548767089844,1.0,0.1866269409656524,0.9905689358711244,0.9905689358711244,1.0,1.0,-0.8337140083312988,0.355566918849945,0.4781470894813537,0.151638850569725,0.0,0.0,0.2257706820964813,25.93177604675293,25.0,-1.6185640096664429,-6008.72216796875,69.67044067382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3036804199219,306.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.1340010464191436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608463376760482,0.1608506441116333,-4.3154241211595945e-06,0.0,0.0001359940215479,0.0,0.0,6.443360805511475,0.0,0.0,0.0,0.2796804308891296,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431184656918048,-1278.9569091796875,304.1523132324219,0.6805821061134338,0.0893078297376632,0.0812276974320411,293.2144470214844,297.1499938964844,293.1499938964844,0.090604193508625,-2226.047119140625,304.1562805175781,0.8047022819519043,0.1480590105056762,0.1413353234529495,293.1785583496094,297.1499938964844,293.1499938964844,0.079521395266056,-1484.6824951171875,304.15264892578125,0.7771528959274292,0.1338021755218505,0.0942910760641098,293.182861328125,297.1499938964844,293.1499938964844,0.0943508595228195,-2299.88818359375,304.1530456542969,0.8135282397270203,0.1532339304685592,0.1460597664117813,293.3381652832031,297.1499938964844,293.1499938964844,0.0024728507269173,-938.3262939453124,294.5519104003906,0.5544516444206238,0.050000000745058,0.2286845594644546,291.154296875,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1542053222656,1.0,0.1861826330423355,0.990616738796234,0.990616738796234,1.0,1.0,-0.8299694657325745,0.3543605506420135,0.4756089150905609,0.1497576832771301,0.0,0.0,0.2252516448497772,25.91132545471192,25.0,-1.0110492706298828,-5993.80322265625,69.03549194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,306.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1335074007511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605142056941986,0.1605185121297836,-4.314740181143861e-06,0.0,0.0001354930427623,0.0,0.0,6.4284491539001465,0.0,0.0,0.0,0.2796213030815124,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431184656918048,-1278.9569091796875,304.1523132324219,0.6805821061134338,0.0893078297376632,0.0812276974320411,293.2144470214844,297.1499938964844,293.1499938964844,0.090604193508625,-2226.047119140625,304.1562805175781,0.8047022819519043,0.1480590105056762,0.1413353234529495,293.1785583496094,297.1499938964844,293.1499938964844,0.079521395266056,-1484.6824951171875,304.15264892578125,0.7771528959274292,0.1338021755218505,0.0942910760641098,293.182861328125,297.1499938964844,293.1499938964844,0.0943508595228195,-2299.88818359375,304.1530456542969,0.8135282397270203,0.1532339304685592,0.1460597664117813,293.3381652832031,297.1499938964844,293.1499938964844,0.0024728507269173,-938.3262939453124,294.5519104003906,0.5544516444206238,0.050000000745058,0.2286845594644546,291.154296875,291.1499938964844,271.4410705566406,270.7430114746094,283.9992370605469,293.3382568359375,291.1542053222656,1.0,0.1861826330423355,0.990616738796234,0.990616738796234,1.0,1.0,-0.8299694657325745,0.3543605506420135,0.4756089150905609,0.1497576832771301,0.0,0.0,0.2252516448497772,25.91132545471192,25.0,-1.0110492706298828,-5993.80322265625,69.03549194335938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2935791015625,306.36834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.1335074007511139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605142056941986,0.1605185121297836,-4.314740181143861e-06,0.0,0.0001354930427623,0.0,0.0,6.4284491539001465,0.0,0.0,0.0,0.2796213030815124,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426701717078685,-1271.668701171875,304.1522827148437,0.6789689660072327,0.0887907892465591,0.0807627588510513,293.2136535644531,297.1499938964844,293.1499938964844,0.0894815400242805,-2204.076171875,304.15606689453125,0.8017133474349976,0.1465850621461868,0.1399388313293457,293.1783752441406,297.1499938964844,293.1499938964844,0.0789983123540878,-1477.2103271484375,304.15264892578125,0.775568425655365,0.1331189125776291,0.0938140377402305,293.18267822265625,297.1499938964844,293.1499938964844,0.093748427927494,-2288.098876953125,304.1530456542969,0.8119235038757324,0.1524373292922973,0.1453071981668472,293.3373413085937,297.1499938964844,293.1499938964844,0.0024269996210932,-920.9823608398438,294.4887084960937,0.5542420148849487,0.050000000745058,0.2286916673183441,291.1539001464844,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.33740234375,291.15386962890625,1.0,0.1857472956180572,0.9906688332557678,0.9906688332557678,1.0,1.0,-0.8262680172920227,0.353157490491867,0.473110556602478,0.1479295939207077,0.0,0.0,0.2247609198093414,25.892871856689453,25.0,-0.5207082629203796,-5978.9296875,68.41447448730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,306.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1330840140581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602064371109008,0.1602107584476471,-4.314128545956919e-06,0.0,0.0001350633538095,0.0,0.0,6.414671897888184,0.0,0.0,0.0,0.2795669734477997,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426701717078685,-1271.668701171875,304.1522827148437,0.6789689660072327,0.0887907892465591,0.0807627588510513,293.2136535644531,297.1499938964844,293.1499938964844,0.0894815400242805,-2204.076171875,304.15606689453125,0.8017133474349976,0.1465850621461868,0.1399388313293457,293.1783752441406,297.1499938964844,293.1499938964844,0.0789983123540878,-1477.2103271484375,304.15264892578125,0.775568425655365,0.1331189125776291,0.0938140377402305,293.18267822265625,297.1499938964844,293.1499938964844,0.093748427927494,-2288.098876953125,304.1530456542969,0.8119235038757324,0.1524373292922973,0.1453071981668472,293.3373413085937,297.1499938964844,293.1499938964844,0.0024269996210932,-920.9823608398438,294.4887084960937,0.5542420148849487,0.050000000745058,0.2286916673183441,291.1539001464844,291.1499938964844,271.43341064453125,270.7466125488281,283.98541259765625,293.33740234375,291.15386962890625,1.0,0.1857472956180572,0.9906688332557678,0.9906688332557678,1.0,1.0,-0.8262680172920227,0.353157490491867,0.473110556602478,0.1479295939207077,0.0,0.0,0.2247609198093414,25.892871856689453,25.0,-0.5207082629203796,-5978.9296875,68.41447448730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281005859375,306.3607482910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1330840140581131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602064371109008,0.1602107584476471,-4.314128545956919e-06,0.0,0.0001350633538095,0.0,0.0,6.414671897888184,0.0,0.0,0.0,0.2795669734477997,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.042227029800415,-1264.464111328125,304.1522827148437,0.6773747801780701,0.0882815048098564,0.0803047940135002,293.212890625,297.1499938964844,293.1499938964844,0.0883719027042388,-2182.355712890625,304.1558837890625,0.798739492893219,0.1451304256916046,0.1385605782270431,293.1781616210937,297.1499938964844,293.1499938964844,0.0784768313169479,-1469.7667236328125,304.1526184082031,0.7739942073822021,0.1324408948421478,0.0933407396078109,293.1824951171875,297.1499938964844,293.1499938964844,0.0931476354598999,-2276.332763671875,304.15301513671875,0.8103063702583313,0.1516453772783279,0.1445590704679489,293.33648681640625,297.1499938964844,293.1499938964844,0.0023813624866306,-903.703125,294.4260559082031,0.5540322661399841,0.050000000745058,0.2286987900733947,291.1537780761719,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365478515625,291.1537780761719,1.0,0.1853200644254684,0.9907208681106568,0.9907208681106568,1.0,1.0,-0.8226067423820496,0.3519522249698639,0.4706544876098633,0.1461636573076248,0.0,0.0,0.2242667376995086,25.876121520996094,25.0,-0.1264463365077972,-5963.90185546875,67.80630493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1327253133058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599023044109344,0.1599066108465194,-4.313544650358381e-06,0.0,0.0001346993230981,0.0,0.0,6.401092052459717,0.0,0.0,0.0,0.2795136868953705,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.042227029800415,-1264.464111328125,304.1522827148437,0.6773747801780701,0.0882815048098564,0.0803047940135002,293.212890625,297.1499938964844,293.1499938964844,0.0883719027042388,-2182.355712890625,304.1558837890625,0.798739492893219,0.1451304256916046,0.1385605782270431,293.1781616210937,297.1499938964844,293.1499938964844,0.0784768313169479,-1469.7667236328125,304.1526184082031,0.7739942073822021,0.1324408948421478,0.0933407396078109,293.1824951171875,297.1499938964844,293.1499938964844,0.0931476354598999,-2276.332763671875,304.15301513671875,0.8103063702583313,0.1516453772783279,0.1445590704679489,293.33648681640625,297.1499938964844,293.1499938964844,0.0023813624866306,-903.703125,294.4260559082031,0.5540322661399841,0.050000000745058,0.2286987900733947,291.1537780761719,291.1499938964844,271.426025390625,270.7506103515625,283.9721374511719,293.3365478515625,291.1537780761719,1.0,0.1853200644254684,0.9907208681106568,0.9907208681106568,1.0,1.0,-0.8226067423820496,0.3519522249698639,0.4706544876098633,0.1461636573076248,0.0,0.0,0.2242667376995086,25.876121520996094,25.0,-0.1264463365077972,-5963.90185546875,67.80630493164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26727294921875,306.3524780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1327253133058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599023044109344,0.1599066108465194,-4.313544650358381e-06,0.0,0.0001346993230981,0.0,0.0,6.401092052459717,0.0,0.0,0.0,0.2795136868953705,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420075543224811,-1260.8956298828125,304.1522521972656,0.6765859127044678,0.0880298912525177,0.080078512430191,293.2124938964844,297.1499938964844,293.1499938964844,0.0878220871090889,-2171.593994140625,304.15582275390625,0.7972602844238281,0.144410640001297,0.1378785073757171,293.1780700683594,297.1499938964844,293.1499938964844,0.0782167389988899,-1466.056396484375,304.1526184082031,0.7732117176055908,0.132103830575943,0.0931054502725601,293.18243408203125,297.1499938964844,293.1499938964844,0.092847928404808,-2270.46044921875,304.15301513671875,0.8094933032989502,0.1512511819601059,0.1441866755485534,293.3360595703125,297.1499938964844,293.1499938964844,0.0023586468305438,-895.0972290039062,294.3949279785156,0.5539281368255615,0.050000000745058,0.2287023365497589,291.15380859375,291.1499938964844,271.4225158691406,270.7527770996094,283.9657287597656,293.33612060546875,291.15380859375,1.0,0.1851093471050262,0.9907469153404236,0.9907469153404236,1.0,1.0,-0.8207914233207703,0.3513478934764862,0.469443529844284,0.1453064233064651,0.0,0.0,0.2240095734596252,25.868295669555664,25.0,0.0418705344200134,-5956.28515625,67.50690460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26031494140625,306.3482360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.1325679719448089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597460061311721,0.1597503274679184,-4.313251338317059e-06,0.0,0.0001345396449323,0.0,0.0,6.394125938415527,0.0,0.0,0.0,0.2794864475727081,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417894907295703,-1257.35009765625,304.1522521972656,0.6758030652999878,0.0877802595496177,0.0798539966344833,293.21209716796875,297.1499938964844,293.1499938964844,0.0872755274176597,-2160.89794921875,304.15576171875,0.79578697681427,0.1436958014965057,0.1372010558843612,293.177978515625,297.1499938964844,293.1499938964844,0.0779570713639259,-1462.35400390625,304.1526184082031,0.772432804107666,0.1317680031061172,0.0928710252046585,293.1823425292969,297.1499938964844,293.1499938964844,0.0925487279891967,-2264.595947265625,304.15301513671875,0.8086773753166199,0.1508581191301345,0.1438153535127639,293.33563232421875,297.1499938964844,293.1499938964844,0.002335974946618,-886.5048828125,294.3639221191406,0.5538249015808105,0.050000000745058,0.2287058383226394,291.1539001464844,291.1499938964844,271.41912841796875,270.75506591796875,283.95953369140625,293.335693359375,291.1539306640625,1.0,0.1849003881216049,0.9907780885696412,0.9907780885696412,1.0,1.0,-0.8189860582351685,0.3507418632507324,0.4682441651821136,0.1444674879312515,0.0,0.0,0.2237416952848434,25.86076164245605,25.0,0.1963293403387069,-5948.580078125,67.21044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,306.3439636230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.341796875,18000.0,0.0,0.0,0.1324226856231689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595842540264129,0.1595885604619979,-4.312951659812825e-06,0.0,0.0001343921903753,0.0,0.0,6.386923313140869,0.0,0.0,0.0,0.2794583439826965,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413579456508159,-1250.33251953125,304.1522216796875,0.6742573380470276,0.0872872695326805,0.0794105008244514,293.2113037109375,297.1499938964844,293.1499938964844,0.086192637681961,-2139.71484375,304.1556396484375,0.7928617596626282,0.1422817111015319,0.1358606964349746,293.1777648925781,297.1499938964844,293.1499938964844,0.0774391591548919,-1454.9744873046875,304.1526184082031,0.7708870768547058,0.131100133061409,0.0924047976732254,293.1821594238281,297.1499938964844,293.1499938964844,0.0919519439339637,-2252.895263671875,304.15301513671875,0.8070371747016907,0.1500755995512008,0.1430760473012924,293.3347473144531,297.1499938964844,293.1499938964844,0.0022908023092895,-869.3767700195312,294.30224609375,0.553622305393219,0.050000000745058,0.2287127524614334,291.1542053222656,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348388671875,291.1542663574219,1.0,0.1844877004623413,0.990840494632721,0.990840494632721,1.0,1.0,-0.8154064416885376,0.3495241701602936,0.4658822417259216,0.1428468078374862,0.0,0.0,0.2231608480215072,25.84644317626953,25.0,0.4729824066162109,-5932.84423828125,66.62632751464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,306.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.1321620941162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592364311218261,0.1592407375574112,-4.312316832510987e-06,0.0,0.000134127723868,0.0,0.0,6.371457576751709,0.0,0.0,0.0,0.279398113489151,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413579456508159,-1250.33251953125,304.1522216796875,0.6742573380470276,0.0872872695326805,0.0794105008244514,293.2113037109375,297.1499938964844,293.1499938964844,0.086192637681961,-2139.71484375,304.1556396484375,0.7928617596626282,0.1422817111015319,0.1358606964349746,293.1777648925781,297.1499938964844,293.1499938964844,0.0774391591548919,-1454.9744873046875,304.1526184082031,0.7708870768547058,0.131100133061409,0.0924047976732254,293.1821594238281,297.1499938964844,293.1499938964844,0.0919519439339637,-2252.895263671875,304.15301513671875,0.8070371747016907,0.1500755995512008,0.1430760473012924,293.3347473144531,297.1499938964844,293.1499938964844,0.0022908023092895,-869.3767700195312,294.30224609375,0.553622305393219,0.050000000745058,0.2287127524614334,291.1542053222656,291.1499938964844,271.4129638671875,270.76007080078125,283.94781494140625,293.3348388671875,291.1542663574219,1.0,0.1844877004623413,0.990840494632721,0.990840494632721,1.0,1.0,-0.8154064416885376,0.3495241701602936,0.4658822417259216,0.1428468078374862,0.0,0.0,0.2231608480215072,25.84644317626953,25.0,0.4729824066162109,-5932.84423828125,66.62632751464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,306.3356018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.466796875,18000.0,0.0,0.0,0.1321620941162109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1592364311218261,0.1592407375574112,-4.312316832510987e-06,0.0,0.000134127723868,0.0,0.0,6.371457576751709,0.0,0.0,0.0,0.279398113489151,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409326702356338,-1243.41552734375,304.1521911621094,0.6727402210235596,0.0868026539683342,0.078974425792694,293.2105407714844,297.1499938964844,293.1499938964844,0.0851233378052711,-2118.8134765625,304.1555480957031,0.7899687886238098,0.1408884674310684,0.1345397979021072,293.1775817871094,297.1499938964844,293.1499938964844,0.0769231989979744,-1447.63037109375,304.152587890625,0.7693592309951782,0.1304372698068618,0.0919420048594474,293.1819763183594,297.1499938964844,293.1499938964844,0.0913574993610382,-2241.2353515625,304.1529846191406,0.8053858280181885,0.1492979228496551,0.1423411816358566,293.3338623046875,297.1499938964844,293.1499938964844,0.002245838753879,-852.3182983398438,294.24102783203125,0.5534263253211975,0.050000000745058,0.2287194430828094,291.1546936035156,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.3339538574219,291.1547546386719,1.0,0.184081494808197,0.9909029006958008,0.9909029006958008,1.0,1.0,-0.8118683099746704,0.348297655582428,0.46357062458992,0.141305074095726,0.0,0.0,0.2225037068128585,25.83287811279297,25.0,0.7189573645591736,-5916.580078125,66.0534439086914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,306.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1319282799959182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588460952043533,0.1588504165410995,-4.3116151573485695e-06,0.0,0.0001338904403382,0.0,0.0,6.3541259765625,0.0,0.0,0.0,0.2793307900428772,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409326702356338,-1243.41552734375,304.1521911621094,0.6727402210235596,0.0868026539683342,0.078974425792694,293.2105407714844,297.1499938964844,293.1499938964844,0.0851233378052711,-2118.8134765625,304.1555480957031,0.7899687886238098,0.1408884674310684,0.1345397979021072,293.1775817871094,297.1499938964844,293.1499938964844,0.0769231989979744,-1447.63037109375,304.152587890625,0.7693592309951782,0.1304372698068618,0.0919420048594474,293.1819763183594,297.1499938964844,293.1499938964844,0.0913574993610382,-2241.2353515625,304.1529846191406,0.8053858280181885,0.1492979228496551,0.1423411816358566,293.3338623046875,297.1499938964844,293.1499938964844,0.002245838753879,-852.3182983398438,294.24102783203125,0.5534263253211975,0.050000000745058,0.2287194430828094,291.1546936035156,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.3339538574219,291.1547546386719,1.0,0.184081494808197,0.9909029006958008,0.9909029006958008,1.0,1.0,-0.8118683099746704,0.348297655582428,0.46357062458992,0.141305074095726,0.0,0.0,0.2225037068128585,25.83287811279297,25.0,0.7189573645591736,-5916.580078125,66.0534439086914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301330566406,306.32763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6484375,18000.0,0.0,0.0,0.1319282799959182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588460952043533,0.1588504165410995,-4.3116151573485695e-06,0.0,0.0001338904403382,0.0,0.0,6.3541259765625,0.0,0.0,0.0,0.2793307900428772,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405143164098262,-1236.6090087890625,304.15216064453125,0.671254575252533,0.08632692694664,0.078546218574047,293.209716796875,297.1499938964844,293.1499938964844,0.0840685665607452,-2098.21728515625,304.15545654296875,0.7871138453483582,0.1395173221826553,0.1332395374774933,293.1773681640625,297.1499938964844,293.1499938964844,0.0764095708727836,-1440.327392578125,304.152587890625,0.7678510546684265,0.129779651761055,0.0914828106760978,293.1817932128906,297.1499938964844,293.1499938964844,0.0907658189535141,-2229.626953125,304.1529846191406,0.8037378191947937,0.1485254317522049,0.1416111141443252,293.3330078125,297.1499938964844,293.1499938964844,0.0022011136170476,-835.3424072265625,294.18023681640625,0.553238034248352,0.050000000745058,0.2287258803844452,291.15533447265625,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.1554260253906,1.0,0.1836816817522049,0.9909732341766356,0.9909732341766356,1.0,1.0,-0.8083741664886475,0.3470627665519714,0.461311399936676,0.139844536781311,0.0,0.0,0.2217507660388946,25.81988525390625,25.0,0.9147096872329712,-5899.66357421875,65.49179077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,306.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1317068636417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584006547927856,0.1584049761295318,-4.310820713726571e-06,0.0,0.0001336657151114,0.0,0.0,6.33436918258667,0.0,0.0,0.0,0.279254138469696,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405143164098262,-1236.6090087890625,304.15216064453125,0.671254575252533,0.08632692694664,0.078546218574047,293.209716796875,297.1499938964844,293.1499938964844,0.0840685665607452,-2098.21728515625,304.15545654296875,0.7871138453483582,0.1395173221826553,0.1332395374774933,293.1773681640625,297.1499938964844,293.1499938964844,0.0764095708727836,-1440.327392578125,304.152587890625,0.7678510546684265,0.129779651761055,0.0914828106760978,293.1817932128906,297.1499938964844,293.1499938964844,0.0907658189535141,-2229.626953125,304.1529846191406,0.8037378191947937,0.1485254317522049,0.1416111141443252,293.3330078125,297.1499938964844,293.1499938964844,0.0022011136170476,-835.3424072265625,294.18023681640625,0.553238034248352,0.050000000745058,0.2287258803844452,291.15533447265625,291.1499938964844,271.40350341796875,270.772216796875,283.92755126953125,293.33306884765625,291.1554260253906,1.0,0.1836816817522049,0.9909732341766356,0.9909732341766356,1.0,1.0,-0.8083741664886475,0.3470627665519714,0.461311399936676,0.139844536781311,0.0,0.0,0.2217507660388946,25.81988525390625,25.0,0.9147096872329712,-5899.66357421875,65.49179077148438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2220153808594,306.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.876953125,18000.0,0.0,0.0,0.1317068636417389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584006547927856,0.1584049761295318,-4.310820713726571e-06,0.0,0.0001336657151114,0.0,0.0,6.33436918258667,0.0,0.0,0.0,0.279254138469696,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401032976806163,-1229.91943359375,304.1521301269531,0.6698021292686462,0.0858603045344352,0.0781260579824447,293.2089233398437,297.1499938964844,293.1499938964844,0.0830286964774131,-2077.937744140625,304.1553649902344,0.7843008637428284,0.1381686478853225,0.1319602727890014,293.1771545410156,297.1499938964844,293.1499938964844,0.0758985877037048,-1433.07080078125,304.152587890625,0.7663639783859253,0.1291273981332779,0.0910272747278213,293.1816101074219,297.1499938964844,293.1499938964844,0.0901773124933242,-2218.078857421875,304.1529541015625,0.8021044135093689,0.1477583050727844,0.1408859938383102,293.3321228027344,297.1499938964844,293.1499938964844,0.002156606176868,-818.4431762695312,294.1198425292969,0.5530584454536438,0.050000000745058,0.2287320494651794,291.15606689453125,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1561889648437,1.0,0.1832880079746246,0.991043508052826,0.991043508052826,1.0,1.0,-0.8049248456954956,0.3458195626735687,0.4591053128242492,0.1384652554988861,0.0,0.0,0.2208903729915619,25.807281494140625,25.0,1.065971851348877,-5882.009765625,64.94108581542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,306.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1314819306135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578927338123321,0.1578970402479171,-4.309915766498307e-06,0.0,0.0001334374537691,0.0,0.0,6.311860084533691,0.0,0.0,0.0,0.2791668474674225,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401032976806163,-1229.91943359375,304.1521301269531,0.6698021292686462,0.0858603045344352,0.0781260579824447,293.2089233398437,297.1499938964844,293.1499938964844,0.0830286964774131,-2077.937744140625,304.1553649902344,0.7843008637428284,0.1381686478853225,0.1319602727890014,293.1771545410156,297.1499938964844,293.1499938964844,0.0758985877037048,-1433.07080078125,304.152587890625,0.7663639783859253,0.1291273981332779,0.0910272747278213,293.1816101074219,297.1499938964844,293.1499938964844,0.0901773124933242,-2218.078857421875,304.1529541015625,0.8021044135093689,0.1477583050727844,0.1408859938383102,293.3321228027344,297.1499938964844,293.1499938964844,0.002156606176868,-818.4431762695312,294.1198425292969,0.5530584454536438,0.050000000745058,0.2287320494651794,291.15606689453125,291.1499938964844,271.400634765625,270.7795104980469,283.9192199707031,293.3321838378906,291.1561889648437,1.0,0.1832880079746246,0.991043508052826,0.991043508052826,1.0,1.0,-0.8049248456954956,0.3458195626735687,0.4591053128242492,0.1384652554988861,0.0,0.0,0.2208903729915619,25.807281494140625,25.0,1.065971851348877,-5882.009765625,64.94108581542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21685791015625,306.3134155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1314819306135177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578927338123321,0.1578970402479171,-4.309915766498307e-06,0.0,0.0001334374537691,0.0,0.0,6.311860084533691,0.0,0.0,0.0,0.2791668474674225,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0399007312953472,-1226.6217041015625,304.152099609375,0.6690890789031982,0.0856305509805679,0.0779191255569458,293.20849609375,297.1499938964844,293.1499938964844,0.0825146213173866,-2067.923095703125,304.15533447265625,0.782911479473114,0.1375030726194381,0.1313288360834121,293.17706298828125,297.1499938964844,293.1499938964844,0.0756442248821258,-1429.4619140625,304.1525573730469,0.7656287550926208,0.1288033723831176,0.090800940990448,293.1814880371094,297.1499938964844,293.1499938964844,0.0898843929171562,-2212.3310546875,304.1529541015625,0.8012937307357788,0.1473768800497055,0.1405253857374191,293.3316650390625,297.1499938964844,293.1499938964844,0.0021344397682696,-810.02490234375,294.0898132324219,0.5529720187187195,0.050000000745058,0.228735014796257,291.156494140625,291.1499938964844,271.3997802734375,270.78350830078125,283.9155578613281,293.3317565917969,291.1565856933594,1.0,0.1830934733152389,0.9910786747932434,0.9910786747932434,1.0,1.0,-0.8032177686691284,0.3451952934265136,0.4580225050449371,0.1378058493137359,0.0,0.0,0.2204162627458572,25.80108642578125,25.0,1.1226423978805542,-5872.87548828125,64.66985321044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154846191406,306.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2734375,18000.0,0.0,0.0,0.1313635855913162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576130986213684,0.1576174050569534,-4.309417818149086e-06,0.0,0.0001333173422608,0.0,0.0,6.299474239349365,0.0,0.0,0.0,0.2791188061237335,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0397001430392265,-1223.3553466796875,304.152099609375,0.6683846712112427,0.0854031220078468,0.0777142569422721,293.2080993652344,297.1499938964844,293.1499938964844,0.082004390656948,-2057.9912109375,304.1552734375,0.7815336585044861,0.1368431746959686,0.1307027339935302,293.1769714355469,297.1499938964844,293.1499938964844,0.0753906667232513,-1425.8668212890625,304.1525573730469,0.7648990750312805,0.1284807175397873,0.0905755534768104,293.181396484375,297.1499938964844,293.1499938964844,0.0895924344658851,-2206.601806640625,304.1529541015625,0.8004871606826782,0.1469968855381012,0.1401661038398742,293.33123779296875,297.1499938964844,293.1499938964844,0.0021123285405337,-801.6268920898438,294.0598449707031,0.5528879761695862,0.050000000745058,0.2287379056215286,291.1568908691406,291.1499938964844,271.3993225097656,270.78778076171875,283.9122314453125,293.331298828125,291.1570129394531,1.0,0.1829003989696502,0.9911180138587952,0.9911180138587952,1.0,1.0,-0.8015221953392029,0.3445693254470825,0.4569528698921203,0.1371662616729736,0.0,0.0,0.2199133187532425,25.794937133789062,25.0,1.1658250093460083,-5863.53173828125,64.40127563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2148742675781,306.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.416015625,18000.0,0.0,0.0,0.1312393397092819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573164761066436,0.1573207825422287,-4.308888492232654e-06,0.0,0.0001331912499153,0.0,0.0,6.286341667175293,0.0,0.0,0.0,0.2790678739547729,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393052548170089,-1216.9228515625,304.15203857421875,0.6670031547546387,0.0849555879831314,0.0773110017180442,293.207275390625,297.1499938964844,293.1499938964844,0.0809960216283798,-2038.38818359375,304.1552124023437,0.7788147926330566,0.135541170835495,0.12946717441082,293.1767578125,297.1499938964844,293.1499938964844,0.0748862028121948,-1418.7216796875,304.1525573730469,0.7634570002555847,0.1278398185968399,0.0901277586817741,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116468071937,-2195.206298828125,304.1529235839844,0.7988870739936829,0.1462414115667343,0.1394516974687576,293.330322265625,297.1499938964844,293.1499938964844,0.0020682823378592,-784.8959350585938,294.0002136230469,0.5527269244194031,0.050000000745058,0.2287434488534927,291.15777587890625,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304138183594,291.15789794921875,1.0,0.182518720626831,0.9911966919898988,0.9911966919898988,1.0,1.0,-0.7981671094894409,0.3433133661746979,0.454853743314743,0.1359453201293945,0.0,0.0,0.2188180238008499,25.78274154663086,25.0,1.218832015991211,-5844.18115234375,63.8722038269043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,306.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1309669315814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566708087921142,0.1566751152276992,-4.3077338887087535e-06,0.0,0.0001329147780779,0.0,0.0,6.257771015167236,0.0,0.0,0.0,0.2789570689201355,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393052548170089,-1216.9228515625,304.15203857421875,0.6670031547546387,0.0849555879831314,0.0773110017180442,293.207275390625,297.1499938964844,293.1499938964844,0.0809960216283798,-2038.38818359375,304.1552124023437,0.7788147926330566,0.135541170835495,0.12946717441082,293.1767578125,297.1499938964844,293.1499938964844,0.0748862028121948,-1418.7216796875,304.1525573730469,0.7634570002555847,0.1278398185968399,0.0901277586817741,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116468071937,-2195.206298828125,304.1529235839844,0.7988870739936829,0.1462414115667343,0.1394516974687576,293.330322265625,297.1499938964844,293.1499938964844,0.0020682823378592,-784.8959350585938,294.0002136230469,0.5527269244194031,0.050000000745058,0.2287434488534927,291.15777587890625,291.1499938964844,271.39971923828125,270.7970886230469,283.9066467285156,293.3304138183594,291.15789794921875,1.0,0.182518720626831,0.9911966919898988,0.9911966919898988,1.0,1.0,-0.7981671094894409,0.3433133661746979,0.454853743314743,0.1359453201293945,0.0,0.0,0.2188180238008499,25.78274154663086,25.0,1.218832015991211,-5844.18115234375,63.8722038269043,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2160339355469,306.3013916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.69921875,18000.0,0.0,0.0,0.1309669315814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1566708087921142,0.1566751152276992,-4.3077338887087535e-06,0.0,0.0001329147780779,0.0,0.0,6.257771015167236,0.0,0.0,0.0,0.2789570689201355,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389190763235092,-1210.62890625,304.1520080566406,0.6656585335731506,0.0845180079340934,0.0769165605306625,293.2064208984375,297.1499938964844,293.1499938964844,0.0800041183829307,-2019.14111328125,304.1551208496094,0.7761471271514893,0.134263202548027,0.1282541453838348,293.1765441894531,297.1499938964844,293.1499938964844,0.0743855759501457,-1411.6409912109375,304.15252685546875,0.7620383501052856,0.1272049695253372,0.0896840915083885,293.1809997558594,297.1499938964844,293.1499938964844,0.0884353667497634,-2183.9013671875,304.1529235839844,0.7973052859306335,0.1454922407865524,0.1387430727481842,293.3294372558594,297.1499938964844,293.1499938964844,0.0020244715269654,-768.2529907226562,293.94091796875,0.552575409412384,0.050000000745058,0.2287486791610717,291.1586303710937,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.15875244140625,1.0,0.182142972946167,0.9912753105163574,0.9912753105163574,1.0,1.0,-0.7948611378669739,0.3420534431934356,0.4528077244758606,0.134799525141716,0.0,0.0,0.2176036983728408,25.770620346069336,25.0,1.2313547134399414,-5823.90576171875,63.35385894775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,306.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1306548714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559557169675827,0.1559600234031677,-4.306451046431903e-06,0.0,0.0001325980847468,0.0,0.0,6.226155757904053,0.0,0.0,0.0,0.2788344323635101,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389190763235092,-1210.62890625,304.1520080566406,0.6656585335731506,0.0845180079340934,0.0769165605306625,293.2064208984375,297.1499938964844,293.1499938964844,0.0800041183829307,-2019.14111328125,304.1551208496094,0.7761471271514893,0.134263202548027,0.1282541453838348,293.1765441894531,297.1499938964844,293.1499938964844,0.0743855759501457,-1411.6409912109375,304.15252685546875,0.7620383501052856,0.1272049695253372,0.0896840915083885,293.1809997558594,297.1499938964844,293.1499938964844,0.0884353667497634,-2183.9013671875,304.1529235839844,0.7973052859306335,0.1454922407865524,0.1387430727481842,293.3294372558594,297.1499938964844,293.1499938964844,0.0020244715269654,-768.2529907226562,293.94091796875,0.552575409412384,0.050000000745058,0.2287486791610717,291.1586303710937,291.1499938964844,271.40203857421875,270.8075256347656,283.90252685546875,293.3295288085937,291.15875244140625,1.0,0.182142972946167,0.9912753105163574,0.9912753105163574,1.0,1.0,-0.7948611378669739,0.3420534431934356,0.4528077244758606,0.134799525141716,0.0,0.0,0.2176036983728408,25.770620346069336,25.0,1.2313547134399414,-5823.90576171875,63.35385894775391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22003173828125,306.2958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98046875,18000.0,0.0,0.0,0.1306548714637756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1559557169675827,0.1559600234031677,-4.306451046431903e-06,0.0,0.0001325980847468,0.0,0.0,6.226155757904053,0.0,0.0,0.0,0.2788344323635101,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385417304933071,-1204.475341796875,304.1519775390625,0.6643508076667786,0.0840903595089912,0.0765309259295463,293.2055358886719,297.1499938964844,293.1499938964844,0.0790285617113113,-2000.2493896484373,304.155029296875,0.7735313773155212,0.1330090165138244,0.1270634084939956,293.17633056640625,297.1499938964844,293.1499938964844,0.0738890171051025,-1404.628173828125,304.15252685546875,0.7606431245803833,0.1265762448310852,0.0892446115612983,293.1807861328125,297.1499938964844,293.1499938964844,0.0878638550639152,-2172.693115234375,304.15289306640625,0.7957422137260437,0.1447495222091674,0.1380404084920883,293.3285522460937,297.1499938964844,293.1499938964844,0.0019808944780379,-751.6983032226562,293.8819274902344,0.5524333119392395,0.050000000745058,0.2287535816431045,291.1595153808594,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.32861328125,291.1596374511719,1.0,0.1817730218172073,0.991362988948822,0.991362988948822,1.0,1.0,-0.7916043400764465,0.3407910168170929,0.4508132934570312,0.1337254643440246,0.0,0.0,0.2162763327360153,25.75850296020508,25.0,1.2175462245941162,-5802.689453125,62.84600067138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,306.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1302974671125412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551753729581833,0.1551796793937683,-4.305046331865015e-06,0.0,0.0001322353782597,0.0,0.0,6.191689491271973,0.0,0.0,0.0,0.2787006795406341,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385417304933071,-1204.475341796875,304.1519775390625,0.6643508076667786,0.0840903595089912,0.0765309259295463,293.2055358886719,297.1499938964844,293.1499938964844,0.0790285617113113,-2000.2493896484373,304.155029296875,0.7735313773155212,0.1330090165138244,0.1270634084939956,293.17633056640625,297.1499938964844,293.1499938964844,0.0738890171051025,-1404.628173828125,304.15252685546875,0.7606431245803833,0.1265762448310852,0.0892446115612983,293.1807861328125,297.1499938964844,293.1499938964844,0.0878638550639152,-2172.693115234375,304.15289306640625,0.7957422137260437,0.1447495222091674,0.1380404084920883,293.3285522460937,297.1499938964844,293.1499938964844,0.0019808944780379,-751.6983032226562,293.8819274902344,0.5524333119392395,0.050000000745058,0.2287535816431045,291.1595153808594,291.1499938964844,271.4065246582031,270.8192443847656,283.8999328613281,293.32861328125,291.1596374511719,1.0,0.1817730218172073,0.991362988948822,0.991362988948822,1.0,1.0,-0.7916043400764465,0.3407910168170929,0.4508132934570312,0.1337254643440246,0.0,0.0,0.2162763327360153,25.75850296020508,25.0,1.2175462245941162,-5802.689453125,62.84600067138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,306.2904052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.251953125,18000.0,0.0,0.0,0.1302974671125412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551753729581833,0.1551796793937683,-4.305046331865015e-06,0.0,0.0001322353782597,0.0,0.0,6.191689491271973,0.0,0.0,0.0,0.2787006795406341,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381737388670444,-1198.470458984375,304.15191650390625,0.6630812287330627,0.0836731195449829,0.0761545151472091,293.2046813964844,297.1499938964844,293.1499938964844,0.078070119023323,-1981.72900390625,304.15496826171875,0.7709704637527466,0.1317794620990753,0.1258957982063293,293.1761169433594,297.1499938964844,293.1499938964844,0.073396973311901,-1397.6898193359375,304.1524963378906,0.7592720985412598,0.1259540915489196,0.0888096019625663,293.1805725097656,297.1499938964844,293.1499938964844,0.0872975885868072,-2161.592041015625,304.1528625488281,0.7941989302635193,0.1440137773752212,0.1373441666364669,293.32763671875,297.1499938964844,293.1499938964844,0.0019375617848709,-735.2367553710938,293.8232421875,0.5523004531860352,0.050000000745058,0.2287581861019134,291.1603698730469,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.16046142578125,1.0,0.1814090013504028,0.9914506077766418,0.9914506077766418,1.0,1.0,-0.7883990406990051,0.3395284414291382,0.4488705992698669,0.1327198147773742,0.0,0.0,0.2148380279541015,25.74634552001953,25.0,1.1721880435943604,-5780.484375,62.34878540039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,306.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.12988942861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154331550002098,0.1543358415365219,-4.3035242924815975e-06,0.0,0.0001318212453043,0.0,0.0,6.154460430145264,0.0,0.0,0.0,0.2785561978816986,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381737388670444,-1198.470458984375,304.15191650390625,0.6630812287330627,0.0836731195449829,0.0761545151472091,293.2046813964844,297.1499938964844,293.1499938964844,0.078070119023323,-1981.72900390625,304.15496826171875,0.7709704637527466,0.1317794620990753,0.1258957982063293,293.1761169433594,297.1499938964844,293.1499938964844,0.073396973311901,-1397.6898193359375,304.1524963378906,0.7592720985412598,0.1259540915489196,0.0888096019625663,293.1805725097656,297.1499938964844,293.1499938964844,0.0872975885868072,-2161.592041015625,304.1528625488281,0.7941989302635193,0.1440137773752212,0.1373441666364669,293.32763671875,297.1499938964844,293.1499938964844,0.0019375617848709,-735.2367553710938,293.8232421875,0.5523004531860352,0.050000000745058,0.2287581861019134,291.1603698730469,291.1499938964844,271.4133605957031,270.832275390625,283.8989562988281,293.3277282714844,291.16046142578125,1.0,0.1814090013504028,0.9914506077766418,0.9914506077766418,1.0,1.0,-0.7883990406990051,0.3395284414291382,0.4488705992698669,0.1327198147773742,0.0,0.0,0.2148380279541015,25.74634552001953,25.0,1.1721880435943604,-5780.484375,62.34878540039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350158691406,306.28466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.12988942861557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154331550002098,0.1543358415365219,-4.3035242924815975e-06,0.0,0.0001318212453043,0.0,0.0,6.154460430145264,0.0,0.0,0.0,0.2785561978816986,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379934571683406,-1195.5269775390625,304.15191650390625,0.6624611616134644,0.0834685787558555,0.0759699419140815,293.2042236328125,297.1499938964844,293.1499938964844,0.0775976106524467,-1972.6142578125,304.1549072265625,0.7697116136550903,0.1311742812395095,0.1253210008144378,293.1759948730469,297.1499938964844,293.1499938964844,0.0731528177857399,-1394.251220703125,304.1524963378906,0.7585959434509277,0.125645637512207,0.0885938927531242,293.1804504394531,297.1499938964844,293.1499938964844,0.0870166197419166,-2156.085693359375,304.1528625488281,0.7934351563453674,0.1436486989259719,0.1369986236095428,293.3271789550781,297.1499938964844,293.1499938964844,0.0019159859512001,-727.040771484375,293.7940368652344,0.5522375106811523,0.050000000745058,0.2287603765726089,291.1607666015625,291.1499938964844,271.417724609375,270.83935546875,283.8990783691406,293.3272705078125,291.1608581542969,1.0,0.181229293346405,0.9914944171905518,0.9914944171905518,1.0,1.0,-0.7868167161941528,0.3388979136943817,0.4479187726974487,0.132241815328598,0.0,0.0,0.2140787094831466,25.7402400970459,25.0,1.1378567218780518,-5769.001953125,62.104248046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,306.2816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1296651810407638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538868397474289,0.1538911461830139,-4.30272029916523e-06,0.0,0.0001315936824539,0.0,0.0,6.134857177734375,0.0,0.0,0.0,0.2784801125526428,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378155633807182,-1192.62158203125,304.1518859863281,0.66185063123703,0.0832666680216789,0.075787678360939,293.20379638671875,297.1499938964844,293.1499938964844,0.0771293714642524,-1963.59228515625,304.1548767089844,0.768466591835022,0.1305751800537109,0.1247519180178642,293.1758728027344,297.1499938964844,293.1499938964844,0.0729098990559578,-1390.8326416015625,304.1524658203125,0.757925808429718,0.1253388971090316,0.0883793532848358,293.18035888671875,297.1499938964844,293.1499938964844,0.0867370590567588,-2150.608642578125,304.1528625488281,0.7926764488220215,0.1432854533195495,0.1366547644138336,293.32672119140625,297.1499938964844,293.1499938964844,0.0018944754265248,-718.869873046875,293.764892578125,0.5521767735481262,0.050000000745058,0.2287624776363372,291.1611633300781,291.1499938964844,271.4227294921875,270.8467712402344,283.8996276855469,293.3268127441406,291.1612548828125,1.0,0.181051030755043,0.9915432333946228,0.9915432333946228,1.0,1.0,-0.785247266292572,0.3382679224014282,0.4469793736934662,0.1317796856164932,0.0,0.0,0.213295578956604,25.734113693237305,25.0,1.101552128791809,-5757.2783203125,61.86231231689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2450866699219,306.2784118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.1294281333684921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534288823604583,0.1534331738948822,-4.301891294744564e-06,0.0,0.0001313531101914,0.0,0.0,6.114682197570801,0.0,0.0,0.0,0.2784018218517303,4.0,0.0,1.0
