time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374675057828426,-1186.9334716796875,304.1518249511719,0.6606598496437073,0.0828713104128837,0.075430691242218,293.202880859375,297.1499938964844,293.1499938964844,0.0762066170573234,-1945.8450927734373,304.15478515625,0.766021192073822,0.1293964982032776,0.1236321032047271,293.1756591796875,297.1499938964844,293.1499938964844,0.0724281296133995,-1384.0609130859375,304.1524658203125,0.7566047310829163,0.1247310414910316,0.0879541039466857,293.1801147460937,297.1499938964844,293.1499938964844,0.0861826092004776,-2139.75,304.15283203125,0.7911757826805115,0.1425650119781494,0.135972648859024,293.3258056640625,297.1499938964844,293.1499938964844,0.0018516421550884,-702.6004638671875,293.7068176269531,0.5520621538162231,0.050000000745058,0.2287664711475372,291.1618957519531,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1619873046875,1.0,0.1806991845369339,0.9916408658027648,0.9916408658027648,1.0,1.0,-0.7821506261825562,0.3370112478733063,0.4451393783092499,0.1309024691581726,0.0,0.0,0.2116571366786956,25.72177124023437,25.0,1.0252745151519775,-5733.07080078125,61.38661956787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,306.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1289141178131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524734646081924,0.1524777561426162,-4.300160981074441e-06,0.0,0.0001308314385823,0.0,0.0,6.072636127471924,0.0,0.0,0.0,0.2782385945320129,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374675057828426,-1186.9334716796875,304.1518249511719,0.6606598496437073,0.0828713104128837,0.075430691242218,293.202880859375,297.1499938964844,293.1499938964844,0.0762066170573234,-1945.8450927734373,304.15478515625,0.766021192073822,0.1293964982032776,0.1236321032047271,293.1756591796875,297.1499938964844,293.1499938964844,0.0724281296133995,-1384.0609130859375,304.1524658203125,0.7566047310829163,0.1247310414910316,0.0879541039466857,293.1801147460937,297.1499938964844,293.1499938964844,0.0861826092004776,-2139.75,304.15283203125,0.7911757826805115,0.1425650119781494,0.135972648859024,293.3258056640625,297.1499938964844,293.1499938964844,0.0018516421550884,-702.6004638671875,293.7068176269531,0.5520621538162231,0.050000000745058,0.2287664711475372,291.1618957519531,291.1499938964844,271.43487548828125,270.8628234863281,283.9020080566406,293.3258972167969,291.1619873046875,1.0,0.1806991845369339,0.9916408658027648,0.9916408658027648,1.0,1.0,-0.7821506261825562,0.3370112478733063,0.4451393783092499,0.1309024691581726,0.0,0.0,0.2116571366786956,25.72177124023437,25.0,1.0252745151519775,-5733.07080078125,61.38661956787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2560729980469,306.2713317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1289141178131103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524734646081924,0.1524777561426162,-4.300160981074441e-06,0.0,0.0001308314385823,0.0,0.0,6.072636127471924,0.0,0.0,0.0,0.2782385945320129,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371292941272258,-1181.4012451171875,304.1517944335937,0.6595078706741333,0.0824867859482765,0.0750833377242088,293.20196533203125,297.1499938964844,293.1499938964844,0.0753011256456375,-1928.47265625,304.1546936035156,0.7636332511901855,0.1282425969839096,0.1225355789065361,293.1754150390625,297.1499938964844,293.1499938964844,0.071951575577259,-1377.373291015625,304.1524353027344,0.7553085088729858,0.1241305172443389,0.0875338762998581,293.17987060546875,297.1499938964844,293.1499938964844,0.085634134709835,-2129.0146484375,304.1528015136719,0.789696991443634,0.1418525129556656,0.1352978497743606,293.32489013671875,297.1499938964844,293.1499938964844,0.0018090489320456,-686.42333984375,293.6490173339844,0.551956295967102,0.050000000745058,0.2287701517343521,291.1625671386719,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.3249816894531,291.1626892089844,1.0,0.1803532838821411,0.9917385578155518,0.9917385578155518,1.0,1.0,-0.779107928276062,0.3357586562633514,0.4433493018150329,0.1300856471061706,0.0,0.0,0.2099314630031585,25.70929718017578,25.0,0.9711974263191224,-5707.87744140625,60.921363830566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,306.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1283518970012664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514720171689987,0.1514763236045837,-4.298346993891755e-06,0.0,0.0001302608579862,0.0,0.0,6.028630256652832,0.0,0.0,0.0,0.278067797422409,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371292941272258,-1181.4012451171875,304.1517944335937,0.6595078706741333,0.0824867859482765,0.0750833377242088,293.20196533203125,297.1499938964844,293.1499938964844,0.0753011256456375,-1928.47265625,304.1546936035156,0.7636332511901855,0.1282425969839096,0.1225355789065361,293.1754150390625,297.1499938964844,293.1499938964844,0.071951575577259,-1377.373291015625,304.1524353027344,0.7553085088729858,0.1241305172443389,0.0875338762998581,293.17987060546875,297.1499938964844,293.1499938964844,0.085634134709835,-2129.0146484375,304.1528015136719,0.789696991443634,0.1418525129556656,0.1352978497743606,293.32489013671875,297.1499938964844,293.1499938964844,0.0018090489320456,-686.42333984375,293.6490173339844,0.551956295967102,0.050000000745058,0.2287701517343521,291.1625671386719,291.1499938964844,271.45001220703125,270.8804931640625,283.9061889648437,293.3249816894531,291.1626892089844,1.0,0.1803532838821411,0.9917385578155518,0.9917385578155518,1.0,1.0,-0.779107928276062,0.3357586562633514,0.4433493018150329,0.1300856471061706,0.0,0.0,0.2099314630031585,25.70929718017578,25.0,0.9711974263191224,-5707.87744140625,60.921363830566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,306.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.125,18000.0,0.0,0.0,0.1283518970012664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514720171689987,0.1514763236045837,-4.298346993891755e-06,0.0,0.0001302608579862,0.0,0.0,6.028630256652832,0.0,0.0,0.0,0.278067797422409,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368014350533485,-1176.033447265625,304.1517333984375,0.6583950519561768,0.0821135640144348,0.0747460126876831,293.2010498046875,297.1499938964844,293.1499938964844,0.0744136199355125,-1911.489013671875,304.15460205078125,0.7613037824630737,0.1271141469478607,0.1214630007743835,293.1751403808594,297.1499938964844,293.1499938964844,0.0714808031916618,-1370.77783203125,304.15240478515625,0.7540372014045715,0.1235378682613372,0.0871190205216407,293.1795959472656,297.1499938964844,293.1499938964844,0.0850922539830207,-2118.415283203125,304.1527709960937,0.7882404923439026,0.1411485373973846,0.13463094830513,293.323974609375,297.1499938964844,293.1499938964844,0.0017666745698079,-670.3311157226562,293.591552734375,0.5518583655357361,0.050000000745058,0.2287735641002655,291.1632080078125,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1632995605469,1.0,0.180013507604599,0.9918447136878968,0.9918447136878968,1.0,1.0,-0.7761216163635254,0.3345153927803039,0.4416062235832214,0.1293197572231292,0.0,0.0,0.208124503493309,25.69667053222656,25.0,0.8209012150764465,-5681.7900390625,60.46673583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,306.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1277443915605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504274755716323,0.1504317671060562,-4.296456154406769e-06,0.0,0.0001296443078899,0.0,0.0,5.9828033447265625,0.0,0.0,0.0,0.277889996767044,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368014350533485,-1176.033447265625,304.1517333984375,0.6583950519561768,0.0821135640144348,0.0747460126876831,293.2010498046875,297.1499938964844,293.1499938964844,0.0744136199355125,-1911.489013671875,304.15460205078125,0.7613037824630737,0.1271141469478607,0.1214630007743835,293.1751403808594,297.1499938964844,293.1499938964844,0.0714808031916618,-1370.77783203125,304.15240478515625,0.7540372014045715,0.1235378682613372,0.0871190205216407,293.1795959472656,297.1499938964844,293.1499938964844,0.0850922539830207,-2118.415283203125,304.1527709960937,0.7882404923439026,0.1411485373973846,0.13463094830513,293.323974609375,297.1499938964844,293.1499938964844,0.0017666745698079,-670.3311157226562,293.591552734375,0.5518583655357361,0.050000000745058,0.2287735641002655,291.1632080078125,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240661621094,291.1632995605469,1.0,0.180013507604599,0.9918447136878968,0.9918447136878968,1.0,1.0,-0.7761216163635254,0.3345153927803039,0.4416062235832214,0.1293197572231292,0.0,0.0,0.208124503493309,25.69667053222656,25.0,0.8209012150764465,-5681.7900390625,60.46673583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2789306640625,306.2537536621094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.1277443915605545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504274755716323,0.1504317671060562,-4.296456154406769e-06,0.0,0.0001296443078899,0.0,0.0,5.9828033447265625,0.0,0.0,0.0,0.277889996767044,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364852286875247,-1170.8544921875,304.15167236328125,0.6573212146759033,0.0817519277334213,0.0744189843535423,293.2001037597656,297.1499938964844,293.1499938964844,0.0735458061099052,-1894.929443359375,304.1545104980469,0.7590324878692627,0.1260113418102264,0.1204145699739456,293.1748962402344,297.1499938964844,293.1499938964844,0.0710177719593048,-1364.3040771484375,304.1523742675781,0.7527906894683838,0.1229536980390548,0.0867099314928054,293.1793212890625,297.1499938964844,293.1499938964844,0.0845590457320213,-2107.996826171875,304.1527404785156,0.7868063449859619,0.1404537409543991,0.1339724957942962,293.3230285644531,297.1499938964844,293.1499938964844,0.0017246219795197,-654.3682250976562,293.5341796875,0.5517674684524536,0.050000000745058,0.2287767380475998,291.16357421875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1636047363281,1.0,0.1796799749135971,0.9919508099555968,0.9919508099555968,1.0,1.0,-0.7731934189796448,0.333287239074707,0.4399062097072601,0.1285926699638366,0.0,0.0,0.2062860876321792,25.68386459350586,25.0,0.4244391322135925,-5655.27099609375,60.02280426025391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,306.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1270971745252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493619084358215,0.1493662148714065,-4.294510290492326e-06,0.0,0.0001289874780923,0.0,0.0,5.936106204986572,0.0,0.0,0.0,0.2777087092399597,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364852286875247,-1170.8544921875,304.15167236328125,0.6573212146759033,0.0817519277334213,0.0744189843535423,293.2001037597656,297.1499938964844,293.1499938964844,0.0735458061099052,-1894.929443359375,304.1545104980469,0.7590324878692627,0.1260113418102264,0.1204145699739456,293.1748962402344,297.1499938964844,293.1499938964844,0.0710177719593048,-1364.3040771484375,304.1523742675781,0.7527906894683838,0.1229536980390548,0.0867099314928054,293.1793212890625,297.1499938964844,293.1499938964844,0.0845590457320213,-2107.996826171875,304.1527404785156,0.7868063449859619,0.1404537409543991,0.1339724957942962,293.3230285644531,297.1499938964844,293.1499938964844,0.0017246219795197,-654.3682250976562,293.5341796875,0.5517674684524536,0.050000000745058,0.2287767380475998,291.16357421875,291.1499938964844,271.4844055175781,270.9184265136719,283.9176025390625,293.3231201171875,291.1636047363281,1.0,0.1796799749135971,0.9919508099555968,0.9919508099555968,1.0,1.0,-0.7731934189796448,0.333287239074707,0.4399062097072601,0.1285926699638366,0.0,0.0,0.2062860876321792,25.68386459350586,25.0,0.4244391322135925,-5655.27099609375,60.02280426025391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898254394531,306.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1270971745252609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493619084358215,0.1493662148714065,-4.294510290492326e-06,0.0,0.0001289874780923,0.0,0.0,5.936106204986572,0.0,0.0,0.0,0.2777087092399597,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363318957388401,-1168.342529296875,304.15167236328125,0.6567999124526978,0.081575833261013,0.0742596760392189,293.1996154785156,297.1499938964844,293.1499938964844,0.0731199011206626,-1886.8203125,304.15447998046875,0.7579201459884644,0.1254701912403106,0.1199000254273414,293.1747436523437,297.1499938964844,293.1499938964844,0.070789597928524,-1361.1190185546875,304.15234375,0.7521775960922241,0.1226652190089225,0.0865078419446945,293.17919921875,297.1499938964844,293.1499938964844,0.0842961445450782,-2102.864501953125,304.1527099609375,0.7860987186431885,0.1401102244853973,0.1336468458175659,293.32257080078125,297.1499938964844,293.1499938964844,0.0017036789795383,-646.4214477539062,293.50555419921875,0.5517247319221497,0.050000000745058,0.2287782430648803,291.16363525390625,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226623535156,291.16363525390625,1.0,0.1795157194137573,0.9920039176940918,0.9920039176940918,1.0,1.0,-0.771753191947937,0.3326799869537353,0.4390731751918793,0.1282432824373245,0.0,0.0,0.2053717374801635,25.67738151550293,25.0,0.2263537347316742,-5642.0263671875,59.80508041381836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948913574219,306.23687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.33203125,18000.0,0.0,0.0,0.126760646700859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488322764635086,0.1488365679979324,-4.2935353121720254e-06,0.0,0.0001286459446419,0.0,0.0,5.912912845611572,0.0,0.0,0.0,0.2776185274124145,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361814498901367,-1165.8770751953125,304.1516418457031,0.6562885046005249,0.0814027190208435,0.0741030126810073,293.1991577148437,297.1499938964844,293.1499938964844,0.0726987943053245,-1878.8135986328125,304.1544189453125,0.7568222880363464,0.1249354034662246,0.1193914711475372,293.17462158203125,297.1499938964844,293.1499938964844,0.070563405752182,-1357.9647216796875,304.15234375,0.7515709400177002,0.1223790571093559,0.0863073468208313,293.1790466308594,297.1499938964844,293.1499938964844,0.0840354412794113,-2097.77734375,304.1527099609375,0.7853970527648926,0.1397692114114761,0.133323535323143,293.32208251953125,297.1499938964844,293.1499938964844,0.0016828121151775,-638.5048217773438,293.4769287109375,0.5516836047172546,0.050000000745058,0.2287796735763549,291.16363525390625,291.1499938964844,271.5023803710937,270.93798828125,283.9240417480469,293.3221740722656,291.1636047363281,1.0,0.1793530583381652,0.9920616149902344,0.9920616149902344,1.0,1.0,-0.7703278660774231,0.3320772349834442,0.4382506012916565,0.1279025971889495,0.0,0.0,0.2044638395309448,25.67085075378418,25.0,0.0564250983297824,-5628.83056640625,59.59003448486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29962158203125,306.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1264179646968841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483075469732284,0.1483118385076522,-4.292566700314637e-06,0.0,0.0001282981684198,0.0,0.0,5.889950275421143,0.0,0.0,0.0,0.277529239654541,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358894318342208,-1161.0888671875,304.1515808105469,0.6552966833114624,0.0810658931732177,0.0737980902194976,293.1982116699219,297.1499938964844,293.1499938964844,0.0718712732195854,-1863.113037109375,304.1543273925781,0.7546719908714294,0.1238857358694076,0.1183931827545166,293.17431640625,297.1499938964844,293.1499938964844,0.0701171085238456,-1351.74951171875,304.1523132324219,0.7503783702850342,0.1218142509460449,0.0859115198254585,293.1787414550781,297.1499938964844,293.1499938964844,0.0835207030177116,-2087.74072265625,304.15264892578125,0.7840133905410767,0.1390952914953231,0.1326844394207,293.3211364746094,297.1499938964844,293.1499938964844,0.001641301671043,-622.7586059570312,293.4198913574219,0.5516065359115601,0.050000000745058,0.2287823855876922,291.1634826660156,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1634521484375,1.0,0.1790327429771423,0.9921770691871644,0.9921770691871644,1.0,1.0,-0.7675250172615051,0.3308863937854767,0.436638593673706,0.1272472590208053,0.0,0.0,0.2026740610599517,25.65762519836425,25.0,-0.1889106780290603,-5602.62060546875,59.16829299926758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,306.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1257195770740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472771018743515,0.1472813934087753,-4.290664037398528e-06,0.0,0.0001275893882848,0.0,0.0,5.844907760620117,0.0,0.0,0.0,0.2773540318012237,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358894318342208,-1161.0888671875,304.1515808105469,0.6552966833114624,0.0810658931732177,0.0737980902194976,293.1982116699219,297.1499938964844,293.1499938964844,0.0718712732195854,-1863.113037109375,304.1543273925781,0.7546719908714294,0.1238857358694076,0.1183931827545166,293.17431640625,297.1499938964844,293.1499938964844,0.0701171085238456,-1351.74951171875,304.1523132324219,0.7503783702850342,0.1218142509460449,0.0859115198254585,293.1787414550781,297.1499938964844,293.1499938964844,0.0835207030177116,-2087.74072265625,304.15264892578125,0.7840133905410767,0.1390952914953231,0.1326844394207,293.3211364746094,297.1499938964844,293.1499938964844,0.001641301671043,-622.7586059570312,293.4198913574219,0.5516065359115601,0.050000000745058,0.2287823855876922,291.1634826660156,291.1499938964844,271.52081298828125,270.9579162597656,283.9308776855469,293.3212280273437,291.1634521484375,1.0,0.1790327429771423,0.9921770691871644,0.9921770691871644,1.0,1.0,-0.7675250172615051,0.3308863937854767,0.436638593673706,0.1272472590208053,0.0,0.0,0.2026740610599517,25.65762519836425,25.0,-0.1889106780290603,-5602.62060546875,59.16829299926758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30767822265625,306.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1953125,18000.0,0.0,0.0,0.1257195770740509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472771018743515,0.1472813934087753,-4.290664037398528e-06,0.0,0.0001275893882848,0.0,0.0,5.844907760620117,0.0,0.0,0.0,0.2773540318012237,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356079451739788,-1156.4688720703125,304.1515197753906,0.6543422341346741,0.0807404220104217,0.0735033452510833,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609927773475,-1847.7816162109373,304.1542358398437,0.7525762319564819,0.1228599771857261,0.1174175068736076,293.1740417480469,297.1499938964844,293.1499938964844,0.0696779713034629,-1345.64453125,304.1522827148437,0.7492110133171082,0.121258720755577,0.0855220928788185,293.1784362792969,297.1499938964844,293.1499938964844,0.0830138474702835,-2077.8662109375,304.1526184082031,0.7826535701751709,0.1384314447641372,0.1320547461509704,293.3201599121094,297.1499938964844,293.1499938964844,0.0016000298783183,-607.1046752929688,293.36309814453125,0.5515354871749878,0.050000000745058,0.2287848889827728,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202819824219,291.1632080078125,1.0,0.1787185966968536,0.9922925233840942,0.9922925233840942,1.0,1.0,-0.7647801041603088,0.3297134637832641,0.4350666403770447,0.1266231834888458,0.0,0.0,0.2009207159280777,25.64423179626465,25.0,-0.3325004577636719,-5576.66162109375,58.75682067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,306.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1250136941671371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462734192609787,0.1462777107954025,-4.288811396691017e-06,0.0,0.00012687301205,0.0,0.0,5.801104545593262,0.0,0.0,0.0,0.2771837115287781,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356079451739788,-1156.4688720703125,304.1515197753906,0.6543422341346741,0.0807404220104217,0.0735033452510833,293.1972351074219,297.1499938964844,293.1499938964844,0.0710609927773475,-1847.7816162109373,304.1542358398437,0.7525762319564819,0.1228599771857261,0.1174175068736076,293.1740417480469,297.1499938964844,293.1499938964844,0.0696779713034629,-1345.64453125,304.1522827148437,0.7492110133171082,0.121258720755577,0.0855220928788185,293.1784362792969,297.1499938964844,293.1499938964844,0.0830138474702835,-2077.8662109375,304.1526184082031,0.7826535701751709,0.1384314447641372,0.1320547461509704,293.3201599121094,297.1499938964844,293.1499938964844,0.0016000298783183,-607.1046752929688,293.36309814453125,0.5515354871749878,0.050000000745058,0.2287848889827728,291.16326904296875,291.1499938964844,271.5397033691406,270.9781494140625,283.9380798339844,293.3202819824219,291.1632080078125,1.0,0.1787185966968536,0.9922925233840942,0.9922925233840942,1.0,1.0,-0.7647801041603088,0.3297134637832641,0.4350666403770447,0.1266231834888458,0.0,0.0,0.2009207159280777,25.64423179626465,25.0,-0.3325004577636719,-5576.66162109375,58.75682067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,306.2039489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1250136941671371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462734192609787,0.1462777107954025,-4.288811396691017e-06,0.0,0.00012687301205,0.0,0.0,5.801104545593262,0.0,0.0,0.0,0.2771837115287781,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353372618556022,-1152.021240234375,304.1514587402344,0.6534264087677002,0.0804268792271614,0.0732192993164062,293.1962585449219,297.1499938964844,293.1499938964844,0.0702684745192527,-1832.8277587890625,304.1541442871094,0.7505367398262024,0.1218591183423996,0.1164654344320297,293.1737060546875,297.1499938964844,293.1499938964844,0.0692462623119354,-1339.6524658203125,304.1522216796875,0.7480698227882385,0.1207131519913673,0.0851395726203918,293.1781005859375,297.1499938964844,293.1499938964844,0.0825151205062866,-2068.158447265625,304.152587890625,0.7813192009925842,0.1377784311771392,0.1314351856708526,293.3192138671875,297.1499938964844,293.1499938964844,0.0015590176917612,-591.5496826171875,293.306640625,0.5514702796936035,0.050000000745058,0.2287871837615966,291.1629943847656,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1629333496094,1.0,0.1784110069274902,0.9924106597900392,0.9924106597900392,1.0,1.0,-0.7620967030525208,0.3285605311393738,0.433536171913147,0.1260297894477844,0.0,0.0,0.1992074847221374,25.630708694458008,25.0,-0.4009145200252533,-5550.96923828125,58.35601043701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,306.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1243098080158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452988982200622,0.1453031748533249,-4.28701741839177e-06,0.0,0.0001261586585314,0.0,0.0,5.758643627166748,0.0,0.0,0.0,0.2770186364650726,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353372618556022,-1152.021240234375,304.1514587402344,0.6534264087677002,0.0804268792271614,0.0732192993164062,293.1962585449219,297.1499938964844,293.1499938964844,0.0702684745192527,-1832.8277587890625,304.1541442871094,0.7505367398262024,0.1218591183423996,0.1164654344320297,293.1737060546875,297.1499938964844,293.1499938964844,0.0692462623119354,-1339.6524658203125,304.1522216796875,0.7480698227882385,0.1207131519913673,0.0851395726203918,293.1781005859375,297.1499938964844,293.1499938964844,0.0825151205062866,-2068.158447265625,304.152587890625,0.7813192009925842,0.1377784311771392,0.1314351856708526,293.3192138671875,297.1499938964844,293.1499938964844,0.0015590176917612,-591.5496826171875,293.306640625,0.5514702796936035,0.050000000745058,0.2287871837615966,291.1629943847656,291.1499938964844,271.5589599609375,270.9986572265625,283.9456787109375,293.3193054199219,291.1629333496094,1.0,0.1784110069274902,0.9924106597900392,0.9924106597900392,1.0,1.0,-0.7620967030525208,0.3285605311393738,0.433536171913147,0.1260297894477844,0.0,0.0,0.1992074847221374,25.630708694458008,25.0,-0.4009145200252533,-5550.96923828125,58.35601043701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3178405761719,306.18896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.94140625,18000.0,0.0,0.0,0.1243098080158233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452988982200622,0.1453031748533249,-4.28701741839177e-06,0.0,0.0001261586585314,0.0,0.0,5.758643627166748,0.0,0.0,0.0,0.2770186364650726,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350770987570285,-1147.7410888671875,304.1513977050781,0.6525481343269348,0.0801250264048576,0.0729457810521125,293.1953125,297.1499938964844,293.1499938964844,0.0694932267069816,-1818.23974609375,304.154052734375,0.748551607131958,0.120882548391819,0.1155364289879798,293.17340087890625,297.1499938964844,293.1499938964844,0.0688218921422958,-1333.7716064453125,304.1521911621094,0.7469542026519775,0.1201775670051574,0.0847639888525009,293.1777648925781,297.1499938964844,293.1499938964844,0.0820244252681732,-2058.61474609375,304.15252685546875,0.780009925365448,0.1371362954378128,0.1308258771896362,293.3182373046875,297.1499938964844,293.1499938964844,0.001518263714388,-576.0927124023438,293.25048828125,0.5514103174209595,0.050000000745058,0.2287892997264862,291.1626892089844,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,291.1626281738281,1.0,0.1781100034713745,0.992528796195984,0.992528796195984,1.0,1.0,-0.759473979473114,0.3274278342723846,0.4320461750030517,0.1254651993513107,0.0,0.0,0.1975353956222534,25.61712455749512,25.0,-0.4275819063186645,-5525.55322265625,57.96571731567383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,306.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.123616799712181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443535983562469,0.1443578898906707,-4.285282557248138e-06,0.0,0.0001254553353646,0.0,0.0,5.717523574829102,0.0,0.0,0.0,0.2768588960170746,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350770987570285,-1147.7410888671875,304.1513977050781,0.6525481343269348,0.0801250264048576,0.0729457810521125,293.1953125,297.1499938964844,293.1499938964844,0.0694932267069816,-1818.23974609375,304.154052734375,0.748551607131958,0.120882548391819,0.1155364289879798,293.17340087890625,297.1499938964844,293.1499938964844,0.0688218921422958,-1333.7716064453125,304.1521911621094,0.7469542026519775,0.1201775670051574,0.0847639888525009,293.1777648925781,297.1499938964844,293.1499938964844,0.0820244252681732,-2058.61474609375,304.15252685546875,0.780009925365448,0.1371362954378128,0.1308258771896362,293.3182373046875,297.1499938964844,293.1499938964844,0.001518263714388,-576.0927124023438,293.25048828125,0.5514103174209595,0.050000000745058,0.2287892997264862,291.1626892089844,291.1499938964844,271.5785522460937,271.0194091796875,283.9535522460937,293.3183288574219,291.1626281738281,1.0,0.1781100034713745,0.992528796195984,0.992528796195984,1.0,1.0,-0.759473979473114,0.3274278342723846,0.4320461750030517,0.1254651993513107,0.0,0.0,0.1975353956222534,25.61712455749512,25.0,-0.4275819063186645,-5525.55322265625,57.96571731567383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196105957031,306.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.814453125,18000.0,0.0,0.0,0.123616799712181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443535983562469,0.1443578898906707,-4.285282557248138e-06,0.0,0.0001254553353646,0.0,0.0,5.717523574829102,0.0,0.0,0.0,0.2768588960170746,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349509082734584,-1145.6629638671875,304.1513977050781,0.6521227955818176,0.0799784511327743,0.0728129521012306,293.19482421875,297.1499938964844,293.1499938964844,0.0691120103001594,-1811.0809326171875,304.1540222167969,0.7475789785385132,0.12040326744318,0.1150805056095123,293.1732177734375,297.1499938964844,293.1499938964844,0.0686124637722969,-1330.872802734375,304.1521911621094,0.746405839920044,0.1199135482311248,0.0845788344740867,293.1775817871094,297.1499938964844,293.1499938964844,0.0817820876836776,-2053.904296875,304.15252685546875,0.7793646454811096,0.1368193626403808,0.1305251121520996,293.3177490234375,297.1499938964844,293.1499938964844,0.0014979831175878,-568.4006958007812,293.2225341796875,0.5513821244239807,0.050000000745058,0.2287902981042862,291.1625366210937,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.3178405761719,291.1624755859375,1.0,0.1779620051383972,0.9925878643989564,0.9925878643989564,1.0,1.0,-0.7581853866577148,0.326869249343872,0.4313161671161651,0.1251932829618454,0.0,0.0,0.1967148184776306,25.61033058166504,25.0,-0.4290418624877929,-5512.9560546875,57.77450180053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3196716308594,306.1644897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.751953125,18000.0,0.0,0.0,0.1232767850160598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438919305801391,0.1438962072134018,-4.28443718192284e-06,0.0,0.0001251102657988,0.0,0.0,5.697464466094971,0.0,0.0,0.0,0.2767809629440307,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348275303840637,-1143.6297607421875,304.1513671875,0.6517072916030884,0.0798350572586059,0.0726829916238784,293.1943359375,297.1499938964844,293.1499938964844,0.0687354654073715,-1804.019775390625,304.1539611816406,0.7466205954551697,0.1199305281043052,0.1146308034658432,293.1730651855469,297.1499938964844,293.1499938964844,0.0684050694108009,-1328.0042724609375,304.15216064453125,0.7458642721176147,0.1196523159742355,0.0843956172466278,293.1773986816406,297.1499938964844,293.1499938964844,0.0815419703722,-2049.239013671875,304.1524963378906,0.7787261605262756,0.1365054696798324,0.1302272379398346,293.3172607421875,297.1499938964844,293.1499938964844,0.0014777848264202,-560.73974609375,293.1947021484375,0.5513550639152527,0.050000000745058,0.2287912517786026,291.1623840332031,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173522949219,291.1623229980469,1.0,0.1778158694505691,0.9926517605781556,0.9926517605781556,1.0,1.0,-0.7569135427474976,0.326316624879837,0.4305969178676605,0.1249285042285919,0.0,0.0,0.195905327796936,25.60355567932129,25.0,-0.4253299534320831,-5500.44287109375,57.58612060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,306.1557922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.122942991554737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434379667043686,0.1434422582387924,-4.283608177502174e-06,0.0,0.0001247715117642,0.0,0.0,5.677757263183594,0.0,0.0,0.0,0.2767044603824615,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345880538225173,-1139.6793212890625,304.1513061523437,0.650901734828949,0.0795564502477645,0.0724304839968681,293.1933898925781,297.1499938964844,293.1499938964844,0.0679943263530731,-1790.1492919921875,304.15386962890625,0.7447403073310852,0.1190018877387046,0.1137474924325943,293.1727294921875,297.1499938964844,293.1499938964844,0.0679955556988716,-1322.3465576171875,304.1521301269531,0.744798481464386,0.1191371306777,0.0840343013405799,293.1770324707031,297.1499938964844,293.1499938964844,0.0810674875974655,-2040.0260009765625,304.1524658203125,0.7774668335914612,0.1358857005834579,0.129639059305191,293.3162536621094,297.1499938964844,293.1499938964844,0.0014375557657331,-545.48095703125,293.1392822265625,0.5513036847114563,0.050000000745058,0.2287930697202682,291.162109375,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1620483398437,1.0,0.177528515458107,0.9927794933319092,0.9927794933319092,1.0,1.0,-0.7544130086898804,0.3252265453338623,0.4291864931583404,0.1244175881147384,0.0,0.0,0.1943143755197525,25.590097427368164,25.0,-0.4030835926532745,-5475.658203125,57.216888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,306.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.122294470667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425500959157943,0.142554372549057,-4.28199018642772e-06,0.0,0.0001241133431904,0.0,0.0,5.639256000518799,0.0,0.0,0.0,0.2765550315380096,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345880538225173,-1139.6793212890625,304.1513061523437,0.650901734828949,0.0795564502477645,0.0724304839968681,293.1933898925781,297.1499938964844,293.1499938964844,0.0679943263530731,-1790.1492919921875,304.15386962890625,0.7447403073310852,0.1190018877387046,0.1137474924325943,293.1727294921875,297.1499938964844,293.1499938964844,0.0679955556988716,-1322.3465576171875,304.1521301269531,0.744798481464386,0.1191371306777,0.0840343013405799,293.1770324707031,297.1499938964844,293.1499938964844,0.0810674875974655,-2040.0260009765625,304.1524658203125,0.7774668335914612,0.1358857005834579,0.129639059305191,293.3162536621094,297.1499938964844,293.1499938964844,0.0014375557657331,-545.48095703125,293.1392822265625,0.5513036847114563,0.050000000745058,0.2287930697202682,291.162109375,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.3163757324219,291.1620483398437,1.0,0.177528515458107,0.9927794933319092,0.9927794933319092,1.0,1.0,-0.7544130086898804,0.3252265453338623,0.4291864931583404,0.1244175881147384,0.0,0.0,0.1943143755197525,25.590097427368164,25.0,-0.4030835926532745,-5475.658203125,57.216888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,306.1378479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.576171875,18000.0,0.0,0.0,0.122294470667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425500959157943,0.142554372549057,-4.28199018642772e-06,0.0,0.0001241133431904,0.0,0.0,5.639256000518799,0.0,0.0,0.0,0.2765550315380096,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343580059707164,-1135.87890625,304.1512451171875,0.650128960609436,0.0792885422706604,0.0721876844763755,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686323523521,-1776.6043701171875,304.15380859375,0.7429067492485046,0.1180951744318008,0.1128851398825645,293.1723937988281,297.1499938964844,293.1499938964844,0.0675929114222526,-1316.7918701171875,304.152099609375,0.7437552213668823,0.1186315715312957,0.0836797356605529,293.1766662597656,297.1499938964844,293.1499938964844,0.0806005075573921,-2030.9661865234373,304.15240478515625,0.7762303948402405,0.1352765262126922,0.1290609538555145,293.3152770996094,297.1499938964844,293.1499938964844,0.0013975886395201,-530.320556640625,293.084228515625,0.5512555241584778,0.050000000745058,0.2287947684526443,291.1618347167969,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153686523437,291.16180419921875,1.0,0.1772477626800537,0.9929072856903076,0.9929072856903076,1.0,1.0,-0.7519694566726685,0.324156641960144,0.4278128147125244,0.1239305958151817,0.0,0.0,0.1927563697099685,25.57682228088379,25.0,-0.3574950993061065,-5451.2060546875,56.85756301879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1216743737459182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416866183280944,0.1416908949613571,-4.280424036551267e-06,0.0,0.0001234840165125,0.0,0.0,5.601871013641357,0.0,0.0,0.0,0.2764100432395935,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343580059707164,-1135.87890625,304.1512451171875,0.650128960609436,0.0792885422706604,0.0721876844763755,293.19244384765625,297.1499938964844,293.1499938964844,0.0672686323523521,-1776.6043701171875,304.15380859375,0.7429067492485046,0.1180951744318008,0.1128851398825645,293.1723937988281,297.1499938964844,293.1499938964844,0.0675929114222526,-1316.7918701171875,304.152099609375,0.7437552213668823,0.1186315715312957,0.0836797356605529,293.1766662597656,297.1499938964844,293.1499938964844,0.0806005075573921,-2030.9661865234373,304.15240478515625,0.7762303948402405,0.1352765262126922,0.1290609538555145,293.3152770996094,297.1499938964844,293.1499938964844,0.0013975886395201,-530.320556640625,293.084228515625,0.5512555241584778,0.050000000745058,0.2287947684526443,291.1618347167969,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153686523437,291.16180419921875,1.0,0.1772477626800537,0.9929072856903076,0.9929072856903076,1.0,1.0,-0.7519694566726685,0.324156641960144,0.4278128147125244,0.1239305958151817,0.0,0.0,0.1927563697099685,25.57682228088379,25.0,-0.3574950993061065,-5451.2060546875,56.85756301879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,306.11920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.474609375,18000.0,0.0,0.0,0.1216743737459182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416866183280944,0.1416908949613571,-4.280424036551267e-06,0.0,0.0001234840165125,0.0,0.0,5.601871013641357,0.0,0.0,0.0,0.2764100432395935,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341366380453109,-1132.2161865234375,304.1512145996094,0.6493859887123108,0.0790304988622665,0.0719538629055023,293.1915283203125,297.1499938964844,293.1499938964844,0.0665570795536041,-1763.358642578125,304.1537170410156,0.741115152835846,0.117208644747734,0.1120421439409256,293.1720275878906,297.1499938964844,293.1499938964844,0.067196637392044,-1311.332763671875,304.15203857421875,0.7427324056625366,0.1181350350379943,0.0833315253257751,293.1763000488281,297.1499938964844,293.1499938964844,0.0801405161619186,-2022.049072265625,304.1523742675781,0.7750148773193359,0.1346773207187652,0.1284923404455185,293.3143005371094,297.1499938964844,293.1499938964844,0.0013578606303781,-515.249755859375,293.0295715332031,0.5512098073959351,0.050000000745058,0.2287963926792144,291.16162109375,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1615905761719,1.0,0.176973283290863,0.9930418729782104,0.9930418729782104,1.0,1.0,-0.7495787143707275,0.3231058418750763,0.4264729022979736,0.1234652325510978,0.0,0.0,0.1912238746881485,25.563810348510746,25.0,-0.2979984283447265,-5427.07568359375,56.507568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,306.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1210832595825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408431828022003,0.1408474594354629,-4.278901542420499e-06,0.0,0.0001228841138072,0.0,0.0,5.565409660339356,0.0,0.0,0.0,0.2762687504291534,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341366380453109,-1132.2161865234375,304.1512145996094,0.6493859887123108,0.0790304988622665,0.0719538629055023,293.1915283203125,297.1499938964844,293.1499938964844,0.0665570795536041,-1763.358642578125,304.1537170410156,0.741115152835846,0.117208644747734,0.1120421439409256,293.1720275878906,297.1499938964844,293.1499938964844,0.067196637392044,-1311.332763671875,304.15203857421875,0.7427324056625366,0.1181350350379943,0.0833315253257751,293.1763000488281,297.1499938964844,293.1499938964844,0.0801405161619186,-2022.049072265625,304.1523742675781,0.7750148773193359,0.1346773207187652,0.1284923404455185,293.3143005371094,297.1499938964844,293.1499938964844,0.0013578606303781,-515.249755859375,293.0295715332031,0.5512098073959351,0.050000000745058,0.2287963926792144,291.16162109375,291.1499938964844,271.6599426269531,271.10382080078125,283.98779296875,293.3143920898437,291.1615905761719,1.0,0.176973283290863,0.9930418729782104,0.9930418729782104,1.0,1.0,-0.7495787143707275,0.3231058418750763,0.4264729022979736,0.1234652325510978,0.0,0.0,0.1912238746881485,25.563810348510746,25.0,-0.2979984283447265,-5427.07568359375,56.507568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080444335937,306.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.38671875,18000.0,0.0,0.0,0.1210832595825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408431828022003,0.1408474594354629,-4.278901542420499e-06,0.0,0.0001228841138072,0.0,0.0,5.565409660339356,0.0,0.0,0.0,0.2762687504291534,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339232087135314,-1128.679443359375,304.1511535644531,0.6486698389053345,0.0787814930081367,0.0717282891273498,293.1906433105469,297.1499938964844,293.1499938964844,0.0658583715558052,-1750.38623046875,304.1536560058594,0.7393608689308167,0.116340547800064,0.1112168729305267,293.17169189453125,297.1499938964844,293.1499938964844,0.066806249320507,-1305.9622802734375,304.1520080566406,0.741727888584137,0.1176468655467033,0.0829892307519912,293.1759338378906,297.1499938964844,293.1499938964844,0.0796869769692421,-2013.2645263671875,304.15234375,0.7738183736801147,0.1340873837471008,0.1279325783252716,293.31329345703125,297.1499938964844,293.1499938964844,0.0013183596311137,-500.2639770507813,292.9752502441406,0.5511658191680908,0.050000000745058,0.2287979573011398,291.16143798828125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1614074707031,1.0,0.1767047792673111,0.9931764006614684,0.9931764006614684,1.0,1.0,-0.7472367286682129,0.322072833776474,0.4251638948917389,0.1230190098285675,0.0,0.0,0.1897100061178207,25.55112648010254,25.0,-0.2305798977613449,-5403.2548828125,56.16631317138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1205199733376503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400157809257507,0.1400200575590133,-4.277414973330451e-06,0.0,0.0001223124563694,0.0,0.0,5.529694080352783,0.0,0.0,0.0,0.2761304676532745,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339232087135314,-1128.679443359375,304.1511535644531,0.6486698389053345,0.0787814930081367,0.0717282891273498,293.1906433105469,297.1499938964844,293.1499938964844,0.0658583715558052,-1750.38623046875,304.1536560058594,0.7393608689308167,0.116340547800064,0.1112168729305267,293.17169189453125,297.1499938964844,293.1499938964844,0.066806249320507,-1305.9622802734375,304.1520080566406,0.741727888584137,0.1176468655467033,0.0829892307519912,293.1759338378906,297.1499938964844,293.1499938964844,0.0796869769692421,-2013.2645263671875,304.15234375,0.7738183736801147,0.1340873837471008,0.1279325783252716,293.31329345703125,297.1499938964844,293.1499938964844,0.0013183596311137,-500.2639770507813,292.9752502441406,0.5511658191680908,0.050000000745058,0.2287979573011398,291.16143798828125,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.1614074707031,1.0,0.1767047792673111,0.9931764006614684,0.9931764006614684,1.0,1.0,-0.7472367286682129,0.322072833776474,0.4251638948917389,0.1230190098285675,0.0,0.0,0.1897100061178207,25.55112648010254,25.0,-0.2305798977613449,-5403.2548828125,56.16631317138672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,306.0806579589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1205199733376503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400157809257507,0.1400200575590133,-4.277414973330451e-06,0.0,0.0001223124563694,0.0,0.0,5.529694080352783,0.0,0.0,0.0,0.2761304676532745,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338193513453006,-1126.9561767578125,304.1511535644531,0.6483212113380432,0.0786602348089218,0.0716184750199318,293.190185546875,297.1499938964844,293.1499938964844,0.0655135810375213,-1743.99755859375,304.15362548828125,0.738496720790863,0.1159131005406379,0.110810600221157,293.1715393066406,297.1499938964844,293.1499938964844,0.0666131749749183,-1303.3089599609375,304.1520080566406,0.7412320375442505,0.117405816912651,0.0828202292323112,293.1757202148437,297.1499938964844,293.1499938964844,0.0794625356793403,-2008.920166015625,304.1523132324219,0.7732268571853638,0.1337957978248596,0.1276559382677078,293.31280517578125,297.1499938964844,293.1499938964844,0.0012987076770514,-492.80804443359375,292.9482421875,0.5511442422866821,0.050000000745058,0.2287987321615219,291.161376953125,291.1499938964844,271.6913452148437,271.1357116699219,284.00146484375,293.3129272460937,291.1613464355469,1.0,0.1765727400779724,0.99324369430542,0.99324369430542,1.0,1.0,-0.7460834383964539,0.3215629458427429,0.4245205223560333,0.1228025704622268,0.0,0.0,0.1889581233263015,25.544925689697266,25.0,-0.1951887309551239,-5391.458984375,55.99886703491211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994079589844,306.07086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28125,18000.0,0.0,0.0,0.1202484518289566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396069824695587,0.1396112591028213,-4.276683739590226e-06,0.0,0.0001220368940266,0.0,0.0,5.512068748474121,0.0,0.0,0.0,0.2760622799396515,4.0,0.0,1.0
