time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337173976004123,-1125.2633056640625,304.151123046875,0.6479788422584534,0.0785411596298217,0.0715106502175331,293.18975830078125,297.1499938964844,293.1499938964844,0.0651718899607658,-1737.674560546875,304.153564453125,0.7376410365104675,0.1154900640249252,0.1104085892438888,293.1713562011719,297.1499938964844,293.1499938964844,0.066421553492546,-1300.6773681640625,304.1519775390625,0.7407404184341431,0.1171668171882629,0.0826526880264282,293.175537109375,297.1499938964844,293.1499938964844,0.0792396962642669,-2004.6085205078125,304.1523132324219,0.772639811038971,0.133506491780281,0.1273814886808395,293.31231689453125,297.1499938964844,293.1499938964844,0.0012791113695129,-485.37298583984375,292.9213256835937,0.5511228442192078,0.050000000745058,0.2287994921207428,291.16131591796875,291.1499938964844,271.701904296875,271.1463317871094,284.006103515625,293.3124084472656,291.16131591796875,1.0,0.1764422208070755,0.9933132529258728,0.9933132529258728,1.0,1.0,-0.7449420094490051,0.3210576176643371,0.4238843917846679,0.1225902438163757,0.0,0.0,0.1882086843252182,25.53884506225586,25.0,-0.1611619293689727,-5379.740234375,55.83357238769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,306.0610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.255859375,18000.0,0.0,0.0,0.1199836656451225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392009258270263,0.139205202460289,-4.275959327060264e-06,0.0,0.0001217681638081,0.0,0.0,5.494573593139648,0.0,0.0,0.0,0.275994598865509,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335189029574394,-1121.9632568359375,304.15106201171875,0.6473113298416138,0.0783091112971305,0.0713006183505058,293.1889038085937,297.1499938964844,293.1499938964844,0.0644971057772636,-1725.212158203125,304.15350341796875,0.7359523773193359,0.1146563068032264,0.1096164807677269,293.1710205078125,297.1499938964844,293.1499938964844,0.0660424157977104,-1295.4759521484375,304.1519470214844,0.7397686243057251,0.1166946217417717,0.0823217332363128,293.1751708984375,297.1499938964844,293.1499938964844,0.0787985399365425,-1996.07861328125,304.1522827148437,0.7714779376983643,0.1329343616962433,0.126838818192482,293.31134033203125,297.1499938964844,293.1499938964844,0.0012401088606566,-470.5743103027344,292.8677978515625,0.5510801076889038,0.050000000745058,0.2288010120391845,291.1612548828125,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.1612243652344,1.0,0.1761855632066726,0.9934523105621338,0.9934523105621338,1.0,1.0,-0.7426927089691162,0.320060133934021,0.4226325452327728,0.122176669538021,0.0,0.0,0.1867145001888275,25.52706718444824,25.0,-0.1000637710094451,-5356.53271484375,55.509124755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,306.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1194723546504974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383953243494033,0.138399600982666,-4.274527327652322e-06,0.0,0.000121249249787,0.0,0.0,5.459902763366699,0.0,0.0,0.0,0.2758605778217315,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335189029574394,-1121.9632568359375,304.15106201171875,0.6473113298416138,0.0783091112971305,0.0713006183505058,293.1889038085937,297.1499938964844,293.1499938964844,0.0644971057772636,-1725.212158203125,304.15350341796875,0.7359523773193359,0.1146563068032264,0.1096164807677269,293.1710205078125,297.1499938964844,293.1499938964844,0.0660424157977104,-1295.4759521484375,304.1519470214844,0.7397686243057251,0.1166946217417717,0.0823217332363128,293.1751708984375,297.1499938964844,293.1499938964844,0.0787985399365425,-1996.07861328125,304.1522827148437,0.7714779376983643,0.1329343616962433,0.126838818192482,293.31134033203125,297.1499938964844,293.1499938964844,0.0012401088606566,-470.5743103027344,292.8677978515625,0.5510801076889038,0.050000000745058,0.2288010120391845,291.1612548828125,291.1499938964844,271.7230529785156,271.16748046875,284.01544189453125,293.3114318847656,291.1612243652344,1.0,0.1761855632066726,0.9934523105621338,0.9934523105621338,1.0,1.0,-0.7426927089691162,0.320060133934021,0.4226325452327728,0.122176669538021,0.0,0.0,0.1867145001888275,25.52706718444824,25.0,-0.1000637710094451,-5356.53271484375,55.509124755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,306.04132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.21484375,18000.0,0.0,0.0,0.1194723546504974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383953243494033,0.138399600982666,-4.274527327652322e-06,0.0,0.000121249249787,0.0,0.0,5.459902763366699,0.0,0.0,0.0,0.2758605778217315,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333268195390701,-1118.7647705078125,304.1510314941406,0.6466636061668396,0.0780842676758766,0.071097232401371,293.1880798339844,297.1499938964844,293.1499938964844,0.0638322979211807,-1712.9659423828125,304.1534423828125,0.7342889308929443,0.1138369590044021,0.1088383868336677,293.1706848144531,297.1499938964844,293.1499938964844,0.0656681656837463,-1290.3486328125,304.15191650390625,0.7388098835945129,0.1162293329834938,0.0819957107305526,293.1748352050781,297.1499938964844,293.1499938964844,0.0783627927303314,-1987.6607666015625,304.1522521972656,0.7703301310539246,0.1323699802160263,0.1263036429882049,293.31036376953125,297.1499938964844,293.1499938964844,0.0012013375526294,-455.8626708984375,292.8146057128906,0.5510368943214417,0.050000000745058,0.2288025468587875,291.1612243652344,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.16119384765625,1.0,0.1759343147277832,0.9935914278030396,0.9935914278030396,1.0,1.0,-0.7404830455780029,0.3190785944461822,0.4214044213294983,0.1217751428484916,0.0,0.0,0.185222327709198,25.515832901000977,25.0,-0.0448760204017162,-5333.61767578125,55.19216537475586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,306.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1189813166856765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375960856676101,0.1376003623008728,-4.273113063391065e-06,0.0,0.0001207509121741,0.0,0.0,5.425553321838379,0.0,0.0,0.0,0.2757278978824615,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333268195390701,-1118.7647705078125,304.1510314941406,0.6466636061668396,0.0780842676758766,0.071097232401371,293.1880798339844,297.1499938964844,293.1499938964844,0.0638322979211807,-1712.9659423828125,304.1534423828125,0.7342889308929443,0.1138369590044021,0.1088383868336677,293.1706848144531,297.1499938964844,293.1499938964844,0.0656681656837463,-1290.3486328125,304.15191650390625,0.7388098835945129,0.1162293329834938,0.0819957107305526,293.1748352050781,297.1499938964844,293.1499938964844,0.0783627927303314,-1987.6607666015625,304.1522521972656,0.7703301310539246,0.1323699802160263,0.1263036429882049,293.31036376953125,297.1499938964844,293.1499938964844,0.0012013375526294,-455.8626708984375,292.8146057128906,0.5510368943214417,0.050000000745058,0.2288025468587875,291.1612243652344,291.1499938964844,271.74432373046875,271.1885681152344,284.0248413085937,293.3104553222656,291.16119384765625,1.0,0.1759343147277832,0.9935914278030396,0.9935914278030396,1.0,1.0,-0.7404830455780029,0.3190785944461822,0.4214044213294983,0.1217751428484916,0.0,0.0,0.185222327709198,25.515832901000977,25.0,-0.0448760204017162,-5333.61767578125,55.19216537475586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,306.0216979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.181640625,18000.0,0.0,0.0,0.1189813166856765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375960856676101,0.1376003623008728,-4.273113063391065e-06,0.0,0.0001207509121741,0.0,0.0,5.425553321838379,0.0,0.0,0.0,0.2757278978824615,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331403203308582,-1115.654296875,304.1510009765625,0.6460325121879578,0.0778656378388404,0.0708996057510376,293.18731689453125,297.1499938964844,293.1499938964844,0.0631758794188499,-1700.9056396484375,304.15338134765625,0.7326449751853943,0.1130299493670463,0.1080723255872726,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981549501419,-1285.2862548828125,304.15191650390625,0.737861692905426,0.1157700791954994,0.0816740244626998,293.1744689941406,297.1499938964844,293.1499938964844,0.0779317766427993,-1979.342041015625,304.1522216796875,0.7691940665245056,0.1318124085664749,0.1257750540971756,293.30938720703125,297.1499938964844,293.1499938964844,0.0011627873172983,-441.234375,292.7617492675781,0.5509926676750183,0.050000000745058,0.2288041114807129,291.1612243652344,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.16119384765625,1.0,0.1756879687309265,0.993736445903778,0.993736445903778,1.0,1.0,-0.7383078932762146,0.3181117475032806,0.4201961457729339,0.1213826835155487,0.0,0.0,0.1837282180786132,25.505170822143555,25.0,0.0028183409012854,-5310.97802734375,54.88193130493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,306.0022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1185061037540435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368009001016616,0.1368051767349243,-4.271711532055633e-06,0.0,0.0001202686325996,0.0,0.0,5.391425132751465,0.0,0.0,0.0,0.2755961418151855,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331403203308582,-1115.654296875,304.1510009765625,0.6460325121879578,0.0778656378388404,0.0708996057510376,293.18731689453125,297.1499938964844,293.1499938964844,0.0631758794188499,-1700.9056396484375,304.15338134765625,0.7326449751853943,0.1130299493670463,0.1080723255872726,293.1703796386719,297.1499938964844,293.1499938964844,0.0652981549501419,-1285.2862548828125,304.15191650390625,0.737861692905426,0.1157700791954994,0.0816740244626998,293.1744689941406,297.1499938964844,293.1499938964844,0.0779317766427993,-1979.342041015625,304.1522216796875,0.7691940665245056,0.1318124085664749,0.1257750540971756,293.30938720703125,297.1499938964844,293.1499938964844,0.0011627873172983,-441.234375,292.7617492675781,0.5509926676750183,0.050000000745058,0.2288041114807129,291.1612243652344,291.1499938964844,271.765625,271.20947265625,284.0343017578125,293.3094787597656,291.16119384765625,1.0,0.1756879687309265,0.993736445903778,0.993736445903778,1.0,1.0,-0.7383078932762146,0.3181117475032806,0.4201961457729339,0.1213826835155487,0.0,0.0,0.1837282180786132,25.505170822143555,25.0,0.0028183409012854,-5310.97802734375,54.88193130493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2793884277344,306.0022277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1185061037540435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368009001016616,0.1368051767349243,-4.271711532055633e-06,0.0,0.0001202686325996,0.0,0.0,5.391425132751465,0.0,0.0,0.0,0.2755961418151855,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329591743648052,-1112.628173828125,304.1509704589844,0.6454164981842041,0.0776529535651207,0.0707074701786041,293.18658447265625,297.1499938964844,293.1499938964844,0.0625273510813713,-1689.021240234375,304.1533508300781,0.7310174703598022,0.1122345849871635,0.1073176190257072,293.1700744628906,297.1499938964844,293.1499938964844,0.0649322494864463,-1280.287109375,304.1518859863281,0.7369227409362793,0.1153166145086288,0.0813564881682396,293.17413330078125,297.1499938964844,293.1499938964844,0.0775053575634956,-1971.119873046875,304.1521911621094,0.7680684924125671,0.1312613934278488,0.125252828001976,293.30841064453125,297.1499938964844,293.1499938964844,0.0011244670022279,-426.69287109375,292.7092590332031,0.5509467124938965,0.050000000745058,0.228805735707283,291.1612243652344,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085327148437,291.1612243652344,1.0,0.175446480512619,0.9938814043998718,0.9938814043998718,1.0,1.0,-0.7361656427383423,0.3171596825122833,0.4190059602260589,0.1209966018795967,0.0,0.0,0.1822292953729629,25.49514961242676,25.0,0.0366647019982337,-5288.61181640625,54.5782356262207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1180437430739402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360080540180206,0.1360123306512832,-4.270320459909272e-06,0.0,0.0001197993915411,0.0,0.0,5.357444286346436,0.0,0.0,0.0,0.2754650413990021,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329591743648052,-1112.628173828125,304.1509704589844,0.6454164981842041,0.0776529535651207,0.0707074701786041,293.18658447265625,297.1499938964844,293.1499938964844,0.0625273510813713,-1689.021240234375,304.1533508300781,0.7310174703598022,0.1122345849871635,0.1073176190257072,293.1700744628906,297.1499938964844,293.1499938964844,0.0649322494864463,-1280.287109375,304.1518859863281,0.7369227409362793,0.1153166145086288,0.0813564881682396,293.17413330078125,297.1499938964844,293.1499938964844,0.0775053575634956,-1971.119873046875,304.1521911621094,0.7680684924125671,0.1312613934278488,0.125252828001976,293.30841064453125,297.1499938964844,293.1499938964844,0.0011244670022279,-426.69287109375,292.7092590332031,0.5509467124938965,0.050000000745058,0.228805735707283,291.1612243652344,291.1499938964844,271.7869567871094,271.230224609375,284.04376220703125,293.3085327148437,291.1612243652344,1.0,0.175446480512619,0.9938814043998718,0.9938814043998718,1.0,1.0,-0.7361656427383423,0.3171596825122833,0.4190059602260589,0.1209966018795967,0.0,0.0,0.1822292953729629,25.49514961242676,25.0,0.0366647019982337,-5288.61181640625,54.5782356262207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2748107910156,305.9829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.14453125,18000.0,0.0,0.0,0.1180437430739402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1360080540180206,0.1360123306512832,-4.270320459909272e-06,0.0,0.0001197993915411,0.0,0.0,5.357444286346436,0.0,0.0,0.0,0.2754650413990021,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328705161809921,-1111.1453857421875,304.1509704589844,0.6451137065887451,0.0775487124919891,0.0706133469939231,293.18621826171875,297.1499938964844,293.1499938964844,0.0622058697044849,-1683.1416015625,304.1533203125,0.7302087545394897,0.111841008067131,0.1069442629814148,293.169921875,297.1499938964844,293.1499938964844,0.0647507756948471,-1277.810302734375,304.15185546875,0.7364563345909119,0.1150919646024704,0.0811992064118385,293.1739501953125,297.1499938964844,293.1499938964844,0.0772938132286071,-1967.0438232421875,304.15216064453125,0.7675092816352844,0.1309882402420044,0.1249940022826194,293.3079528808594,297.1499938964844,293.1499938964844,0.0011053957277908,-419.4557800292969,292.6831359863281,0.5509229302406311,0.050000000745058,0.228806585073471,291.1612548828125,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080444335937,291.1612548828125,1.0,0.1753275096416473,0.9939538836479188,0.9939538836479188,1.0,1.0,-0.7351062297821045,0.3166892230510711,0.4184170067310333,0.1208051294088363,0.0,0.0,0.1814776360988617,25.49039077758789,25.0,0.0470229350030422,-5277.5322265625,54.42874526977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2727966308594,305.973388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1178163066506385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356122195720672,0.1356164813041687,-4.2696274249465205e-06,0.0,0.0001195685763377,0.0,0.0,5.3404951095581055,0.0,0.0,0.0,0.2753996849060058,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327831171452999,-1109.6826171875,304.15093994140625,0.6448142528533936,0.0774458646774292,0.0705205053091049,293.1858825683594,297.1499938964844,293.1499938964844,0.0618862099945545,-1677.302734375,304.1532897949219,0.7294030785560608,0.1114501282572746,0.1065735071897506,293.1697692871094,297.1499938964844,293.1499938964844,0.0645702928304672,-1275.3487548828125,304.15185546875,0.7359918355941772,0.1148686483502388,0.081042893230915,293.1737976074219,297.1499938964844,293.1499938964844,0.077083371579647,-1962.9913330078125,304.15216064453125,0.766952395439148,0.1307166367769241,0.1247366666793823,293.3074645996094,297.1499938964844,293.1499938964844,0.0010863844072446,-412.2414245605469,292.6570739746094,0.5508984923362732,0.050000000745058,0.2288074493408203,291.1612548828125,291.1499938964844,271.8082580566406,271.250732421875,284.0531616210937,293.3075561523437,291.1612548828125,1.0,0.1752097159624099,0.9940301775932312,0.9940301775932312,1.0,1.0,-0.734054446220398,0.3162226676940918,0.4178318083286285,0.1206142678856849,0.0,0.0,0.1807244271039962,25.485809326171875,25.0,0.0522222593426704,-5266.52490234375,54.28080368041992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710266113281,305.9638977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1328125,18000.0,0.0,0.0,0.1175907477736473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352166831493377,0.1352209448814392,-4.268936208973173e-06,0.0,0.0001193396601593,0.0,0.0,5.323570251464844,0.0,0.0,0.0,0.2753344476222992,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.032611895352602,-1106.813720703125,304.1509094238281,0.6442243456840515,0.0772440284490585,0.0703383833169937,293.1852111816406,297.1499938964844,293.1499938964844,0.0612519048154354,-1665.739501953125,304.1532592773437,0.727798581123352,0.1106758117675781,0.105839230120182,293.16949462890625,297.1499938964844,293.1499938964844,0.0642120838165283,-1270.468505859375,304.1518249511719,0.7350677847862244,0.11442581564188,0.0807329788804054,293.1734924316406,297.1499938964844,293.1499938964844,0.0766656026244163,-1954.952392578125,304.1521301269531,0.7658447027206421,0.1301777213811874,0.1242261677980423,293.3065185546875,297.1499938964844,293.1499938964844,0.0010485399980098,-397.88037109375,292.6052551269531,0.5508477091789246,0.050000000745058,0.2288092523813247,291.16131591796875,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.16131591796875,1.0,0.1749774664640426,0.9941827654838562,0.9941827654838562,1.0,1.0,-0.7319722771644592,0.3153009116649627,0.4166713654994964,0.1202325224876403,0.0,0.0,0.1792144030332565,25.47714614868164,25.0,0.0505825467407703,-5244.7314453125,53.98929214477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1171431541442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344269514083862,0.1344312280416488,-4.267559233994689e-06,0.0,0.0001188854075735,0.0,0.0,5.289810657501221,0.0,0.0,0.0,0.2752043306827545,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.032611895352602,-1106.813720703125,304.1509094238281,0.6442243456840515,0.0772440284490585,0.0703383833169937,293.1852111816406,297.1499938964844,293.1499938964844,0.0612519048154354,-1665.739501953125,304.1532592773437,0.727798581123352,0.1106758117675781,0.105839230120182,293.16949462890625,297.1499938964844,293.1499938964844,0.0642120838165283,-1270.468505859375,304.1518249511719,0.7350677847862244,0.11442581564188,0.0807329788804054,293.1734924316406,297.1499938964844,293.1499938964844,0.0766656026244163,-1954.952392578125,304.1521301269531,0.7658447027206421,0.1301777213811874,0.1242261677980423,293.3065185546875,297.1499938964844,293.1499938964844,0.0010485399980098,-397.88037109375,292.6052551269531,0.5508477091789246,0.050000000745058,0.2288092523813247,291.16131591796875,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.3066101074219,291.16131591796875,1.0,0.1749774664640426,0.9941827654838562,0.9941827654838562,1.0,1.0,-0.7319722771644592,0.3153009116649627,0.4166713654994964,0.1202325224876403,0.0,0.0,0.1792144030332565,25.47714614868164,25.0,0.0505825467407703,-5244.7314453125,53.98929214477539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26812744140625,305.9450988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.123046875,18000.0,0.0,0.0,0.1171431541442871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344269514083862,0.1344312280416488,-4.267559233994689e-06,0.0,0.0001188854075735,0.0,0.0,5.289810657501221,0.0,0.0,0.0,0.2752043306827545,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.032444667071104,-1104.0076904296875,304.15087890625,0.6436441540718079,0.0770464390516281,0.0701602101325988,293.1846008300781,297.1499938964844,293.1499938964844,0.0606230199337005,-1654.3045654296875,304.1532287597656,0.7261987924575806,0.1099097281694412,0.1051129698753357,293.1692199707031,297.1499938964844,293.1499938964844,0.0638569518923759,-1265.6370849609375,304.1518249511719,0.7341486811637878,0.1139871925115585,0.0804260894656181,293.1731872558594,297.1499938964844,293.1499938964844,0.0762513130903244,-1946.9888916015625,304.1521301269531,0.7647436261177063,0.1296436339616775,0.1237203627824783,293.3055725097656,297.1499938964844,293.1499938964844,0.0010109134018421,-383.6022033691406,292.5536804199219,0.5507943630218506,0.050000000745058,0.2288111299276352,291.16131591796875,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.16131591796875,1.0,0.1747489869594574,0.9943353533744812,0.9943353533744812,1.0,1.0,-0.7299137115478516,0.3143929541110992,0.4155207574367523,0.1198480576276779,0.0,0.0,0.1777015626430511,25.46906852722168,25.0,0.036385677754879,-5223.22119140625,53.70281982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1166977509856224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336400061845779,0.1336442679166793,-4.266189080226468e-06,0.0,0.0001184333814308,0.0,0.0,5.2562103271484375,0.0,0.0,0.0,0.2750748991966247,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.032444667071104,-1104.0076904296875,304.15087890625,0.6436441540718079,0.0770464390516281,0.0701602101325988,293.1846008300781,297.1499938964844,293.1499938964844,0.0606230199337005,-1654.3045654296875,304.1532287597656,0.7261987924575806,0.1099097281694412,0.1051129698753357,293.1692199707031,297.1499938964844,293.1499938964844,0.0638569518923759,-1265.6370849609375,304.1518249511719,0.7341486811637878,0.1139871925115585,0.0804260894656181,293.1731872558594,297.1499938964844,293.1499938964844,0.0762513130903244,-1946.9888916015625,304.1521301269531,0.7647436261177063,0.1296436339616775,0.1237203627824783,293.3055725097656,297.1499938964844,293.1499938964844,0.0010109134018421,-383.6022033691406,292.5536804199219,0.5507943630218506,0.050000000745058,0.2288111299276352,291.16131591796875,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056640625,291.16131591796875,1.0,0.1747489869594574,0.9943353533744812,0.9943353533744812,1.0,1.0,-0.7299137115478516,0.3143929541110992,0.4155207574367523,0.1198480576276779,0.0,0.0,0.1777015626430511,25.46906852722168,25.0,0.036385677754879,-5223.22119140625,53.70281982421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26593017578125,305.92657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1166977509856224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336400061845779,0.1336442679166793,-4.266189080226468e-06,0.0,0.0001184333814308,0.0,0.0,5.2562103271484375,0.0,0.0,0.0,0.2750748991966247,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322813279926776,-1101.2630615234375,304.15087890625,0.6430729031562805,0.0768529251217842,0.0699858143925666,293.1840209960937,297.1499938964844,293.1499938964844,0.0599993206560611,-1642.9935302734375,304.1531982421875,0.7246009707450867,0.1091515496373176,0.1043943986296653,293.1689758300781,297.1499938964844,293.1499938964844,0.0635048225522041,-1260.853515625,304.1517944335937,0.7332335710525513,0.1135526001453399,0.0801221132278442,293.17291259765625,297.1499938964844,293.1499938964844,0.075840450823307,-1939.10009765625,304.152099609375,0.7636484503746033,0.1291142255067825,0.1232190951704979,293.3046264648437,297.1499938964844,293.1499938964844,0.0009735130006447,-369.41009521484375,292.50244140625,0.5507380962371826,0.050000000745058,0.2288131117820739,291.1613464355469,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.16131591796875,1.0,0.1745242327451706,0.9944932460784912,0.9944932460784912,1.0,1.0,-0.7278780341148376,0.3134998381137848,0.4143781661987304,0.1194577664136886,0.0,0.0,0.1761890053749084,25.461593627929688,25.0,0.0089514860883355,-5202.01806640625,53.42125701904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1162526905536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328572481870651,0.1328615248203277,-4.264829385647317e-06,0.0,0.000117981704534,0.0,0.0,5.222829818725586,0.0,0.0,0.0,0.2749463319778442,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322813279926776,-1101.2630615234375,304.15087890625,0.6430729031562805,0.0768529251217842,0.0699858143925666,293.1840209960937,297.1499938964844,293.1499938964844,0.0599993206560611,-1642.9935302734375,304.1531982421875,0.7246009707450867,0.1091515496373176,0.1043943986296653,293.1689758300781,297.1499938964844,293.1499938964844,0.0635048225522041,-1260.853515625,304.1517944335937,0.7332335710525513,0.1135526001453399,0.0801221132278442,293.17291259765625,297.1499938964844,293.1499938964844,0.075840450823307,-1939.10009765625,304.152099609375,0.7636484503746033,0.1291142255067825,0.1232190951704979,293.3046264648437,297.1499938964844,293.1499938964844,0.0009735130006447,-369.41009521484375,292.50244140625,0.5507380962371826,0.050000000745058,0.2288131117820739,291.1613464355469,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.16131591796875,1.0,0.1745242327451706,0.9944932460784912,0.9944932460784912,1.0,1.0,-0.7278780341148376,0.3134998381137848,0.4143781661987304,0.1194577664136886,0.0,0.0,0.1761890053749084,25.461593627929688,25.0,0.0089514860883355,-5202.01806640625,53.42125701904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.083984375,18000.0,0.0,0.0,0.1162526905536651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328572481870651,0.1328615248203277,-4.264829385647317e-06,0.0,0.000117981704534,0.0,0.0,5.222829818725586,0.0,0.0,0.0,0.2749463319778442,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321214161813259,-1098.5723876953125,304.1508483886719,0.6425088047981262,0.076662927865982,0.0698147043585777,293.1835021972656,297.1499938964844,293.1499938964844,0.0593800395727157,-1631.7916259765625,304.1531677246094,0.7230008840560913,0.108400210738182,0.1036825180053711,293.1687316894531,297.1499938964844,293.1499938964844,0.0631553158164024,-1256.1124267578125,304.1517944335937,0.7323210835456848,0.1131215095520019,0.0798206701874733,293.1726379394531,297.1499938964844,293.1499938964844,0.0754325911402702,-1931.2779541015625,304.1520690917969,0.7625579237937927,0.1285888701677322,0.1227218061685562,293.3037109375,297.1499938964844,293.1499938964844,0.0009363299468532,-355.3008728027344,292.4514465332031,0.5506787300109863,0.050000000745058,0.2288152128458023,291.16131591796875,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.16131591796875,1.0,0.1743028312921524,0.9946511387825012,0.9946511387825012,1.0,1.0,-0.7258622050285339,0.3126211762428283,0.4132409989833832,0.1190585792064666,0.0,0.0,0.1746809184551239,25.45468711853028,25.0,-0.0283765457570552,-5181.1318359375,53.14412307739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1158068254590034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320807039737701,0.1320849657058715,-4.26348151449929e-06,0.0,0.000117529205454,0.0,0.0,5.18975305557251,0.0,0.0,0.0,0.2748189866542816,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321214161813259,-1098.5723876953125,304.1508483886719,0.6425088047981262,0.076662927865982,0.0698147043585777,293.1835021972656,297.1499938964844,293.1499938964844,0.0593800395727157,-1631.7916259765625,304.1531677246094,0.7230008840560913,0.108400210738182,0.1036825180053711,293.1687316894531,297.1499938964844,293.1499938964844,0.0631553158164024,-1256.1124267578125,304.1517944335937,0.7323210835456848,0.1131215095520019,0.0798206701874733,293.1726379394531,297.1499938964844,293.1499938964844,0.0754325911402702,-1931.2779541015625,304.1520690917969,0.7625579237937927,0.1285888701677322,0.1227218061685562,293.3037109375,297.1499938964844,293.1499938964844,0.0009363299468532,-355.3008728027344,292.4514465332031,0.5506787300109863,0.050000000745058,0.2288152128458023,291.16131591796875,291.1499938964844,271.8926086425781,271.3296203613281,284.0894470214844,293.3038024902344,291.16131591796875,1.0,0.1743028312921524,0.9946511387825012,0.9946511387825012,1.0,1.0,-0.7258622050285339,0.3126211762428283,0.4132409989833832,0.1190585792064666,0.0,0.0,0.1746809184551239,25.45468711853028,25.0,-0.0283765457570552,-5181.1318359375,53.14412307739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1158068254590034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320807039737701,0.1320849657058715,-4.26348151449929e-06,0.0,0.000117529205454,0.0,0.0,5.18975305557251,0.0,0.0,0.0,0.2748189866542816,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320426523685455,-1097.245849609375,304.1508483886719,0.6422290802001953,0.0765691176056861,0.0697302743792533,293.1832275390625,297.1499938964844,293.1499938964844,0.0590718761086463,-1626.2283935546875,304.15313720703125,0.7221988439559937,0.1080268770456314,0.1033288761973381,293.1686096191406,297.1499938964844,293.1499938964844,0.0629814639687538,-1253.7568359375,304.1517639160156,0.7318654656410217,0.112907163798809,0.0796708166599273,293.1725158691406,297.1499938964844,293.1499938964844,0.0752297043800354,-1927.390380859375,304.1520690917969,0.7620141506195068,0.1283276081085205,0.1224745362997055,293.3032531738281,297.1499938964844,293.1499938964844,0.0009178219479508,-348.278076171875,292.4260559082031,0.5506477952003479,0.050000000745058,0.2288163006305694,291.1612854003906,291.1499938964844,271.9029846191406,271.3390197753906,284.0937194824219,293.3033447265625,291.1612854003906,1.0,0.1741933077573776,0.9947301149368286,0.9947301149368286,1.0,1.0,-0.7248611450195312,0.3121874630451202,0.412673681974411,0.1188545301556587,0.0,0.0,0.1739300489425659,25.45144271850586,25.0,-0.0500985495746135,-5170.81494140625,53.007118225097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26318359375,305.8811340332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.115583449602127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1316954940557479,0.1316997557878494,-4.262813945388189e-06,0.0,0.0001173025084426,0.0,0.0,5.173359394073486,0.0,0.0,0.0,0.2747558653354645,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319646038115024,-1095.930419921875,304.1508178710937,0.6419506072998047,0.0764760300517082,0.0696465000510215,293.1829833984375,297.1499938964844,293.1499938964844,0.0587645731866359,-1620.6876220703125,304.15313720703125,0.7213947176933289,0.1076549515128135,0.1029765978455543,293.1684875488281,297.1499938964844,293.1499938964844,0.0628081411123275,-1251.4100341796875,304.1517639160156,0.731410026550293,0.1126935109496116,0.0795214772224426,293.1723937988281,297.1499938964844,293.1499938964844,0.0750274360179901,-1923.516845703125,304.1520690917969,0.7614710927009583,0.1280671656131744,0.1222280785441398,293.30279541015625,297.1499938964844,293.1499938964844,0.000899366219528,-341.27520751953125,292.4007568359375,0.5506160259246826,0.050000000745058,0.2288174331188202,291.1612548828125,291.1499938964844,271.9132995605469,271.34832763671875,284.0979309082031,293.3028869628906,291.1612548828125,1.0,0.1740845143795013,0.9948108196258544,0.9948108196258544,1.0,1.0,-0.7238641977310181,0.3117574155330658,0.4121067821979522,0.1186471357941627,0.0,0.0,0.1731820404529571,25.44832992553711,25.0,-0.0735077410936355,-5160.5830078125,52.87107467651367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262939453125,305.8721618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.017578125,18000.0,0.0,0.0,0.1153598204255104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131312683224678,0.1313169449567794,-4.262150923750596e-06,0.0,0.0001170755567727,0.0,0.0,5.157076835632324,0.0,0.0,0.0,0.2746931910514831,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.031810525804758,-1093.3309326171875,304.1508178710937,0.6413969397544861,0.0762917846441268,0.0694808065891265,293.1825256347656,297.1499938964844,293.1499938964844,0.0581522770226001,-1609.66943359375,304.1531066894531,0.7197781205177307,0.1069149523973465,0.1022758483886718,293.16827392578125,297.1499938964844,293.1499938964844,0.0624629631638526,-1246.7415771484375,304.1517639160156,0.7304990887641907,0.112268179655075,0.0792242363095283,293.1721496582031,297.1499938964844,293.1499938964844,0.074624627828598,-1915.8099365234373,304.15203857421875,0.7603868842124939,0.1275486052036285,0.1217374727129936,293.3018798828125,297.1499938964844,293.1499938964844,0.000862626475282,-327.3349609375,292.35028076171875,0.5505497455596924,0.050000000745058,0.2288197726011276,291.16119384765625,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1611633300781,1.0,0.1738689988851547,0.9949723482131958,0.9949723482131958,1.0,1.0,-0.7218817472457886,0.3109087347984314,0.4109730124473572,0.118220143020153,0.0,0.0,0.1716975718736648,25.442493438720703,25.0,-0.1244366616010665,-5140.3916015625,52.60173797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1149121522903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305556297302246,0.130559891462326,-4.260840796632692e-06,0.0,0.0001166212241514,0.0,0.0,5.124905109405518,0.0,0.0,0.0,0.2745693325996399,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.031810525804758,-1093.3309326171875,304.1508178710937,0.6413969397544861,0.0762917846441268,0.0694808065891265,293.1825256347656,297.1499938964844,293.1499938964844,0.0581522770226001,-1609.66943359375,304.1531066894531,0.7197781205177307,0.1069149523973465,0.1022758483886718,293.16827392578125,297.1499938964844,293.1499938964844,0.0624629631638526,-1246.7415771484375,304.1517639160156,0.7304990887641907,0.112268179655075,0.0792242363095283,293.1721496582031,297.1499938964844,293.1499938964844,0.074624627828598,-1915.8099365234373,304.15203857421875,0.7603868842124939,0.1275486052036285,0.1217374727129936,293.3018798828125,297.1499938964844,293.1499938964844,0.000862626475282,-327.3349609375,292.35028076171875,0.5505497455596924,0.050000000745058,0.2288197726011276,291.16119384765625,291.1499938964844,271.93377685546875,271.3665771484375,284.1060791015625,293.3019714355469,291.1611633300781,1.0,0.1738689988851547,0.9949723482131958,0.9949723482131958,1.0,1.0,-0.7218817472457886,0.3109087347984314,0.4109730124473572,0.118220143020153,0.0,0.0,0.1716975718736648,25.442493438720703,25.0,-0.1244366616010665,-5140.3916015625,52.60173797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2626342773437,305.8543395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.97265625,18000.0,0.0,0.0,0.1149121522903442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1305556297302246,0.130559891462326,-4.260840796632692e-06,0.0,0.0001166212241514,0.0,0.0,5.124905109405518,0.0,0.0,0.0,0.2745693325996399,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316587500274181,-1090.7669677734375,304.1507873535156,0.640846312046051,0.076109729707241,0.0693171918392181,293.1820983886719,297.1499938964844,293.1499938964844,0.0575425550341606,-1598.7249755859375,304.153076171875,0.7181465029716492,0.1061793491244316,0.1015794575214386,293.1680908203125,297.1499938964844,293.1499938964844,0.06211943551898,-1242.102294921875,304.1517333984375,0.7295870780944824,0.1118450388312339,0.0789286196231842,293.17193603515625,297.1499938964844,293.1499938964844,0.0742237865924835,-1908.1497802734373,304.15203857421875,0.7593042254447937,0.1270326972007751,0.1212494969367981,293.3009948730469,297.1499938964844,293.1499938964844,0.0008260671165771,-313.46343994140625,292.3000793457031,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1610717773437,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.1610412597656,1.0,0.1736559569835662,0.9951338171958924,0.9951338171958924,1.0,1.0,-0.7199119925498962,0.3100741803646087,0.4098378121852875,0.1177763491868972,0.0,0.0,0.1702313423156738,25.437164306640625,25.0,-0.1748930066823959,-5120.564453125,52.33572006225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1144647076725959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298114508390426,0.1298157125711441,-4.259552497387631e-06,0.0,0.0001161671316367,0.0,0.0,5.093313217163086,0.0,0.0,0.0,0.2744477689266205,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316587500274181,-1090.7669677734375,304.1507873535156,0.640846312046051,0.076109729707241,0.0693171918392181,293.1820983886719,297.1499938964844,293.1499938964844,0.0575425550341606,-1598.7249755859375,304.153076171875,0.7181465029716492,0.1061793491244316,0.1015794575214386,293.1680908203125,297.1499938964844,293.1499938964844,0.06211943551898,-1242.102294921875,304.1517333984375,0.7295870780944824,0.1118450388312339,0.0789286196231842,293.17193603515625,297.1499938964844,293.1499938964844,0.0742237865924835,-1908.1497802734373,304.15203857421875,0.7593042254447937,0.1270326972007751,0.1212494969367981,293.3009948730469,297.1499938964844,293.1499938964844,0.0008260671165771,-313.46343994140625,292.3000793457031,0.5504797697067261,0.050000000745058,0.2288222461938858,291.1610717773437,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.1610412597656,1.0,0.1736559569835662,0.9951338171958924,0.9951338171958924,1.0,1.0,-0.7199119925498962,0.3100741803646087,0.4098378121852875,0.1177763491868972,0.0,0.0,0.1702313423156738,25.437164306640625,25.0,-0.1748930066823959,-5120.564453125,52.33572006225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2623596191406,305.836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1144647076725959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298114508390426,0.1298157125711441,-4.259552497387631e-06,0.0,0.0001161671316367,0.0,0.0,5.093313217163086,0.0,0.0,0.0,0.2744477689266205,4.0,0.0,1.0
301860,293.15850830078125,297.1499938964844,293.1499938964844,0.0315091460943222,-1088.236328125,304.1507873535156,0.6402978897094727,0.0759296491742134,0.0691554769873619,293.18170166015625,297.1499938964844,293.1499938964844,0.0569350384175777,-1587.84814453125,304.153076171875,0.7164957523345947,0.1054478287696838,0.1008871123194694,293.1679077148437,297.1499938964844,293.1499938964844,0.061777364462614,-1237.489501953125,304.1517333984375,0.7286728024482727,0.1114238798618316,0.0786344781517982,293.1717224121094,297.1499938964844,293.1499938964844,0.073824718594551,-1900.533203125,304.1520080566406,0.7582223415374756,0.1265192031860351,0.1207639425992965,293.30010986328125,297.1499938964844,293.1499938964844,0.0007897612522356,-299.6884765625,292.2501525878906,0.5504056811332703,0.050000000745058,0.2288248538970947,291.1609191894531,291.1499938964844,271.9739074707031,271.4014587402344,284.1212158203125,293.3002014160156,291.1608581542969,1.0,0.1734453737735748,0.9952986836433412,0.9952986836433412,1.0,1.0,-0.7179545164108276,0.3092556595802307,0.4086988866329193,0.1173110231757164,0.0,0.0,0.1687905192375183,25.432348251342773,25.0,-0.2258554995059967,-5101.14990234375,52.07290649414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,305.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1140191629528999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290834844112396,0.129087746143341,-4.25829512096243e-06,0.0,0.0001157149526989,0.0,0.0,5.062444686889648,0.0,0.0,0.0,0.2743289470672607,4.0,0.0,1.0
301920,293.15850830078125,297.1499938964844,293.1499938964844,0.0315091460943222,-1088.236328125,304.1507873535156,0.6402978897094727,0.0759296491742134,0.0691554769873619,293.18170166015625,297.1499938964844,293.1499938964844,0.0569350384175777,-1587.84814453125,304.153076171875,0.7164957523345947,0.1054478287696838,0.1008871123194694,293.1679077148437,297.1499938964844,293.1499938964844,0.061777364462614,-1237.489501953125,304.1517333984375,0.7286728024482727,0.1114238798618316,0.0786344781517982,293.1717224121094,297.1499938964844,293.1499938964844,0.073824718594551,-1900.533203125,304.1520080566406,0.7582223415374756,0.1265192031860351,0.1207639425992965,293.30010986328125,297.1499938964844,293.1499938964844,0.0007897612522356,-299.6884765625,292.2501525878906,0.5504056811332703,0.050000000745058,0.2288248538970947,291.1609191894531,291.1499938964844,271.9739074707031,271.4014587402344,284.1212158203125,293.3002014160156,291.1608581542969,1.0,0.1734453737735748,0.9952986836433412,0.9952986836433412,1.0,1.0,-0.7179545164108276,0.3092556595802307,0.4086988866329193,0.1173110231757164,0.0,0.0,0.1687905192375183,25.432348251342773,25.0,-0.2258554995059967,-5101.14990234375,52.07290649414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2620544433594,305.819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1140191629528999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1290834844112396,0.129087746143341,-4.25829512096243e-06,0.0,0.0001157149526989,0.0,0.0,5.062444686889648,0.0,0.0,0.0,0.2743289470672607,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313611291348934,-1085.729248046875,304.1507568359375,0.6397501826286316,0.0757509395480156,0.0689951032400131,293.18133544921875,297.1499938964844,293.1499938964844,0.0563288889825344,-1577.0223388671875,304.1530456542969,0.7148202061653137,0.1047192588448524,0.1001977398991584,293.1677551269531,297.1499938964844,293.1499938964844,0.0614362433552742,-1232.896240234375,304.1517333984375,0.7277550101280212,0.1110040917992591,0.0783413797616958,293.1715393066406,297.1499938964844,293.1499938964844,0.0734268501400947,-1892.94873046875,304.1520080566406,0.7571402788162231,0.126007467508316,0.1202801540493965,293.2992248535156,297.1499938964844,293.1499938964844,0.0007536076009273,-285.97137451171875,292.200439453125,0.5503276586532593,0.050000000745058,0.2288276106119156,291.16070556640625,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1606750488281,1.0,0.1732367277145385,0.9954636096954346,0.9954636096954346,1.0,1.0,-0.7160055637359619,0.3084510266780853,0.4075545072555542,0.1168242543935775,0.0,0.0,0.1673752218484878,25.4279842376709,25.0,-0.2721449136734009,-5082.12451171875,51.81274032592773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,305.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1135767549276351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283718049526214,0.1283760666847229,-4.257065484125633e-06,0.0,0.0001152659679064,0.0,0.0,5.032296657562256,0.0,0.0,0.0,0.2742129862308502,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313611291348934,-1085.729248046875,304.1507568359375,0.6397501826286316,0.0757509395480156,0.0689951032400131,293.18133544921875,297.1499938964844,293.1499938964844,0.0563288889825344,-1577.0223388671875,304.1530456542969,0.7148202061653137,0.1047192588448524,0.1001977398991584,293.1677551269531,297.1499938964844,293.1499938964844,0.0614362433552742,-1232.896240234375,304.1517333984375,0.7277550101280212,0.1110040917992591,0.0783413797616958,293.1715393066406,297.1499938964844,293.1499938964844,0.0734268501400947,-1892.94873046875,304.1520080566406,0.7571402788162231,0.126007467508316,0.1202801540493965,293.2992248535156,297.1499938964844,293.1499938964844,0.0007536076009273,-285.97137451171875,292.200439453125,0.5503276586532593,0.050000000745058,0.2288276106119156,291.16070556640625,291.1499938964844,271.9935302734375,271.4179992675781,284.1281433105469,293.29931640625,291.1606750488281,1.0,0.1732367277145385,0.9954636096954346,0.9954636096954346,1.0,1.0,-0.7160055637359619,0.3084510266780853,0.4075545072555542,0.1168242543935775,0.0,0.0,0.1673752218484878,25.4279842376709,25.0,-0.2721449136734009,-5082.12451171875,51.81274032592773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,305.8016662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1135767549276351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283718049526214,0.1283760666847229,-4.257065484125633e-06,0.0,0.0001152659679064,0.0,0.0,5.032296657562256,0.0,0.0,0.0,0.2742129862308502,4.0,0.0,1.0
