time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312876626849174,-1084.4835205078125,304.1507568359375,0.6394763588905334,0.0756620094180107,0.0689153522253036,293.18115234375,297.1499938964844,293.1499938964844,0.056026205420494,-1571.6265869140625,304.1530456542969,0.7139715552330017,0.1043559536337852,0.0998540595173835,293.16766357421875,297.1499938964844,293.1499938964844,0.0612659715116024,-1230.60595703125,304.1517333984375,0.7272944450378418,0.1107946410775184,0.0781951770186424,293.17144775390625,297.1499938964844,293.1499938964844,0.0732283070683479,-1889.16748046875,304.1520080566406,0.7565988898277283,0.1257521510124206,0.1200388520956039,293.2987670898437,297.1499938964844,293.1499938964844,0.0007356129353865,-279.14404296875,292.1756896972656,0.550287127494812,0.050000000745058,0.2288290411233902,291.1606140136719,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.2988586425781,291.1605529785156,1.0,0.1731331050395965,0.9955460429191588,0.9955460429191588,1.0,1.0,-0.715034008026123,0.3080543577671051,0.4069796204566955,0.1165715679526329,0.0,0.0,0.1666788756847381,25.42597007751465,25.0,-0.2971737086772918,-5072.7685546875,51.68359756469727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26123046875,305.79296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.736328125,18000.0,0.0,0.0,0.1133573055267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280227750539779,0.1280270367860794,-4.256462943885708e-06,0.0,0.0001150432581198,0.0,0.0,5.01752233505249,0.0,0.0,0.0,0.2741561233997345,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312145818024873,-1083.2435302734375,304.1507568359375,0.6392024159431458,0.0755734741687774,0.0688359141349792,293.1809997558594,297.1499938964844,293.1499938964844,0.0557237677276134,-1566.241943359375,304.1530456542969,0.7131147980690002,0.1039932966232299,0.09951101988554,293.1676025390625,297.1499938964844,293.1499938964844,0.0610959231853485,-1228.3204345703125,304.1517028808594,0.7268326878547668,0.1105855628848075,0.078049212694168,293.1713562011719,297.1499938964844,293.1499938964844,0.0730299949645996,-1885.3931884765625,304.1520080566406,0.7560571432113647,0.1254971921443939,0.11979790776968,293.29833984375,297.1499938964844,293.1499938964844,0.0007176793878898,-272.3399658203125,292.1510009765625,0.5502454042434692,0.050000000745058,0.2288305163383484,291.1604919433594,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984313964844,291.1604309082031,1.0,0.1730299741029739,0.9956316947937012,0.9956316947937012,1.0,1.0,-0.7140644192695618,0.3076615929603576,0.4064027965068817,0.1163125187158584,0.0,0.0,0.1659921407699585,25.4240837097168,25.0,-0.3182530701160431,-5063.5322265625,51.55509948730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26080322265625,305.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1131396144628524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276793181896209,0.1276835799217224,-4.255870408087503e-06,0.0,0.0001148223236668,0.0,0.0,5.002992153167725,0.0,0.0,0.0,0.2741002142429352,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310689937323331,-1080.7703857421875,304.1507568359375,0.6386527419090271,0.075396329164505,0.0686774104833602,293.1806945800781,297.1499938964844,293.1499938964844,0.0551192127168178,-1555.497802734375,304.1530456542969,0.7113736867904663,0.1032694578170776,0.0988264679908752,293.1674499511719,297.1499938964844,293.1499938964844,0.0607558228075504,-1223.7542724609375,304.1517028808594,0.7259038686752319,0.1101672574877739,0.0777575299143791,293.17120361328125,297.1499938964844,293.1499938964844,0.0726337358355522,-1877.858642578125,304.1520080566406,0.7549719214439392,0.1249879971146583,0.1193168088793754,293.2974853515625,297.1499938964844,293.1499938964844,0.0006819816189818,-258.7959899902344,292.101806640625,0.5501585602760315,0.050000000745058,0.2288335859775543,291.1602478027344,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,291.1601867675781,1.0,0.1728249639272689,0.9958029389381408,0.9958029389381408,1.0,1.0,-0.7121289372444153,0.3068867325782776,0.4052421748638153,0.1157747134566307,0.0,0.0,0.1646460741758346,25.42068862915039,25.0,-0.3450053334236145,-5045.40380859375,51.29975128173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1127104088664054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270086020231247,0.1270128488540649,-4.25471444032155e-06,0.0,0.0001143867411883,0.0,0.0,4.974637985229492,0.0,0.0,0.0,0.2739911377429962,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310689937323331,-1080.7703857421875,304.1507568359375,0.6386527419090271,0.075396329164505,0.0686774104833602,293.1806945800781,297.1499938964844,293.1499938964844,0.0551192127168178,-1555.497802734375,304.1530456542969,0.7113736867904663,0.1032694578170776,0.0988264679908752,293.1674499511719,297.1499938964844,293.1499938964844,0.0607558228075504,-1223.7542724609375,304.1517028808594,0.7259038686752319,0.1101672574877739,0.0777575299143791,293.17120361328125,297.1499938964844,293.1499938964844,0.0726337358355522,-1877.858642578125,304.1520080566406,0.7549719214439392,0.1249879971146583,0.1193168088793754,293.2974853515625,297.1499938964844,293.1499938964844,0.0006819816189818,-258.7959899902344,292.101806640625,0.5501585602760315,0.050000000745058,0.2288335859775543,291.1602478027344,291.1499938964844,272.0315856933594,271.4490966796875,284.14044189453125,293.2975769042969,291.1601867675781,1.0,0.1728249639272689,0.9958029389381408,0.9958029389381408,1.0,1.0,-0.7121289372444153,0.3068867325782776,0.4052421748638153,0.1157747134566307,0.0,0.0,0.1646460741758346,25.42068862915039,25.0,-0.3450053334236145,-5045.40380859375,51.29975128173828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,305.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1127104088664054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270086020231247,0.1270128488540649,-4.25471444032155e-06,0.0,0.0001143867411883,0.0,0.0,4.974637985229492,0.0,0.0,0.0,0.2739911377429962,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309218615293502,-1078.266845703125,304.1507568359375,0.6380923986434937,0.0752158537507057,0.0685169249773025,293.180419921875,297.1499938964844,293.1499938964844,0.0545145310461521,-1544.7767333984375,304.1530456542969,0.7095889449119568,0.1025468930602073,0.0981433093547821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604133754968643,-1219.162841796875,304.1517028808594,0.72496098279953,0.1097453758120536,0.0774641707539558,293.17108154296875,297.1499938964844,293.1499938964844,0.0722375810146331,-1870.33544921875,304.1519775390625,0.753882646560669,0.1244793534278869,0.1188363805413246,293.296630859375,297.1499938964844,293.1499938964844,0.0006464372854679,-245.31007385253903,292.0528564453125,0.5500660538673401,0.050000000745058,0.2288368493318557,291.1600036621094,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.1599426269531,1.0,0.1726211905479431,0.9959741830825806,0.9959741830825806,1.0,1.0,-0.7101916074752808,0.3061227202415466,0.4040688872337341,0.1152102649211883,0.0,0.0,0.1633320450782776,25.41792869567871,25.0,-0.3578870296478271,-5027.6767578125,51.04587173461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1122897118330001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263570934534073,0.1263613551855087,-4.253592578606913e-06,0.0,0.0001139597807195,0.0,0.0,4.947122573852539,0.0,0.0,0.0,0.2738853096961975,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309218615293502,-1078.266845703125,304.1507568359375,0.6380923986434937,0.0752158537507057,0.0685169249773025,293.180419921875,297.1499938964844,293.1499938964844,0.0545145310461521,-1544.7767333984375,304.1530456542969,0.7095889449119568,0.1025468930602073,0.0981433093547821,293.1673583984375,297.1499938964844,293.1499938964844,0.0604133754968643,-1219.162841796875,304.1517028808594,0.72496098279953,0.1097453758120536,0.0774641707539558,293.17108154296875,297.1499938964844,293.1499938964844,0.0722375810146331,-1870.33544921875,304.1519775390625,0.753882646560669,0.1244793534278869,0.1188363805413246,293.296630859375,297.1499938964844,293.1499938964844,0.0006464372854679,-245.31007385253903,292.0528564453125,0.5500660538673401,0.050000000745058,0.2288368493318557,291.1600036621094,291.1499938964844,272.04998779296875,271.46356201171875,284.14581298828125,293.2967224121094,291.1599426269531,1.0,0.1726211905479431,0.9959741830825806,0.9959741830825806,1.0,1.0,-0.7101916074752808,0.3061227202415466,0.4040688872337341,0.1152102649211883,0.0,0.0,0.1633320450782776,25.41792869567871,25.0,-0.3578870296478271,-5027.6767578125,51.04587173461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581787109375,305.7502136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1122897118330001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1263570934534073,0.1263613551855087,-4.253592578606913e-06,0.0,0.0001139597807195,0.0,0.0,4.947122573852539,0.0,0.0,0.0,0.2738853096961975,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314596854150295,-1087.515625,304.1495666503906,0.6406240463256836,0.0760715901851654,0.0690957978367805,293.1747741699219,297.1499938964844,293.1499938964844,0.054635927081108,-1547.0791015625,304.1517944335937,0.7108917832374573,0.1029286012053489,0.0982775092124939,293.1620483398437,297.1499938964844,293.1499938964844,0.0607602186501026,-1223.929443359375,304.1505432128906,0.7267040610313416,0.1103910282254219,0.0777569934725761,293.16558837890625,297.1499938964844,293.1499938964844,0.0725141540169715,-1875.760009765625,304.1508483886719,0.7555366158485413,0.1250629276037216,0.1191653460264206,293.2894592285156,297.1499938964844,293.1499938964844,0.0006254517356865,-237.3721160888672,292.019775390625,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1576232910156,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901611328125,291.1562805175781,1.0,0.1724874526262283,0.9961495995521544,0.9961495995521544,1.0,1.0,-0.7117558717727661,0.3068958818912506,0.4048599898815155,0.1153168901801109,0.0,0.0,0.1623929142951965,25.264692306518555,25.0,-6.962779998779297,-5020.23681640625,51.06267929077149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,305.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1118878200650215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257927864789962,0.1257970482110977,-4.252516191627365e-06,0.0,0.0001135519123636,0.0,0.0,4.923190116882324,0.0,0.0,0.0,0.2737930119037628,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314596854150295,-1087.515625,304.1495666503906,0.6406240463256836,0.0760715901851654,0.0690957978367805,293.1747741699219,297.1499938964844,293.1499938964844,0.054635927081108,-1547.0791015625,304.1517944335937,0.7108917832374573,0.1029286012053489,0.0982775092124939,293.1620483398437,297.1499938964844,293.1499938964844,0.0607602186501026,-1223.929443359375,304.1505432128906,0.7267040610313416,0.1103910282254219,0.0777569934725761,293.16558837890625,297.1499938964844,293.1499938964844,0.0725141540169715,-1875.760009765625,304.1508483886719,0.7555366158485413,0.1250629276037216,0.1191653460264206,293.2894592285156,297.1499938964844,293.1499938964844,0.0006254517356865,-237.3721160888672,292.019775390625,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1576232910156,291.1499938964844,272.06817626953125,271.477294921875,284.1468811035156,293.2901611328125,291.1562805175781,1.0,0.1724874526262283,0.9961495995521544,0.9961495995521544,1.0,1.0,-0.7117558717727661,0.3068958818912506,0.4048599898815155,0.1153168901801109,0.0,0.0,0.1623929142951965,25.264692306518555,25.0,-6.962779998779297,-5020.23681640625,51.06267929077149,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2555236816406,305.7201843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1118878200650215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257927864789962,0.1257970482110977,-4.252516191627365e-06,0.0,0.0001135519123636,0.0,0.0,4.923190116882324,0.0,0.0,0.0,0.2737930119037628,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318418741226196,-1094.119873046875,304.14910888671875,0.6422075629234314,0.0763962641358375,0.0694708749651908,293.1721496582031,297.1499938964844,293.1499938964844,0.0546813867986202,-1548.0479736328125,304.1511535644531,0.7114379405975342,0.1028384119272232,0.0982775539159774,293.1597900390625,297.1499938964844,293.1499938964844,0.0610110945999622,-1227.4202880859375,304.14996337890625,0.7277104258537292,0.1105498149991035,0.0779296085238456,293.16314697265625,297.1499938964844,293.1499938964844,0.0727215483784675,-1879.8839111328125,304.1502380371094,0.7564803957939148,0.125170961022377,0.1193523779511451,293.2839660644531,297.1499938964844,293.1499938964844,0.0006012895610183,-228.275634765625,291.9785461425781,0.5514503121376038,0.050000000745058,0.2287889122962951,291.1488952636719,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.14776611328125,1.0,0.1724047809839248,0.9963250160217284,0.9963250160217284,1.0,1.0,-0.7126173377037048,0.3073514103889465,0.4052659273147583,0.1153102368116378,0.0,0.0,0.1631381958723068,25.17698097229004,25.0,-9.374472618103027,-5023.53662109375,51.0677490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,305.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1115561425685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259558796882629,0.1259601265192031,-4.252156031725463e-06,0.0,0.0001132152974605,0.0,0.0,4.929338455200195,0.0,0.0,0.0,0.2738080322742462,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318418741226196,-1094.119873046875,304.14910888671875,0.6422075629234314,0.0763962641358375,0.0694708749651908,293.1721496582031,297.1499938964844,293.1499938964844,0.0546813867986202,-1548.0479736328125,304.1511535644531,0.7114379405975342,0.1028384119272232,0.0982775539159774,293.1597900390625,297.1499938964844,293.1499938964844,0.0610110945999622,-1227.4202880859375,304.14996337890625,0.7277104258537292,0.1105498149991035,0.0779296085238456,293.16314697265625,297.1499938964844,293.1499938964844,0.0727215483784675,-1879.8839111328125,304.1502380371094,0.7564803957939148,0.125170961022377,0.1193523779511451,293.2839660644531,297.1499938964844,293.1499938964844,0.0006012895610183,-228.275634765625,291.9785461425781,0.5514503121376038,0.050000000745058,0.2287889122962951,291.1488952636719,291.1499938964844,272.0863037109375,271.49041748046875,284.1489562988281,293.28448486328125,291.14776611328125,1.0,0.1724047809839248,0.9963250160217284,0.9963250160217284,1.0,1.0,-0.7126173377037048,0.3073514103889465,0.4052659273147583,0.1153102368116378,0.0,0.0,0.1631381958723068,25.17698097229004,25.0,-9.374472618103027,-5023.53662109375,51.0677490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2478332519531,305.712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.173828125,18000.0,0.0,0.0,0.1115561425685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259558796882629,0.1259601265192031,-4.252156031725463e-06,0.0,0.0001132152974605,0.0,0.0,4.929338455200195,0.0,0.0,0.0,0.2738080322742462,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.031935941427946,-1095.7352294921875,304.14910888671875,0.6425610780715942,0.0764775797724723,0.0695621818304061,293.1714172363281,297.1499938964844,293.1499938964844,0.0545990169048309,-1546.618408203125,304.1510925292969,0.711272120475769,0.1027013212442398,0.0981712862849235,293.1591796875,297.1499938964844,293.1499938964844,0.0610378794372081,-1227.802734375,304.1499328613281,0.7278327941894531,0.1105446368455886,0.0779414921998977,293.1624755859375,297.1499938964844,293.1499938964844,0.0727260187268257,-1880.001953125,304.1501770019531,0.7565537095069885,0.1251348555088043,0.119340993463993,293.2817687988281,297.1499938964844,293.1499938964844,0.0005887767765671,-223.5425567626953,291.9590148925781,0.5515373349189758,0.050000000745058,0.2287859171628952,291.146484375,291.1499938964844,272.0953674316406,271.4967346191406,284.15045166015625,293.2822265625,291.1460266113281,1.0,0.1723683625459671,0.996412754058838,0.996412754058838,1.0,1.0,-0.7125964760780334,0.3073802292346954,0.4052162170410156,0.1152218803763389,0.0,0.0,0.1636265069246292,25.15944099426269,25.0,-6.402310848236084,-5026.6787109375,51.04379653930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2412109375,305.71826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.48046875,18000.0,0.0,0.0,0.111433632671833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262028664350509,0.1262071132659912,-4.2524166019575205e-06,0.0,0.0001130909731728,0.0,0.0,4.939570426940918,0.0,0.0,0.0,0.2738437950611114,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.031994592398405,-1096.7271728515625,304.1491394042969,0.6427686810493469,0.0765307322144508,0.0696223229169845,293.1709289550781,297.1499938964844,293.1499938964844,0.0544717758893966,-1544.365966796875,304.151123046875,0.7109440565109253,0.1025288179516792,0.0980244949460029,293.1587829589844,297.1499938964844,293.1499938964844,0.0610237717628479,-1227.6142578125,304.14996337890625,0.7278200387954712,0.1105074137449264,0.0779264718294143,293.1620178222656,297.1499938964844,293.1499938964844,0.0726877897977829,-1879.276611328125,304.1502380371094,0.7564824819564819,0.1250644922256469,0.1192903071641922,293.27984619140625,297.1499938964844,293.1499938964844,0.0005759279592894,-218.6679229736328,291.9406433105469,0.5515674948692322,0.050000000745058,0.2287848889827728,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.15216064453125,293.2802429199219,291.14581298828125,1.0,0.1723327934741974,0.9964834451675416,0.9964834451675416,1.0,1.0,-0.712412416934967,0.3073364198207855,0.4050760269165039,0.1151039004325866,0.0,0.0,0.1639819890260696,25.15093994140625,25.0,-3.1068389415740967,-5028.4052734375,51.00971984863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2328186035156,305.7225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1113437190651893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264104545116424,0.1264147162437439,-4.252764483680949e-06,0.0,0.0001129997181124,0.0,0.0,4.948320865631104,0.0,0.0,0.0,0.2738764882087707,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320476740598678,-1097.591552734375,304.1493530273437,0.6429166197776794,0.0765801519155502,0.0696840733289718,293.1703491210937,297.1499938964844,293.1499938964844,0.0541364327073097,-1538.3934326171875,304.1513061523437,0.7099855542182922,0.1021155565977096,0.0976550951600074,293.15838623046875,297.1499938964844,293.1499938964844,0.0609203092753887,-1226.1959228515625,304.150146484375,0.7275437116622925,0.1103674471378326,0.0778441801667213,293.1615600585937,297.1499938964844,293.1499938964844,0.0725353956222534,-1876.338134765625,304.150390625,0.7560785412788391,0.1248577684164047,0.1191156804561615,293.2767639160156,297.1499938964844,293.1499938964844,0.0005497377715073,-208.52980041503903,291.9054260253906,0.5515288710594177,0.050000000745058,0.2287862300872802,291.1470947265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.14752197265625,1.0,0.17226043343544,0.9966248273849488,0.9966248273849488,1.0,1.0,-0.7117365598678589,0.3071105480194092,0.4046260416507721,0.1148161143064498,0.0,0.0,0.1643034666776657,25.149532318115234,25.0,1.6334658861160278,-5027.13916015625,50.92076873779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,305.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1112472042441368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266366094350814,0.1266408562660217,-4.253314727975521e-06,0.0,0.0001129017764469,0.0,0.0,4.958052635192871,0.0,0.0,0.0,0.2739157676696777,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320476740598678,-1097.591552734375,304.1493530273437,0.6429166197776794,0.0765801519155502,0.0696840733289718,293.1703491210937,297.1499938964844,293.1499938964844,0.0541364327073097,-1538.3934326171875,304.1513061523437,0.7099855542182922,0.1021155565977096,0.0976550951600074,293.15838623046875,297.1499938964844,293.1499938964844,0.0609203092753887,-1226.1959228515625,304.150146484375,0.7275437116622925,0.1103674471378326,0.0778441801667213,293.1615600585937,297.1499938964844,293.1499938964844,0.0725353956222534,-1876.338134765625,304.150390625,0.7560785412788391,0.1248577684164047,0.1191156804561615,293.2767639160156,297.1499938964844,293.1499938964844,0.0005497377715073,-208.52980041503903,291.9054260253906,0.5515288710594177,0.050000000745058,0.2287862300872802,291.1470947265625,291.1499938964844,272.1224975585937,271.51483154296875,284.1561889648437,293.2770690917969,291.14752197265625,1.0,0.17226043343544,0.9966248273849488,0.9966248273849488,1.0,1.0,-0.7117365598678589,0.3071105480194092,0.4046260416507721,0.1148161143064498,0.0,0.0,0.1643034666776657,25.149532318115234,25.0,1.6334658861160278,-5027.13916015625,50.92076873779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2132263183594,305.7232360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1112472042441368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266366094350814,0.1266408562660217,-4.253314727975521e-06,0.0,0.0001129017764469,0.0,0.0,4.958052635192871,0.0,0.0,0.0,0.2739157676696777,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320430025458335,-1097.4644775390625,304.1495666503906,0.6428235769271851,0.0765721574425697,0.0696894451975822,293.170166015625,297.1499938964844,293.1499938964844,0.0537345185875892,-1531.2333984375,304.15155029296875,0.7087588310241699,0.1016405895352363,0.0972192659974098,293.1583557128906,297.1499938964844,293.1499938964844,0.0607503876090049,-1223.8709716796875,304.150390625,0.7270429730415344,0.1101617366075515,0.0777115076780319,293.16143798828125,297.1499938964844,293.1499938964844,0.0723213553428649,-1872.209228515625,304.150634765625,0.7554551959037781,0.1245908588171005,0.1188765168190002,293.2744445800781,297.1499938964844,293.1499938964844,0.000529225799255,-198.00265502929688,291.87042236328125,0.5514125823974609,0.050000000745058,0.2287902534008026,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1502990722656,1.0,0.1721825152635574,0.9967662692070008,0.9967662692070008,1.0,1.0,-0.7107785940170288,0.3067563474178314,0.404022216796875,0.114484891295433,0.0,0.0,0.1641504764556884,25.16011619567871,25.0,3.6668894290924072,-5020.666015625,50.810089111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,305.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.1112351939082145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126621127128601,0.1266253739595413,-4.253488896210911e-06,0.0,0.0001128895819419,0.0,0.0,4.957629203796387,0.0,0.0,0.0,0.2739170491695404,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320430025458335,-1097.4644775390625,304.1495666503906,0.6428235769271851,0.0765721574425697,0.0696894451975822,293.170166015625,297.1499938964844,293.1499938964844,0.0537345185875892,-1531.2333984375,304.15155029296875,0.7087588310241699,0.1016405895352363,0.0972192659974098,293.1583557128906,297.1499938964844,293.1499938964844,0.0607503876090049,-1223.8709716796875,304.150390625,0.7270429730415344,0.1101617366075515,0.0777115076780319,293.16143798828125,297.1499938964844,293.1499938964844,0.0723213553428649,-1872.209228515625,304.150634765625,0.7554551959037781,0.1245908588171005,0.1188765168190002,293.2744445800781,297.1499938964844,293.1499938964844,0.000529225799255,-198.00265502929688,291.87042236328125,0.5514125823974609,0.050000000745058,0.2287902534008026,291.1497802734375,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.2746887207031,291.1502990722656,1.0,0.1721825152635574,0.9967662692070008,0.9967662692070008,1.0,1.0,-0.7107785940170288,0.3067563474178314,0.404022216796875,0.114484891295433,0.0,0.0,0.1641504764556884,25.16011619567871,25.0,3.6668894290924072,-5020.666015625,50.810089111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,305.7154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.095703125,18000.0,0.0,0.0,0.1112351939082145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126621127128601,0.1266253739595413,-4.253488896210911e-06,0.0,0.0001128895819419,0.0,0.0,4.957629203796387,0.0,0.0,0.0,0.2739170491695404,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0320008471608161,-1096.7052001953125,304.1497802734375,0.6425764560699463,0.0765226855874061,0.0696550756692886,293.170166015625,297.1499938964844,293.1499938964844,0.0532952509820461,-1523.4263916015625,304.1517639160156,0.7073667049407959,0.1011265739798545,0.0967427790164947,293.1585388183594,297.1499938964844,293.1499938964844,0.0605385415256023,-1220.9854736328125,304.1506042480469,0.7264010310173035,0.1099087968468666,0.0775436162948608,293.1614990234375,297.1499938964844,293.1499938964844,0.0720732659101486,-1867.43798828125,304.1508178710937,0.7547072768211365,0.1242851689457893,0.1185972020030021,293.2726745605469,297.1499938964844,293.1499938964844,0.0005127241602167,-186.09396362304688,291.8348693847656,0.5512581467628479,0.050000000745058,0.22879558801651,291.1526184082031,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1530456542969,1.0,0.1720965802669525,0.9969269633293152,0.9969269633293152,1.0,1.0,-0.7096351981163025,0.3063167631626129,0.4033184349536896,0.1141287982463836,0.0,0.0,0.1636116951704025,25.17631721496582,25.0,3.942160129547119,-5010.51953125,50.68254470825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,305.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1112665608525276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264049261808395,0.1264091879129409,-4.25329881181824e-06,0.0,0.0001129214142565,0.0,0.0,4.948710918426514,0.0,0.0,0.0,0.2738854587078094,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0320008471608161,-1096.7052001953125,304.1497802734375,0.6425764560699463,0.0765226855874061,0.0696550756692886,293.170166015625,297.1499938964844,293.1499938964844,0.0532952509820461,-1523.4263916015625,304.1517639160156,0.7073667049407959,0.1011265739798545,0.0967427790164947,293.1585388183594,297.1499938964844,293.1499938964844,0.0605385415256023,-1220.9854736328125,304.1506042480469,0.7264010310173035,0.1099087968468666,0.0775436162948608,293.1614990234375,297.1499938964844,293.1499938964844,0.0720732659101486,-1867.43798828125,304.1508178710937,0.7547072768211365,0.1242851689457893,0.1185972020030021,293.2726745605469,297.1499938964844,293.1499938964844,0.0005127241602167,-186.09396362304688,291.8348693847656,0.5512581467628479,0.050000000745058,0.22879558801651,291.1526184082031,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728576660156,291.1530456542969,1.0,0.1720965802669525,0.9969269633293152,0.9969269633293152,1.0,1.0,-0.7096351981163025,0.3063167631626129,0.4033184349536896,0.1141287982463836,0.0,0.0,0.1636116951704025,25.17631721496582,25.0,3.942160129547119,-5010.51953125,50.68254470825195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1763916015625,305.7025146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.873046875,18000.0,0.0,0.0,0.1112665608525276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264049261808395,0.1264091879129409,-4.25329881181824e-06,0.0,0.0001129214142565,0.0,0.0,4.948710918426514,0.0,0.0,0.0,0.2738854587078094,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.0319306664168834,-1095.4808349609375,304.14996337890625,0.6422155499458313,0.0764395669102668,0.0695886835455894,293.1703186035156,297.1499938964844,293.1499938964844,0.0528312698006629,-1515.2064208984375,304.1519470214844,0.7058680057525635,0.1005833894014358,0.0962365269660949,293.158935546875,297.1499938964844,293.1499938964844,0.0602958127856254,-1217.6951904296875,304.1508178710937,0.7256547212600708,0.1096172332763671,0.0773472189903259,293.1617126464844,297.1499938964844,293.1499938964844,0.0718030482530593,-1862.26171875,304.1510009765625,0.753876268863678,0.1239499524235725,0.1182879358530044,293.27130126953125,297.1499938964844,293.1499938964844,0.0005470337346196,-207.31309509277344,291.7983703613281,0.5510836243629456,0.050000000745058,0.2288016378879547,291.15496826171875,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2714233398437,291.1553039550781,1.0,0.172001227736473,0.9970877170562744,0.9970877170562744,1.0,1.0,-0.7083483338356018,0.3058109581470489,0.4025374054908752,0.1137532442808151,0.0,0.0,0.1627812683582306,25.195173263549805,25.0,3.311479091644287,-4997.95556640625,50.54004669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,305.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.1113057285547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260317414999008,0.126035988330841,-4.252799953974318e-06,0.0,0.0001129611700889,0.0,0.0,4.933125019073486,0.0,0.0,0.0,0.2738277018070221,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319306664168834,-1095.4808349609375,304.14996337890625,0.6422155499458313,0.0764395669102668,0.0695886835455894,293.1703186035156,297.1499938964844,293.1499938964844,0.0528312698006629,-1515.2064208984375,304.1519470214844,0.7058680057525635,0.1005833894014358,0.0962365269660949,293.158935546875,297.1499938964844,293.1499938964844,0.0602958127856254,-1217.6951904296875,304.1508178710937,0.7256547212600708,0.1096172332763671,0.0773472189903259,293.1617126464844,297.1499938964844,293.1499938964844,0.0718030482530593,-1862.26171875,304.1510009765625,0.753876268863678,0.1239499524235725,0.1182879358530044,293.27130126953125,297.1499938964844,293.1499938964844,0.0005470337346196,-207.31309509277344,291.7983703613281,0.5510836243629456,0.050000000745058,0.2288016378879547,291.15496826171875,291.1499938964844,272.1763916015625,271.54742431640625,284.1713562011719,293.2714233398437,291.1553039550781,1.0,0.172001227736473,0.9970877170562744,0.9970877170562744,1.0,1.0,-0.7083483338356018,0.3058109581470489,0.4025374054908752,0.1137532442808151,0.0,0.0,0.1627812683582306,25.195173263549805,25.0,3.311479091644287,-4997.95556640625,50.54004669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16455078125,305.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.455078125,18000.0,0.0,0.0,0.1113057285547256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260317414999008,0.126035988330841,-4.252799953974318e-06,0.0,0.0001129611700889,0.0,0.0,4.933125019073486,0.0,0.0,0.0,0.2738277018070221,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318873263895511,-1094.7325439453125,304.1500549316406,0.6420027017593384,0.0763876736164093,0.0695457160472869,293.1704406738281,297.1499938964844,293.1499938964844,0.0525924526154994,-1510.9857177734375,304.15203857421875,0.7050894498825073,0.1003032103180885,0.0959747657179832,293.1591491699219,297.1499938964844,293.1499938964844,0.0601652525365352,-1215.93115234375,304.1509094238281,0.7252514362335205,0.1094593927264213,0.0772401914000511,293.161865234375,297.1499938964844,293.1499938964844,0.0716618746519088,-1859.564697265625,304.15106201171875,0.7534387707710266,0.1237735077738761,0.1181244477629661,293.27069091796875,297.1499938964844,293.1499938964844,0.0004957343335263,-171.2351837158203,291.7799377441406,0.5509926080703735,0.050000000745058,0.2288047969341278,291.1559143066406,291.1499938964844,272.185302734375,271.55242919921875,284.1741638183594,293.27081298828125,291.1562194824219,1.0,0.1719499081373214,0.9971680641174316,0.9971680641174316,1.0,1.0,-0.7076617479324341,0.3055384457111358,0.4021233320236206,0.1135589331388473,0.0,0.0,0.1622875928878784,25.204975128173828,25.0,2.9015464782714844,-4991.14990234375,50.46383666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1608581542969,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.67578125,18000.0,0.0,0.0,0.1113179624080658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258029788732528,0.1258072406053543,-4.252463895682013e-06,0.0,0.0001129735828726,0.0,0.0,4.923540115356445,0.0,0.0,0.0,0.2737917304039001,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318392179906368,-1093.905517578125,304.1501159667969,0.6417719125747681,0.0763298347592353,0.0694970712065696,293.17059326171875,297.1499938964844,293.1499938964844,0.0523497425019741,-1506.7025146484375,304.152099609375,0.7042949199676514,0.100018173456192,0.0957080945372581,293.1593933105469,297.1499938964844,293.1499938964844,0.0600292608141899,-1214.09716796875,304.1509704589844,0.7248311638832092,0.1092944666743278,0.0771279707551002,293.1620178222656,297.1499938964844,293.1499938964844,0.0715172216296196,-1856.8057861328125,304.1511535644531,0.7529897689819336,0.1235919892787933,0.1179558932781219,293.2701721191406,297.1499938964844,293.1499938964844,0.0004899728228338,-165.81980895996094,291.76123046875,0.550900399684906,0.050000000745058,0.2288080006837844,291.15673828125,291.1499938964844,272.1941833496094,271.55731201171875,284.1769714355469,293.2702941894531,291.156982421875,1.0,0.171896144747734,0.9972530603408812,0.9972530603408812,1.0,1.0,-0.7069502472877502,0.3052549660205841,0.4016952812671661,0.1133602038025856,0.0,0.0,0.1617525368928909,25.214820861816406,25.0,2.5064237117767334,-4984.1279296875,50.38457489013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1586608886719,305.6722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1113208830356597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1255525052547454,0.1255567520856857,-4.25208281740197e-06,0.0,0.0001129765441874,0.0,0.0,4.913033962249756,0.0,0.0,0.0,0.2737520635128021,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317307487130165,-1092.048095703125,304.1502685546875,0.6412667036056519,0.0761987790465354,0.0693853422999382,293.1708679199219,297.1499938964844,293.1499938964844,0.0518542267382144,-1497.9757080078125,304.1522216796875,0.7026665806770325,0.0994356796145439,0.0951624289155006,293.1599426269531,297.1499938964844,293.1499938964844,0.0597428604960441,-1210.2437744140625,304.151123046875,0.7239477634429932,0.1089460700750351,0.076890043914318,293.1623840332031,297.1499938964844,293.1499938964844,0.0712187886238098,-1851.1251220703125,304.1512451171875,0.7520645260810852,0.1232158839702606,0.1176058277487754,293.26922607421875,297.1499938964844,293.1499938964844,0.0004787662473972,-154.99862670898438,291.7235107421875,0.5507145524024963,0.050000000745058,0.2288144528865814,291.1580505371094,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.2693176269531,291.15826416015625,1.0,0.1717816889286041,0.9974231123924256,0.9974231123924256,1.0,1.0,-0.7054633498191833,0.3046610951423645,0.4008022844791412,0.1129484176635742,0.0,0.0,0.1605817824602127,25.23423957824707,25.0,1.8492693901062007,-4969.66552734375,50.217872619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,305.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.1112900599837303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250002533197403,0.1250045150518417,-4.251217887940584e-06,0.0,0.0001129452648456,0.0,0.0,4.8898539543151855,0.0,0.0,0.0,0.2736642062664032,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317307487130165,-1092.048095703125,304.1502685546875,0.6412667036056519,0.0761987790465354,0.0693853422999382,293.1708679199219,297.1499938964844,293.1499938964844,0.0518542267382144,-1497.9757080078125,304.1522216796875,0.7026665806770325,0.0994356796145439,0.0951624289155006,293.1599426269531,297.1499938964844,293.1499938964844,0.0597428604960441,-1210.2437744140625,304.151123046875,0.7239477634429932,0.1089460700750351,0.076890043914318,293.1623840332031,297.1499938964844,293.1499938964844,0.0712187886238098,-1851.1251220703125,304.1512451171875,0.7520645260810852,0.1232158839702606,0.1176058277487754,293.26922607421875,297.1499938964844,293.1499938964844,0.0004787662473972,-154.99862670898438,291.7235107421875,0.5507145524024963,0.050000000745058,0.2288144528865814,291.1580505371094,291.1499938964844,272.2119445800781,271.5668334960937,284.1826477050781,293.2693176269531,291.15826416015625,1.0,0.1717816889286041,0.9974231123924256,0.9974231123924256,1.0,1.0,-0.7054633498191833,0.3046610951423645,0.4008022844791412,0.1129484176635742,0.0,0.0,0.1605817824602127,25.23423957824707,25.0,1.8492693901062007,-4969.66552734375,50.217872619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1584777832031,305.6582946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.14453125,18000.0,0.0,0.0,0.1112900599837303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250002533197403,0.1250045150518417,-4.251217887940584e-06,0.0,0.0001129452648456,0.0,0.0,4.8898539543151855,0.0,0.0,0.0,0.2736642062664032,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316077172756195,-1089.947265625,304.150390625,0.6407123804092407,0.076049730181694,0.0692566782236099,293.17120361328125,297.1499938964844,293.1499938964844,0.0513464994728565,-1489.0557861328125,304.1523132324219,0.7009934782981873,0.0988387390971183,0.094602420926094,293.1605224609375,297.1499938964844,293.1499938964844,0.0594386868178844,-1206.161865234375,304.1512451171875,0.7230138778686523,0.1085753887891769,0.07663594186306,293.1627502441406,297.1499938964844,293.1499938964844,0.0709091126918792,-1845.243896484375,304.1513671875,0.7511096000671387,0.1228242963552475,0.1172404959797859,293.2684020996094,297.1499938964844,293.1499938964844,0.0004677013203036,-144.16192626953125,291.6854553222656,0.5505291819572449,0.050000000745058,0.2288209199905395,291.1590881347656,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15924072265625,1.0,0.1716582030057907,0.9975931644439696,0.9975931644439696,1.0,1.0,-0.7039012312889099,0.3040378093719482,0.3998634219169616,0.112514391541481,0.0,0.0,0.1592970788478851,25.252885818481445,25.0,1.3934547901153564,-4954.81396484375,50.04109954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,305.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1111984923481941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243918612599372,0.1243961155414581,-4.250244273862336e-06,0.0,0.000112852329039,0.0,0.0,4.86431360244751,0.0,0.0,0.0,0.2735670506954193,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316077172756195,-1089.947265625,304.150390625,0.6407123804092407,0.076049730181694,0.0692566782236099,293.17120361328125,297.1499938964844,293.1499938964844,0.0513464994728565,-1489.0557861328125,304.1523132324219,0.7009934782981873,0.0988387390971183,0.094602420926094,293.1605224609375,297.1499938964844,293.1499938964844,0.0594386868178844,-1206.161865234375,304.1512451171875,0.7230138778686523,0.1085753887891769,0.07663594186306,293.1627502441406,297.1499938964844,293.1499938964844,0.0709091126918792,-1845.243896484375,304.1513671875,0.7511096000671387,0.1228242963552475,0.1172404959797859,293.2684020996094,297.1499938964844,293.1499938964844,0.0004677013203036,-144.16192626953125,291.6854553222656,0.5505291819572449,0.050000000745058,0.2288209199905395,291.1590881347656,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15924072265625,1.0,0.1716582030057907,0.9975931644439696,0.9975931644439696,1.0,1.0,-0.7039012312889099,0.3040378093719482,0.3998634219169616,0.112514391541481,0.0,0.0,0.1592970788478851,25.252885818481445,25.0,1.3934547901153564,-4954.81396484375,50.04109954833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1633605957031,305.64569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.361328125,18000.0,0.0,0.0,0.1111984923481941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1243918612599372,0.1243961155414581,-4.250244273862336e-06,0.0,0.000112852329039,0.0,0.0,4.86431360244751,0.0,0.0,0.0,0.2735670506954193,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314721204340457,-1087.634521484375,304.1504821777344,0.640117883682251,0.0758852288126945,0.0691135302186012,293.17156982421875,297.1499938964844,293.1499938964844,0.0508279763162136,-1479.9666748046875,304.15240478515625,0.6992830038070679,0.0982294827699661,0.0940302237868309,293.1611328125,297.1499938964844,293.1499938964844,0.0591184496879577,-1201.874267578125,304.1513671875,0.7220359444618225,0.1081850677728653,0.0763676390051841,293.1631774902344,297.1499938964844,293.1499938964844,0.0705892816185951,-1839.1817626953125,304.15142822265625,0.7501311302185059,0.1224192157387733,0.1168619096279144,293.2676696777344,297.1499938964844,293.1499938964844,0.0004566088609863,-133.34556579589844,291.64727783203125,0.5503459572792053,0.050000000745058,0.2288273274898529,291.159912109375,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.1600341796875,1.0,0.171526163816452,0.9977702498435974,0.9977702498435974,1.0,1.0,-0.7022740840911865,0.3033919930458069,0.3988820612430572,0.1120549887418747,0.0,0.0,0.1579180359840393,25.27045440673828,25.0,1.0816011428833008,-4939.65625,49.85527038574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,305.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1110374554991722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237384229898452,0.1237426772713661,-4.249186986271525e-06,0.0,0.000112688903755,0.0,0.0,4.836892604827881,0.0,0.0,0.0,0.273462563753128,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314721204340457,-1087.634521484375,304.1504821777344,0.640117883682251,0.0758852288126945,0.0691135302186012,293.17156982421875,297.1499938964844,293.1499938964844,0.0508279763162136,-1479.9666748046875,304.15240478515625,0.6992830038070679,0.0982294827699661,0.0940302237868309,293.1611328125,297.1499938964844,293.1499938964844,0.0591184496879577,-1201.874267578125,304.1513671875,0.7220359444618225,0.1081850677728653,0.0763676390051841,293.1631774902344,297.1499938964844,293.1499938964844,0.0705892816185951,-1839.1817626953125,304.15142822265625,0.7501311302185059,0.1224192157387733,0.1168619096279144,293.2676696777344,297.1499938964844,293.1499938964844,0.0004566088609863,-133.34556579589844,291.64727783203125,0.5503459572792053,0.050000000745058,0.2288273274898529,291.159912109375,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.2677307128906,291.1600341796875,1.0,0.171526163816452,0.9977702498435974,0.9977702498435974,1.0,1.0,-0.7022740840911865,0.3033919930458069,0.3988820612430572,0.1120549887418747,0.0,0.0,0.1579180359840393,25.27045440673828,25.0,1.0816011428833008,-4939.65625,49.85527038574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1723937988281,305.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1110374554991722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237384229898452,0.1237426772713661,-4.249186986271525e-06,0.0,0.000112688903755,0.0,0.0,4.836892604827881,0.0,0.0,0.0,0.273462563753128,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313257128000259,-1085.13818359375,304.15057373046875,0.639490008354187,0.0757073536515235,0.0689578875899314,293.17193603515625,297.1499938964844,293.1499938964844,0.0503000244498252,-1470.7322998046875,304.1524963378906,0.6975406408309937,0.097609706223011,0.0934476181864738,293.1617431640625,297.1499938964844,293.1499938964844,0.0587837994098663,-1197.4029541015625,304.1514587402344,0.7210184335708618,0.1077773049473762,0.0760867297649383,293.16357421875,297.1499938964844,293.1499938964844,0.0702603831887245,-1832.958740234375,304.1514892578125,0.7491334080696106,0.1220022365450859,0.1164716631174087,293.2669982910156,297.1499938964844,293.1499938964844,0.0004453565925359,-122.56219482421876,291.6090087890625,0.5501658916473389,0.050000000745058,0.2288336306810379,291.1605529785156,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.16064453125,1.0,0.1713860929012298,0.99794739484787,0.99794739484787,1.0,1.0,-0.7005901336669922,0.3027284741401672,0.3978616595268249,0.1115686744451522,0.0,0.0,0.1564636677503585,25.28678131103516,25.0,0.8373672366142273,-4924.2138671875,49.66131591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,305.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.1108036041259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230497509241104,0.1230539977550506,-4.248063760314835e-06,0.0,0.0001124515692936,0.0,0.0,4.808008670806885,0.0,0.0,0.0,0.2733523547649383,4.0,0.0,1.0
