time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313257128000259,-1085.13818359375,304.15057373046875,0.639490008354187,0.0757073536515235,0.0689578875899314,293.17193603515625,297.1499938964844,293.1499938964844,0.0503000244498252,-1470.7322998046875,304.1524963378906,0.6975406408309937,0.097609706223011,0.0934476181864738,293.1617431640625,297.1499938964844,293.1499938964844,0.0587837994098663,-1197.4029541015625,304.1514587402344,0.7210184335708618,0.1077773049473762,0.0760867297649383,293.16357421875,297.1499938964844,293.1499938964844,0.0702603831887245,-1832.958740234375,304.1514892578125,0.7491334080696106,0.1220022365450859,0.1164716631174087,293.2669982910156,297.1499938964844,293.1499938964844,0.0004453565925359,-122.56219482421876,291.6090087890625,0.5501658916473389,0.050000000745058,0.2288336306810379,291.1605529785156,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.2670593261719,291.16064453125,1.0,0.1713860929012298,0.99794739484787,0.99794739484787,1.0,1.0,-0.7005901336669922,0.3027284741401672,0.3978616595268249,0.1115686744451522,0.0,0.0,0.1564636677503585,25.28678131103516,25.0,0.8373672366142273,-4924.2138671875,49.66131591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,305.6230163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.662109375,18000.0,0.0,0.0,0.1108036041259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230497509241104,0.1230539977550506,-4.248063760314835e-06,0.0,0.0001124515692936,0.0,0.0,4.808008670806885,0.0,0.0,0.0,0.2733523547649383,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312489196658134,-1083.82861328125,304.1506042480469,0.6391652226448059,0.0756138935685157,0.0688758566975593,293.172119140625,297.1499938964844,293.1499938964844,0.0500329136848449,-1466.067626953125,304.15252685546875,0.6966589689254761,0.0972963199019432,0.0931528732180595,293.1620788574219,297.1499938964844,293.1499938964844,0.0586115382611751,-1195.10498046875,304.1515197753906,0.720495879650116,0.1075674518942833,0.0759419724345207,293.1637878417969,297.1499938964844,293.1499938964844,0.0700928419828414,-1829.7930908203125,304.1515197753906,0.7486283779144287,0.1217896714806556,0.1162725612521171,293.26666259765625,297.1499938964844,293.1499938964844,0.000439637544332,-117.18543243408205,291.58984375,0.5500772595405579,0.050000000745058,0.2288367450237274,291.16082763671875,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160888671875,1.0,0.1713132262229919,0.998035967350006,0.998035967350006,1.0,1.0,-0.6997290253639221,0.3023911416530609,0.3973378837108612,0.1113155782222747,0.0,0.0,0.1557145863771438,25.29445457458496,25.0,0.7236523628234863,-4916.3896484375,49.561553955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.191162109375,305.61749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7109375,18000.0,0.0,0.0,0.110659658908844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226953417062759,0.1226995885372161,-4.247483047947753e-06,0.0,0.0001123054898926,0.0,0.0,4.79315185546875,0.0,0.0,0.0,0.2732956409454345,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.031169993802905,-1082.4825439453125,304.150634765625,0.6388340592384338,0.075517751276493,0.0687913000583648,293.1723022460937,297.1499938964844,293.1499938964844,0.0497639440000057,-1461.37548828125,304.1525573730469,0.6957709789276123,0.0969809293746948,0.0928560942411422,293.1623840332031,297.1499938964844,293.1499938964844,0.0584362931549549,-1192.7696533203125,304.15155029296875,0.7199646830558777,0.1073540225625038,0.0757946074008941,293.1640014648437,297.1499938964844,293.1499938964844,0.0699234381318092,-1826.5948486328125,304.15155029296875,0.7481197714805603,0.1215746626257896,0.1160710528492927,293.266357421875,297.1499938964844,293.1499938964844,0.000433837325545,-111.81580352783205,291.5707092285156,0.5499895811080933,0.050000000745058,0.2288398146629333,291.1610412597656,291.1499938964844,272.2818603515625,271.60125732421875,284.2039794921875,293.26641845703125,291.1611022949219,1.0,0.1712386012077331,0.998127281665802,0.998127281665802,1.0,1.0,-0.6988564133644104,0.3020506203174591,0.3968057632446289,0.1110562458634376,0.0,0.0,0.1549549400806427,25.30180549621582,25.0,0.6109330654144287,-4908.5029296875,49.460105895996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,305.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75,18000.0,0.0,0.0,0.1104989349842071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122336208820343,0.1223404556512832,-4.246892785886303e-06,0.0,0.0001121423701988,0.0,0.0,4.778101444244385,0.0,0.0,0.0,0.2732381522655487,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310065485537052,-1079.6934814453125,304.15069580078125,0.6381551027297974,0.0753181651234626,0.0686154291033744,293.1726379394531,297.1499938964844,293.1499938964844,0.0492212101817131,-1451.9222412109375,304.1526184082031,0.6939788460731506,0.0963448658585548,0.0922573208808898,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778196454048,-1187.9996337890625,304.1516418457031,0.718878448009491,0.1069175079464912,0.0754929035902023,293.1643981933594,297.1499938964844,293.1499938964844,0.0695796608924865,-1820.1129150390625,304.151611328125,0.7470934987068176,0.1211379840970039,0.1156615391373634,293.2657470703125,297.1499938964844,293.1499938964844,0.0004219637776259,-101.11071014404295,291.5323791503906,0.5498172640800476,0.050000000745058,0.2288458794355392,291.161376953125,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.1614074707031,1.0,0.1710845232009887,0.998309850692749,0.998309850692749,1.0,1.0,-0.6970804333686829,0.3013615310192108,0.3957188725471496,0.1105197593569755,0.0,0.0,0.1534156948328018,25.315553665161133,25.0,0.3833598792552948,-4892.5712890625,49.25270080566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,305.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1101321727037429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121609479188919,0.1216137260198593,-4.245693162374664e-06,0.0,0.0001117701540351,0.0,0.0,4.747663974761963,0.0,0.0,0.0,0.2731218039989471,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310065485537052,-1079.6934814453125,304.15069580078125,0.6381551027297974,0.0753181651234626,0.0686154291033744,293.1726379394531,297.1499938964844,293.1499938964844,0.0492212101817131,-1451.9222412109375,304.1526184082031,0.6939788460731506,0.0963448658585548,0.0922573208808898,293.1629638671875,297.1499938964844,293.1499938964844,0.0580778196454048,-1187.9996337890625,304.1516418457031,0.718878448009491,0.1069175079464912,0.0754929035902023,293.1643981933594,297.1499938964844,293.1499938964844,0.0695796608924865,-1820.1129150390625,304.151611328125,0.7470934987068176,0.1211379840970039,0.1156615391373634,293.2657470703125,297.1499938964844,293.1499938964844,0.0004219637776259,-101.11071014404295,291.5323791503906,0.5498172640800476,0.050000000745058,0.2288458794355392,291.161376953125,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.26580810546875,291.1614074707031,1.0,0.1710845232009887,0.998309850692749,0.998309850692749,1.0,1.0,-0.6970804333686829,0.3013615310192108,0.3957188725471496,0.1105197593569755,0.0,0.0,0.1534156948328018,25.315553665161133,25.0,0.3833598792552948,-4892.5712890625,49.25270080566406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,305.6004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.796875,18000.0,0.0,0.0,0.1101321727037429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.121609479188919,0.1216137260198593,-4.245693162374664e-06,0.0,0.0001117701540351,0.0,0.0,4.747663974761963,0.0,0.0,0.0,0.2731218039989471,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308362767100334,-1076.78564453125,304.1507568359375,0.6374562978744507,0.0751095861196518,0.0684311836957931,293.1729736328125,297.1499938964844,293.1499938964844,0.0486728325486183,-1442.3900146484375,304.15264892578125,0.6921679377555847,0.0957027003169059,0.0916524156928062,293.16357421875,297.1499938964844,293.1499938964844,0.0577095784246921,-1183.1094970703125,304.1517028808594,0.7177619338035583,0.1064692437648773,0.0751826763153076,293.164794921875,297.1499938964844,293.1499938964844,0.0692297294735908,-1813.5264892578125,304.15167236328125,0.7460569143295288,0.1206931099295616,0.1152439936995506,293.2651672363281,297.1499938964844,293.1499938964844,0.000409654516261,-90.4473876953125,291.4940795898437,0.5496495366096497,0.050000000745058,0.2288518100976944,291.1615295410156,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652282714844,291.1615295410156,1.0,0.1709244102239608,0.9984924793243408,0.9984924793243408,1.0,1.0,-0.6952670216560364,0.3006607890129089,0.3946062326431274,0.1099659651517868,0.0,0.0,0.1518667191267013,25.32805061340332,25.0,0.1666647493839264,-4876.45654296875,49.03978729248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1097121909260749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208797693252563,0.1208840161561966,-4.244482624926604e-06,0.0,0.0001113439284381,0.0,0.0,4.717123985290527,0.0,0.0,0.0,0.2730049788951874,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308362767100334,-1076.78564453125,304.1507568359375,0.6374562978744507,0.0751095861196518,0.0684311836957931,293.1729736328125,297.1499938964844,293.1499938964844,0.0486728325486183,-1442.3900146484375,304.15264892578125,0.6921679377555847,0.0957027003169059,0.0916524156928062,293.16357421875,297.1499938964844,293.1499938964844,0.0577095784246921,-1183.1094970703125,304.1517028808594,0.7177619338035583,0.1064692437648773,0.0751826763153076,293.164794921875,297.1499938964844,293.1499938964844,0.0692297294735908,-1813.5264892578125,304.15167236328125,0.7460569143295288,0.1206931099295616,0.1152439936995506,293.2651672363281,297.1499938964844,293.1499938964844,0.000409654516261,-90.4473876953125,291.4940795898437,0.5496495366096497,0.050000000745058,0.2288518100976944,291.1615295410156,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652282714844,291.1615295410156,1.0,0.1709244102239608,0.9984924793243408,0.9984924793243408,1.0,1.0,-0.6952670216560364,0.3006607890129089,0.3946062326431274,0.1099659651517868,0.0,0.0,0.1518667191267013,25.32805061340332,25.0,0.1666647493839264,-4876.45654296875,49.03978729248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2266845703125,305.5883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.802734375,18000.0,0.0,0.0,0.1097121909260749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208797693252563,0.1208840161561966,-4.244482624926604e-06,0.0,0.0001113439284381,0.0,0.0,4.717123985290527,0.0,0.0,0.0,0.2730049788951874,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306598413735628,-1073.768798828125,304.1507873535156,0.6367416381835938,0.0748929902911186,0.0682394206523895,293.1733093261719,297.1499938964844,293.1499938964844,0.0481196343898773,-1432.7923583984375,304.1526794433594,0.6903433799743652,0.0950557217001915,0.091042548418045,293.16412353515625,297.1499938964844,293.1499938964844,0.0573324225842952,-1178.110595703125,304.1517639160156,0.716618001461029,0.1060106083750724,0.0748648717999458,293.1651611328125,297.1499938964844,293.1499938964844,0.0688740462064743,-1806.842529296875,304.1517028808594,0.7450132966041565,0.1202409192919731,0.1148192137479782,293.2645874023437,297.1499938964844,293.1499938964844,0.0003968491218984,-79.8412094116211,291.455810546875,0.5494879484176636,0.050000000745058,0.2288575172424316,291.1615600585937,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1615600585937,1.0,0.1707587242126464,0.9986814856529236,0.9986814856529236,1.0,1.0,-0.6934205889701843,0.2999430894851684,0.3934775292873382,0.109412781894207,0.0,0.0,0.1503226161003112,25.339305877685547,25.0,0.0149833057075738,-4860.15478515625,48.82198715209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,305.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1092497333884239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201552152633667,0.1201594620943069,-4.243276634952053e-06,0.0,0.0001108745927922,0.0,0.0,4.686825275421143,0.0,0.0,0.0,0.2728889882564544,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306598413735628,-1073.768798828125,304.1507873535156,0.6367416381835938,0.0748929902911186,0.0682394206523895,293.1733093261719,297.1499938964844,293.1499938964844,0.0481196343898773,-1432.7923583984375,304.1526794433594,0.6903433799743652,0.0950557217001915,0.091042548418045,293.16412353515625,297.1499938964844,293.1499938964844,0.0573324225842952,-1178.110595703125,304.1517639160156,0.716618001461029,0.1060106083750724,0.0748648717999458,293.1651611328125,297.1499938964844,293.1499938964844,0.0688740462064743,-1806.842529296875,304.1517028808594,0.7450132966041565,0.1202409192919731,0.1148192137479782,293.2645874023437,297.1499938964844,293.1499938964844,0.0003968491218984,-79.8412094116211,291.455810546875,0.5494879484176636,0.050000000745058,0.2288575172424316,291.1615600585937,291.1499938964844,272.3330078125,271.624267578125,284.2178039550781,293.2646484375,291.1615600585937,1.0,0.1707587242126464,0.9986814856529236,0.9986814856529236,1.0,1.0,-0.6934205889701843,0.2999430894851684,0.3934775292873382,0.109412781894207,0.0,0.0,0.1503226161003112,25.339305877685547,25.0,0.0149833057075738,-4860.15478515625,48.82198715209961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,305.5754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.779296875,18000.0,0.0,0.0,0.1092497333884239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201552152633667,0.1201594620943069,-4.243276634952053e-06,0.0,0.0001108745927922,0.0,0.0,4.686825275421143,0.0,0.0,0.0,0.2728889882564544,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782502353191,-1070.6585693359375,304.1508178710937,0.6360155344009399,0.0746698677539825,0.0680414140224456,293.173583984375,297.1499938964844,293.1499938964844,0.0475628785789012,-1423.1502685546875,304.1527099609375,0.688511073589325,0.0944059342145919,0.0904294624924659,293.1646728515625,297.1499938964844,293.1499938964844,0.0569475255906581,-1173.018310546875,304.1518249511719,0.7154498100280762,0.1055435240268707,0.0745408087968826,293.16552734375,297.1499938964844,293.1499938964844,0.0685132294893264,-1800.0723876953125,304.1517333984375,0.7439658641815186,0.1197827830910682,0.1143884435296058,293.2640380859375,297.1499938964844,293.1499938964844,0.0003834600502159,-69.28802490234375,291.41766357421875,0.5493333339691162,0.050000000745058,0.2288629859685897,291.1615295410156,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.1614990234375,1.0,0.1705881655216217,0.9988704919815063,0.9988704919815063,1.0,1.0,-0.6915478706359863,0.2992086410522461,0.3923392295837402,0.1088675260543823,0.0,0.0,0.148788183927536,25.34932518005371,25.0,-0.0762868598103523,-4843.63916015625,48.60018539428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,305.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1087581515312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194389909505844,0.1194432377815246,-4.24208474214538e-06,0.0,0.0001103756949305,0.0,0.0,4.656904220581055,0.0,0.0,0.0,0.2727744281291961,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304782502353191,-1070.6585693359375,304.1508178710937,0.6360155344009399,0.0746698677539825,0.0680414140224456,293.173583984375,297.1499938964844,293.1499938964844,0.0475628785789012,-1423.1502685546875,304.1527099609375,0.688511073589325,0.0944059342145919,0.0904294624924659,293.1646728515625,297.1499938964844,293.1499938964844,0.0569475255906581,-1173.018310546875,304.1518249511719,0.7154498100280762,0.1055435240268707,0.0745408087968826,293.16552734375,297.1499938964844,293.1499938964844,0.0685132294893264,-1800.0723876953125,304.1517333984375,0.7439658641815186,0.1197827830910682,0.1143884435296058,293.2640380859375,297.1499938964844,293.1499938964844,0.0003834600502159,-69.28802490234375,291.41766357421875,0.5493333339691162,0.050000000745058,0.2288629859685897,291.1615295410156,291.1499938964844,272.3497619628906,271.631591796875,284.2224426269531,293.2640991210937,291.1614990234375,1.0,0.1705881655216217,0.9988704919815063,0.9988704919815063,1.0,1.0,-0.6915478706359863,0.2992086410522461,0.3923392295837402,0.1088675260543823,0.0,0.0,0.148788183927536,25.34932518005371,25.0,-0.0762868598103523,-4843.63916015625,48.60018539428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2505187988281,305.5613708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.744140625,18000.0,0.0,0.0,0.1087581515312194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194389909505844,0.1194432377815246,-4.24208474214538e-06,0.0,0.0001103756949305,0.0,0.0,4.656904220581055,0.0,0.0,0.0,0.2727744281291961,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303857997059822,-1069.072998046875,304.1508483886719,0.6356490850448608,0.0745561867952346,0.0679403692483902,293.1737365722656,297.1499938964844,293.1499938964844,0.0472837872803211,-1418.3231201171875,304.1527404785156,0.6875940561294556,0.0940807610750198,0.0901224017143249,293.1649169921875,297.1499938964844,293.1499938964844,0.0567524768412113,-1170.441162109375,304.15185546875,0.7148569822311401,0.1053071990609169,0.0743767023086547,293.16571044921875,297.1499938964844,293.1499938964844,0.068331129848957,-1796.65966796875,304.1517639160156,0.7434414625167847,0.1195518225431442,0.1141711175441742,293.26373291015625,297.1499938964844,293.1499938964844,0.0003765139845199,-64.02951049804688,291.3986511230469,0.5492587685585022,0.050000000745058,0.2288656383752823,291.1614685058594,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2637939453125,291.1614685058594,1.0,0.1705011427402496,0.9989649653434752,0.9989649653434752,1.0,1.0,-0.690603494644165,0.2988372445106506,0.3917662799358368,0.1085952520370483,0.0,0.0,0.1480270773172378,25.353818893432617,25.0,-0.1216666400432586,-4835.30078125,48.48796844482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255126953125,305.5538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.724609375,18000.0,0.0,0.0,0.1085049584507942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119084894657135,0.1190891340374946,-4.241495844325982e-06,0.0,0.0001101187372114,0.0,0.0,4.642122268676758,0.0,0.0,0.0,0.2727178335189819,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302926041185855,-1067.4732666015625,304.1508483886719,0.6352810859680176,0.0744415298104286,0.0678383260965347,293.1738586425781,297.1499938964844,293.1499938964844,0.0470046512782573,-1413.4993896484375,304.1527404785156,0.6866772770881653,0.0937558785080909,0.0898154154419899,293.1651611328125,297.1499938964844,293.1499938964844,0.0565561465919017,-1167.849609375,304.15185546875,0.7142587304115295,0.105069525539875,0.0742115601897239,293.1658630371094,297.1499938964844,293.1499938964844,0.0681482627987861,-1793.235107421875,304.1517639160156,0.7429168224334717,0.1193200126290321,0.1139528676867485,293.2634582519531,297.1499938964844,293.1499938964844,0.0003693884355016,-58.78903579711914,291.3796691894531,0.549185574054718,0.050000000745058,0.22886823117733,291.1614074707031,291.1499938964844,272.3663635253906,271.6387939453125,284.2270202636719,293.2635192871094,291.161376953125,1.0,0.1704132109880447,0.9990625381469728,0.9990625381469728,1.0,1.0,-0.689655601978302,0.2984652817249298,0.3911903202533722,0.1083203479647636,0.0,0.0,0.1472717970609665,25.358003616333008,25.0,-0.1784638017416,-4826.9365234375,48.375144958496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,305.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.697265625,18000.0,0.0,0.0,0.1082493141293525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187340542674064,0.1187382936477661,-4.240911493980093e-06,0.0,0.0001098592911148,0.0,0.0,4.6274824142456055,0.0,0.0,0.0,0.2726617753505707,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301046334207057,-1064.2425537109375,304.15087890625,0.6345412135124207,0.0742097273468971,0.0676317885518074,293.174072265625,297.1499938964844,293.1499938964844,0.0464474521577358,-1403.8829345703125,304.1527709960937,0.6848468780517578,0.0931079909205436,0.0892028361558914,293.1656188964844,297.1499938964844,293.1499938964844,0.0561603270471096,-1162.6322021484375,304.1518859863281,0.713045597076416,0.1045906394720077,0.0738786086440086,293.16619873046875,297.1499938964844,293.1499938964844,0.067780889570713,-1786.3641357421875,304.1517944335937,0.7418674826622009,0.1188543662428855,0.1135141998529434,293.26287841796875,297.1499938964844,293.1499938964844,0.0003545003419276,-48.34804153442383,291.3417663574219,0.5490427613258362,0.050000000745058,0.2288733124732971,291.1612243652344,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.1611633300781,1.0,0.1702348291873932,0.999257743358612,0.999257743358612,1.0,1.0,-0.6877525448799133,0.2977274954319,0.3900250792503357,0.1077483892440795,0.0,0.0,0.1457904130220413,25.365367889404297,25.0,-0.3506056368350982,-4810.2373046875,48.14802932739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,305.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.10773566365242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118046723306179,0.1180509626865387,-4.239764166413806e-06,0.0,0.0001093380051315,0.0,0.0,4.598818302154541,0.0,0.0,0.0,0.2725519835948944,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301046334207057,-1064.2425537109375,304.15087890625,0.6345412135124207,0.0742097273468971,0.0676317885518074,293.174072265625,297.1499938964844,293.1499938964844,0.0464474521577358,-1403.8829345703125,304.1527709960937,0.6848468780517578,0.0931079909205436,0.0892028361558914,293.1656188964844,297.1499938964844,293.1499938964844,0.0561603270471096,-1162.6322021484375,304.1518859863281,0.713045597076416,0.1045906394720077,0.0738786086440086,293.16619873046875,297.1499938964844,293.1499938964844,0.067780889570713,-1786.3641357421875,304.1517944335937,0.7418674826622009,0.1188543662428855,0.1135141998529434,293.26287841796875,297.1499938964844,293.1499938964844,0.0003545003419276,-48.34804153442383,291.3417663574219,0.5490427613258362,0.050000000745058,0.2288733124732971,291.1612243652344,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.262939453125,291.1611633300781,1.0,0.1702348291873932,0.999257743358612,0.999257743358612,1.0,1.0,-0.6877525448799133,0.2977274954319,0.3900250792503357,0.1077483892440795,0.0,0.0,0.1457904130220413,25.365367889404297,25.0,-0.3506056368350982,-4810.2373046875,48.14802932739258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2654724121094,305.52935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.10773566365242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118046723306179,0.1180509626865387,-4.239764166413806e-06,0.0,0.0001093380051315,0.0,0.0,4.598818302154541,0.0,0.0,0.0,0.2725519835948944,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156457185745,-1060.9891357421875,304.1509094238281,0.6337971687316895,0.0739756301045417,0.0674228593707084,293.1742248535156,297.1499938964844,293.1499938964844,0.0458935089409351,-1394.339111328125,304.1527709960937,0.6830238103866577,0.0924644023180008,0.0885937437415123,293.1660461425781,297.1499938964844,293.1499938964844,0.0557614378631114,-1157.3851318359375,304.15191650390625,0.7118090391159058,0.1041080355644226,0.0735428035259246,293.1664733886719,297.1499938964844,293.1499938964844,0.0674124807119369,-1779.486572265625,304.1517944335937,0.7408179044723511,0.1183870658278465,0.1130736023187637,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5489028692245483,0.050000000745058,0.228878304362297,291.16082763671875,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1607360839844,1.0,0.1700535714626312,0.9994529485702516,0.9994529485702516,1.0,1.0,-0.6858450174331665,0.2970102429389953,0.3888347744941711,0.1071243286132812,0.0,0.0,0.1443711370229721,25.371387481689453,25.0,-0.6111937761306763,-4793.8046875,47.91958999633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,305.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1072268858551979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173879578709602,0.1173921972513198,-4.238655947119696e-06,0.0,0.0001088216522475,0.0,0.0,4.571361064910889,0.0,0.0,0.0,0.2724466919898987,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299156457185745,-1060.9891357421875,304.1509094238281,0.6337971687316895,0.0739756301045417,0.0674228593707084,293.1742248535156,297.1499938964844,293.1499938964844,0.0458935089409351,-1394.339111328125,304.1527709960937,0.6830238103866577,0.0924644023180008,0.0885937437415123,293.1660461425781,297.1499938964844,293.1499938964844,0.0557614378631114,-1157.3851318359375,304.15191650390625,0.7118090391159058,0.1041080355644226,0.0735428035259246,293.1664733886719,297.1499938964844,293.1499938964844,0.0674124807119369,-1779.486572265625,304.1517944335937,0.7408179044723511,0.1183870658278465,0.1130736023187637,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.30389404296875,0.5489028692245483,0.050000000745058,0.228878304362297,291.16082763671875,291.1499938964844,272.3990478515625,271.6529541015625,284.2347412109375,293.2623596191406,291.1607360839844,1.0,0.1700535714626312,0.9994529485702516,0.9994529485702516,1.0,1.0,-0.6858450174331665,0.2970102429389953,0.3888347744941711,0.1071243286132812,0.0,0.0,0.1443711370229721,25.371387481689453,25.0,-0.6111937761306763,-4793.8046875,47.91958999633789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.269287109375,305.5117492675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1072268858551979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1173879578709602,0.1173921972513198,-4.238655947119696e-06,0.0,0.0001088216522475,0.0,0.0,4.571361064910889,0.0,0.0,0.0,0.2724466919898987,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297467615455389,-1057.9423828125,304.15087890625,0.6330901980400085,0.0737621486186981,0.0672253593802452,293.1742858886719,297.1499938964844,293.1499938964844,0.0453528314828872,-1385.0433349609375,304.1527404785156,0.6812360882759094,0.091839961707592,0.0879979059100151,293.1663513183594,297.1499938964844,293.1499938964844,0.0553727746009826,-1152.2864990234375,304.1519470214844,0.7105814218521118,0.1036436408758163,0.0732143744826316,293.1666564941406,297.1499938964844,293.1499938964844,0.0670520961284637,-1772.7757568359375,304.1517944335937,0.7397875785827637,0.1179326027631759,0.1126403659582138,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.548766553401947,0.050000000745058,0.2288831770420074,291.1600952148437,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.15985107421875,1.0,0.1698708534240722,0.9996519684791564,0.9996519684791564,1.0,1.0,-0.683984637260437,0.2963985502719879,0.3875860571861267,0.1063141077756881,0.0,0.0,0.1430681943893432,25.374069213867188,25.0,-1.411438226699829,-4778.45458984375,47.69388961791992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,305.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.1067330837249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167754232883453,0.1167796626687049,-4.237607754475903e-06,0.0,0.0001083205061149,0.0,0.0,4.545834064483643,0.0,0.0,0.0,0.2723486125469208,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297467615455389,-1057.9423828125,304.15087890625,0.6330901980400085,0.0737621486186981,0.0672253593802452,293.1742858886719,297.1499938964844,293.1499938964844,0.0453528314828872,-1385.0433349609375,304.1527404785156,0.6812360882759094,0.091839961707592,0.0879979059100151,293.1663513183594,297.1499938964844,293.1499938964844,0.0553727746009826,-1152.2864990234375,304.1519470214844,0.7105814218521118,0.1036436408758163,0.0732143744826316,293.1666564941406,297.1499938964844,293.1499938964844,0.0670520961284637,-1772.7757568359375,304.1517944335937,0.7397875785827637,0.1179326027631759,0.1126403659582138,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605529785156,0.548766553401947,0.050000000745058,0.2288831770420074,291.1600952148437,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.15985107421875,1.0,0.1698708534240722,0.9996519684791564,0.9996519684791564,1.0,1.0,-0.683984637260437,0.2963985502719879,0.3875860571861267,0.1063141077756881,0.0,0.0,0.1430681943893432,25.374069213867188,25.0,-1.411438226699829,-4778.45458984375,47.69388961791992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,305.4930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.30859375,18000.0,0.0,0.0,0.1067330837249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1167754232883453,0.1167796626687049,-4.237607754475903e-06,0.0,0.0001083205061149,0.0,0.0,4.545834064483643,0.0,0.0,0.0,0.2723486125469208,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295929610729217,-1055.125244140625,304.1508483886719,0.6324563026428223,0.0735536962747573,0.0670400634407997,293.1742553710937,297.1499938964844,293.1499938964844,0.0448290519416332,-1376.055908203125,304.1527099609375,0.6795352697372437,0.091228999197483,0.0874187424778938,293.16656494140625,297.1499938964844,293.1499938964844,0.0549967177212238,-1147.3665771484375,304.15191650390625,0.7094094753265381,0.103184163570404,0.0728948339819908,293.1667785644531,297.1499938964844,293.1499938964844,0.0667027682065963,-1766.2877197265625,304.1517944335937,0.738821804523468,0.1174849793314933,0.1122174561023712,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1587829589844,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1586303710937,1.0,0.1696884483098983,0.9998509883880616,0.9998509883880616,1.0,1.0,-0.6821802258491516,0.295691967010498,0.3864882290363312,0.105791300535202,0.0,0.0,0.1419873833656311,25.37395668029785,25.0,-1.267966628074646,-4764.06103515625,47.47255706787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,305.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.1062664091587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162623837590217,0.1162666231393814,-4.236685072100954e-06,0.0,0.0001078468994819,0.0,0.0,4.524421691894531,0.0,0.0,0.0,0.2722655534744262,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295929610729217,-1055.125244140625,304.1508483886719,0.6324563026428223,0.0735536962747573,0.0670400634407997,293.1742553710937,297.1499938964844,293.1499938964844,0.0448290519416332,-1376.055908203125,304.1527099609375,0.6795352697372437,0.091228999197483,0.0874187424778938,293.16656494140625,297.1499938964844,293.1499938964844,0.0549967177212238,-1147.3665771484375,304.15191650390625,0.7094094753265381,0.103184163570404,0.0728948339819908,293.1667785644531,297.1499938964844,293.1499938964844,0.0667027682065963,-1766.2877197265625,304.1517944335937,0.738821804523468,0.1174849793314933,0.1122174561023712,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5486713647842407,0.050000000745058,0.2288865894079208,291.1587829589844,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1586303710937,1.0,0.1696884483098983,0.9998509883880616,0.9998509883880616,1.0,1.0,-0.6821802258491516,0.295691967010498,0.3864882290363312,0.105791300535202,0.0,0.0,0.1419873833656311,25.37395668029785,25.0,-1.267966628074646,-4764.06103515625,47.47255706787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26922607421875,305.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.935546875,18000.0,0.0,0.0,0.1062664091587066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162623837590217,0.1162666231393814,-4.236685072100954e-06,0.0,0.0001078468994819,0.0,0.0,4.524421691894531,0.0,0.0,0.0,0.2722655534744262,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.029508139938116,-1053.61962890625,304.1508483886719,0.6321394443511963,0.0734447836875915,0.0669440403580665,293.1742553710937,297.1499938964844,293.1499938964844,0.0445655770599842,-1371.5306396484375,304.1526794433594,0.6787004470825195,0.0909247398376464,0.087130881845951,293.16668701171875,297.1499938964844,293.1499938964844,0.0548022203147411,-1144.8179931640625,304.15191650390625,0.7088201642036438,0.102949745953083,0.0727325081825256,293.1668395996094,297.1499938964844,293.1499938964844,0.0665239617228508,-1762.961181640625,304.1517944335937,0.7383496165275574,0.11726014316082,0.1120055243372917,293.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5486350655555725,0.050000000745058,0.2288879007101059,291.1586303710937,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15869140625,1.0,0.1695971637964248,0.9999505281448364,0.9999505281448364,1.0,1.0,-0.6812719106674194,0.2952710688114166,0.3860008418560028,0.1056788936257362,0.0,0.0,0.1414303630590438,25.374156951904297,25.0,-0.3156455457210541,-4756.6552734375,47.36171340942383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267578125,305.4701232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1060459986329078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160197183489799,0.1160239577293396,-4.236278073221911e-06,0.0,0.000107623207441,0.0,0.0,4.514330387115479,0.0,0.0,0.0,0.2722265720367431,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294126532971858,-1052.0335693359375,304.15087890625,0.6318076252937317,0.0733327940106391,0.0668450966477394,293.1742248535156,297.1499938964844,293.1499938964844,0.0443002134561538,-1366.968994140625,304.1526794433594,0.6778587698936462,0.0906211733818054,0.086843617260456,293.1668395996094,297.1499938964844,293.1499938964844,0.0546021834015846,-1142.1942138671875,304.1519470214844,0.7082098722457886,0.1027119904756546,0.07256780564785,293.1669006347656,297.1499938964844,293.1499938964844,0.0663415864109993,-1759.563720703125,304.1517944335937,0.73786860704422,0.1170344874262809,0.1117928177118301,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15887451171875,0.5485918521881104,0.050000000745058,0.22888945043087,291.158935546875,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.1591186523437,1.0,0.1695057600736618,0.9999604225158693,0.9999604225158693,0.9999083280563354,1.0,-0.6803573369979858,0.2948757708072662,0.385481595993042,0.105501540005207,0.0,0.0,0.1408046782016754,25.37457656860352,25.0,0.5157120227813721,-4748.87744140625,47.25055694580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26544189453125,305.46197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0,18000.0,0.0,0.0,0.1058343276381492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157540380954742,0.1157582774758338,-4.235869255353464e-06,0.0,0.0001074083847925,0.0,0.0,4.503324031829834,0.0,0.0,0.0,0.2721846997737884,4.0,0.0,1.0
305220,293.1575927734375,297.1499938964844,293.1499938964844,0.0291151292622089,-1048.8037109375,304.1510925292969,0.6311087012290955,0.0731001794338226,0.0666393786668777,293.1741943359375,297.1499938964844,293.1499938964844,0.0437716282904148,-1357.8897705078125,304.1526794433594,0.676164984703064,0.0900163948535919,0.0862713381648063,293.1671142578125,297.1499938964844,293.1499938964844,0.0541940592229366,-1136.8480224609375,304.1519775390625,0.7069447040557861,0.1022268831729888,0.0722316652536392,293.1670227050781,297.1499938964844,293.1499938964844,0.0659743994474411,-1752.7320556640625,304.1517944335937,0.7368866205215454,0.1165793761610984,0.1113643795251846,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5484923720359802,0.050000000745058,0.2288930118083953,291.1596374511719,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.1596984863281,1.0,0.1693223863840103,0.9999802112579346,0.9999802112579346,0.9997249841690063,1.0,-0.6785103678703308,0.2941263914108276,0.3843839764595032,0.1050308793783187,0.0,0.0,0.139463260769844,25.37596321105957,25.0,0.5867414474487305,-4732.26904296875,47.02729034423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,305.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1054342985153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11516073346138,0.115164965391159,-4.234958396409638e-06,0.0,0.0001070024154614,0.0,0.0,4.478760242462158,0.0,0.0,0.0,0.2720918655395508,4.0,0.0,1.0
305280,293.1575927734375,297.1499938964844,293.1499938964844,0.0291151292622089,-1048.8037109375,304.1510925292969,0.6311087012290955,0.0731001794338226,0.0666393786668777,293.1741943359375,297.1499938964844,293.1499938964844,0.0437716282904148,-1357.8897705078125,304.1526794433594,0.676164984703064,0.0900163948535919,0.0862713381648063,293.1671142578125,297.1499938964844,293.1499938964844,0.0541940592229366,-1136.8480224609375,304.1519775390625,0.7069447040557861,0.1022268831729888,0.0722316652536392,293.1670227050781,297.1499938964844,293.1499938964844,0.0659743994474411,-1752.7320556640625,304.1517944335937,0.7368866205215454,0.1165793761610984,0.1113643795251846,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5484923720359802,0.050000000745058,0.2288930118083953,291.1596374511719,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.2588806152344,291.1596984863281,1.0,0.1693223863840103,0.9999802112579346,0.9999802112579346,0.9997249841690063,1.0,-0.6785103678703308,0.2941263914108276,0.3843839764595032,0.1050308793783187,0.0,0.0,0.139463260769844,25.37596321105957,25.0,0.5867414474487305,-4732.26904296875,47.02729034423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2602844238281,305.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.24609375,18000.0,0.0,0.0,0.1054342985153198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.11516073346138,0.115164965391159,-4.234958396409638e-06,0.0,0.0001070024154614,0.0,0.0,4.478760242462158,0.0,0.0,0.0,0.2720918655395508,4.0,0.0,1.0
305340,293.1578369140625,297.1499938964844,293.1499938964844,0.0290360730141401,-1046.5301513671875,304.15069580078125,0.6303779482841492,0.0728589594364166,0.0664245188236236,293.1741027832031,297.1499938964844,293.1499938964844,0.0432494133710861,-1348.934814453125,304.15264892578125,0.6744749546051025,0.0894167125225067,0.0857032611966133,293.1674194335937,297.1499938964844,293.1499938964844,0.0537793338298797,-1131.429443359375,304.1520080566406,0.7056421637535095,0.1017316430807113,0.0718878060579299,293.16717529296875,297.1499938964844,293.1499938964844,0.0656067430973053,-1745.9097900390625,304.1518249511719,0.7358908653259277,0.1161203160881996,0.1109317615628242,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5483883023262024,0.050000000745058,0.228896751999855,291.1597900390625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587890625,291.1597900390625,1.0,0.169138103723526,1.0,1.0,0.9995416402816772,1.0,-0.6766433119773865,0.2933770716190338,0.383266270160675,0.1045368909835815,0.0,0.0,0.1381481289863586,25.37778663635254,25.0,0.2291472554206848,-4715.66796875,46.80288314819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,305.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.1050598248839378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145693883299827,0.1145736202597618,-4.233994332025759e-06,0.0,0.0001066223703674,0.0,0.0,4.454237937927246,0.0,0.0,0.0,0.2719983160495758,4.0,0.0,1.0
305400,293.1578369140625,297.1499938964844,293.1499938964844,0.0290360730141401,-1046.5301513671875,304.15069580078125,0.6303779482841492,0.0728589594364166,0.0664245188236236,293.1741027832031,297.1499938964844,293.1499938964844,0.0432494133710861,-1348.934814453125,304.15264892578125,0.6744749546051025,0.0894167125225067,0.0857032611966133,293.1674194335937,297.1499938964844,293.1499938964844,0.0537793338298797,-1131.429443359375,304.1520080566406,0.7056421637535095,0.1017316430807113,0.0718878060579299,293.16717529296875,297.1499938964844,293.1499938964844,0.0656067430973053,-1745.9097900390625,304.1518249511719,0.7358908653259277,0.1161203160881996,0.1109317615628242,293.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5483883023262024,0.050000000745058,0.228896751999855,291.1597900390625,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587890625,291.1597900390625,1.0,0.169138103723526,1.0,1.0,0.9995416402816772,1.0,-0.6766433119773865,0.2933770716190338,0.383266270160675,0.1045368909835815,0.0,0.0,0.1381481289863586,25.37778663635254,25.0,0.2291472554206848,-4715.66796875,46.80288314819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,305.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.236328125,18000.0,0.0,0.0,0.1050598248839378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145693883299827,0.1145736202597618,-4.233994332025759e-06,0.0,0.0001066223703674,0.0,0.0,4.454237937927246,0.0,0.0,0.0,0.2719983160495758,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284296721220016,-1041.9488525390625,304.1513366699219,0.6296366453170776,0.0726134330034256,0.0662056058645248,293.17401123046875,297.1499938964844,293.1499938964844,0.0427337773144245,-1340.099853515625,304.1526184082031,0.67280513048172,0.0888253822922706,0.0851422846317291,293.167724609375,297.1499938964844,293.1499938964844,0.0533583834767341,-1125.9393310546875,304.15203857421875,0.7043195366859436,0.1012302860617637,0.0715389549732208,293.16729736328125,297.1499938964844,293.1499938964844,0.0652375742793083,-1739.0704345703125,304.1518249511719,0.7348936200141907,0.1156601533293724,0.1104973629117012,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5482869148254395,0.050000000745058,0.2289004027843475,291.1597900390625,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.25885009765625,291.1597900390625,1.0,0.1689530462026596,1.0,1.0,0.9993317127227784,1.0,-0.6747717261314392,0.2926206588745117,0.3821510970592499,0.1040552109479904,0.0,0.0,0.1368400454521179,25.37932586669922,25.0,0.0922036468982696,-4699.2509765625,46.578392028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,305.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.104707196354866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139876544475555,0.1139918863773346,-4.233043910062406e-06,0.0,0.0001062644951161,0.0,0.0,4.430130481719971,0.0,0.0,0.0,0.271906167268753,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284296721220016,-1041.9488525390625,304.1513366699219,0.6296366453170776,0.0726134330034256,0.0662056058645248,293.17401123046875,297.1499938964844,293.1499938964844,0.0427337773144245,-1340.099853515625,304.1526184082031,0.67280513048172,0.0888253822922706,0.0851422846317291,293.167724609375,297.1499938964844,293.1499938964844,0.0533583834767341,-1125.9393310546875,304.15203857421875,0.7043195366859436,0.1012302860617637,0.0715389549732208,293.16729736328125,297.1499938964844,293.1499938964844,0.0652375742793083,-1739.0704345703125,304.1518249511719,0.7348936200141907,0.1156601533293724,0.1104973629117012,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597900390625,0.5482869148254395,0.050000000745058,0.2289004027843475,291.1597900390625,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.25885009765625,291.1597900390625,1.0,0.1689530462026596,1.0,1.0,0.9993317127227784,1.0,-0.6747717261314392,0.2926206588745117,0.3821510970592499,0.1040552109479904,0.0,0.0,0.1368400454521179,25.37932586669922,25.0,0.0922036468982696,-4699.2509765625,46.578392028808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2492370605469,305.3982238769531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.208984375,18000.0,0.0,0.0,0.104707196354866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139876544475555,0.1139918863773346,-4.233043910062406e-06,0.0,0.0001062644951161,0.0,0.0,4.430130481719971,0.0,0.0,0.0,0.271906167268753,4.0,0.0,1.0
