time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.028272345662117,-1038.45166015625,304.1511535644531,0.6288987398147583,0.0723683014512062,0.0659858882427215,293.17388916015625,297.1499938964844,293.1499938964844,0.0422266907989978,-1331.4158935546875,304.152587890625,0.6711693406105042,0.0882453173398971,0.0845912247896194,293.1679992675781,297.1499938964844,293.1499938964844,0.0529335960745811,-1120.4075927734375,304.1520690917969,0.7029916048049927,0.1007264629006385,0.0711877271533012,293.1673889160156,297.1499938964844,293.1499938964844,0.0648683309555053,-1732.2393798828125,304.1518249511719,0.7339053153991699,0.115201711654663,0.1100638881325721,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5481931567192078,0.050000000745058,0.2289037853479385,291.15985107421875,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2590026855469,291.1598815917969,1.0,0.1687676012516021,1.0,1.0,0.9991218447685242,1.0,-0.6729090213775635,0.2918526530265808,0.3810563683509826,0.1036115661263465,0.0,0.0,0.135521724820137,25.380102157592773,25.0,0.1223648637533187,-4682.87841796875,46.35488128662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,305.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1043720543384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113406017422676,0.1134102493524551,-4.2321012188040186e-06,0.0,0.0001059243732015,0.0,0.0,4.406053066253662,0.0,0.0,0.0,0.271814227104187,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.028272345662117,-1038.45166015625,304.1511535644531,0.6288987398147583,0.0723683014512062,0.0659858882427215,293.17388916015625,297.1499938964844,293.1499938964844,0.0422266907989978,-1331.4158935546875,304.152587890625,0.6711693406105042,0.0882453173398971,0.0845912247896194,293.1679992675781,297.1499938964844,293.1499938964844,0.0529335960745811,-1120.4075927734375,304.1520690917969,0.7029916048049927,0.1007264629006385,0.0711877271533012,293.1673889160156,297.1499938964844,293.1499938964844,0.0648683309555053,-1732.2393798828125,304.1518249511719,0.7339053153991699,0.115201711654663,0.1100638881325721,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5481931567192078,0.050000000745058,0.2289037853479385,291.15985107421875,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.2590026855469,291.1598815917969,1.0,0.1687676012516021,1.0,1.0,0.9991218447685242,1.0,-0.6729090213775635,0.2918526530265808,0.3810563683509826,0.1036115661263465,0.0,0.0,0.135521724820137,25.380102157592773,25.0,0.1223648637533187,-4682.87841796875,46.35488128662109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2441101074219,305.3771057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.20703125,18000.0,0.0,0.0,0.1043720543384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113406017422676,0.1134102493524551,-4.2321012188040186e-06,0.0,0.0001059243732015,0.0,0.0,4.406053066253662,0.0,0.0,0.0,0.271814227104187,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.028197368606925,-1036.7259521484375,304.1510925292969,0.6285334229469299,0.0722461938858032,0.0658762753009796,293.1737976074219,297.1499938964844,293.1499938964844,0.0419770143926143,-1327.1409912109375,304.152587890625,0.670367419719696,0.0879603251814842,0.0843202099204063,293.1681213378906,297.1499938964844,293.1499938964844,0.0527203865349292,-1117.63427734375,304.1520690917969,0.7023287415504456,0.1004744842648506,0.0710118487477302,293.1674194335937,297.1499938964844,293.1499938964844,0.0646841451525688,-1728.8353271484375,304.1518249511719,0.7334167957305908,0.1149738654494285,0.1098482012748718,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5481500625610352,0.050000000745058,0.2289053350687027,291.159912109375,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.25909423828125,291.1599426269531,1.0,0.168674886226654,1.0,1.0,0.9990169405937196,1.0,-0.6719841361045837,0.2914643585681915,0.3805198073387146,0.1034076660871505,0.0,0.0,0.1348535120487213,25.380115509033203,25.0,0.1835603564977646,-4674.6865234375,46.243770599365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24176025390625,305.3666076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1042097732424736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131131872534751,0.1131174191832542,-4.231629645801149e-06,0.0,0.000105759674625,0.0,0.0,4.3939409255981445,0.0,0.0,0.0,0.2717680037021637,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281222276389598,-1034.9954833984375,304.1510314941406,0.628171443939209,0.0721248015761375,0.065767116844654,293.1736755371094,297.1499938964844,293.1499938964844,0.0417302064597606,-1322.9156494140625,304.1525573730469,0.6695773601531982,0.0876790881156921,0.0840525403618812,293.168212890625,297.1499938964844,293.1499938964844,0.0525070615112781,-1114.861328125,304.152099609375,0.7016682028770447,0.1002230197191238,0.0708361715078353,293.1674499511719,297.1499938964844,293.1499938964844,0.06450055539608,-1725.4444580078125,304.1518249511719,0.7329329252243042,0.1147473827004432,0.1096336096525192,293.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5481096506118774,0.050000000745058,0.2289067953824997,291.1600341796875,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2592163085937,291.1600646972656,1.0,0.1685822755098343,1.0,1.0,0.9989089965820312,1.0,-0.6710652709007263,0.2910741865634918,0.3799911141395569,0.1032155454158783,0.0,0.0,0.1341760158538818,25.379844665527344,25.0,0.2545211315155029,-4666.4755859375,46.13325119018555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,305.3560485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.234375,18000.0,0.0,0.0,0.1040499508380889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128175556659698,0.1128217875957489,-4.231155799061526e-06,0.0,0.0001055974789778,0.0,0.0,4.381720066070557,0.0,0.0,0.0,0.2717214226722717,4.0,0.0,1.0
305820,293.1585693359375,297.1499938964844,293.1499938964844,0.02797382324934,-1031.5706787109375,304.15093994140625,0.6274612545967102,0.0718851387500763,0.0655512660741806,293.1734313964844,297.1499938964844,293.1499938964844,0.0412466414272785,-1314.637939453125,304.1524963378906,0.6680371761322021,0.0871291160583496,0.0835285931825637,293.1683959960937,297.1499938964844,293.1499938964844,0.052081499248743,-1109.3358154296875,304.152099609375,0.7003582119941711,0.0997229665517807,0.0704864487051963,293.16748046875,297.1499938964844,293.1499938964844,0.0641364157199859,-1718.7259521484375,304.1518249511719,0.7319821119308472,0.1142997071146965,0.1092089712619781,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5480371713638306,0.050000000745058,0.2289094179868698,291.1602783203125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594909667969,291.1603088378906,1.0,0.1683976948261261,1.0,1.0,0.9986931681632996,1.0,-0.6692512631416321,0.2902930974960327,0.3789581656455993,0.1028617098927497,0.0,0.0,0.1327893137931823,25.37834548950196,25.0,0.3624615669250488,-4649.98974609375,45.91453170776367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.1037349551916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122152954339981,0.1122195273637771,-4.230194917909103e-06,0.0,0.0001052777879522,0.0,0.0,4.356842041015625,0.0,0.0,0.0,0.2716266214847564,4.0,0.0,1.0
305880,293.1585693359375,297.1499938964844,293.1499938964844,0.02797382324934,-1031.5706787109375,304.15093994140625,0.6274612545967102,0.0718851387500763,0.0655512660741806,293.1734313964844,297.1499938964844,293.1499938964844,0.0412466414272785,-1314.637939453125,304.1524963378906,0.6680371761322021,0.0871291160583496,0.0835285931825637,293.1683959960937,297.1499938964844,293.1499938964844,0.052081499248743,-1109.3358154296875,304.152099609375,0.7003582119941711,0.0997229665517807,0.0704864487051963,293.16748046875,297.1499938964844,293.1499938964844,0.0641364157199859,-1718.7259521484375,304.1518249511719,0.7319821119308472,0.1142997071146965,0.1092089712619781,293.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5480371713638306,0.050000000745058,0.2289094179868698,291.1602783203125,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.2594909667969,291.1603088378906,1.0,0.1683976948261261,1.0,1.0,0.9986931681632996,1.0,-0.6692512631416321,0.2902930974960327,0.3789581656455993,0.1028617098927497,0.0,0.0,0.1327893137931823,25.37834548950196,25.0,0.3624615669250488,-4649.98974609375,45.91453170776367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23602294921875,305.334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.283203125,18000.0,0.0,0.0,0.1037349551916122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122152954339981,0.1122195273637771,-4.230194917909103e-06,0.0,0.0001052777879522,0.0,0.0,4.356842041015625,0.0,0.0,0.0,0.2716266214847564,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278289671987295,-1028.217529296875,304.1508483886719,0.6267723441123962,0.0716509446501731,0.0653398558497428,293.1731262207031,297.1499938964844,293.1499938964844,0.0407783091068267,-1306.6219482421875,304.1524658203125,0.6665545105934143,0.0865974500775337,0.0830214098095893,293.1685485839844,297.1499938964844,293.1499938964844,0.0516593717038631,-1103.863525390625,304.152099609375,0.6990674734115601,0.0992286205291748,0.0701402127742767,293.16748046875,297.1499938964844,293.1499938964844,0.0637780949473381,-1712.1248779296875,304.1518249511719,0.7310565114021301,0.1138606965541839,0.1087919548153877,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5479755997657776,0.050000000745058,0.2289116531610489,291.1605529785156,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1605834960937,1.0,0.1682144999504089,1.0,1.0,0.998477339744568,1.0,-0.6674755215644836,0.2895184159278869,0.3779571056365967,0.1025392860174179,0.0,0.0,0.1313634216785431,25.37549591064453,25.0,0.3680978715419769,-4633.4716796875,45.69959259033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,305.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1034221276640892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115984842181205,0.111602708697319,-4.229212663631188e-06,0.0,0.0001049603088176,0.0,0.0,4.331384658813477,0.0,0.0,0.0,0.2715296745300293,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278289671987295,-1028.217529296875,304.1508483886719,0.6267723441123962,0.0716509446501731,0.0653398558497428,293.1731262207031,297.1499938964844,293.1499938964844,0.0407783091068267,-1306.6219482421875,304.1524658203125,0.6665545105934143,0.0865974500775337,0.0830214098095893,293.1685485839844,297.1499938964844,293.1499938964844,0.0516593717038631,-1103.863525390625,304.152099609375,0.6990674734115601,0.0992286205291748,0.0701402127742767,293.16748046875,297.1499938964844,293.1499938964844,0.0637780949473381,-1712.1248779296875,304.1518249511719,0.7310565114021301,0.1138606965541839,0.1087919548153877,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605224609375,0.5479755997657776,0.050000000745058,0.2289116531610489,291.1605529785156,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1605834960937,1.0,0.1682144999504089,1.0,1.0,0.998477339744568,1.0,-0.6674755215644836,0.2895184159278869,0.3779571056365967,0.1025392860174179,0.0,0.0,0.1313634216785431,25.37549591064453,25.0,0.3680978715419769,-4633.4716796875,45.69959259033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23345947265625,305.31298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.333984375,18000.0,0.0,0.0,0.1034221276640892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115984842181205,0.111602708697319,-4.229212663631188e-06,0.0,0.0001049603088176,0.0,0.0,4.331384658813477,0.0,0.0,0.0,0.2715296745300293,4.0,0.0,1.0
306060,293.1689147949219,297.1499938964844,293.1499938964844,0.026543254032731,-1001.1871948242188,304.1527709960937,0.6198973059654236,0.0693331360816955,0.0636423975229263,293.1836853027344,297.1499938964844,293.1499938964844,0.0388182699680328,-1272.8087158203125,304.15496826171875,0.6586418151855469,0.0838572010397911,0.080886535346508,293.17919921875,297.1499938964844,293.1499938964844,0.0497982762753963,-1079.64013671875,304.154541015625,0.6915045380592346,0.096582718193531,0.0686130449175834,293.1781311035156,297.1499938964844,293.1499938964844,0.0620332658290863,-1679.82763671875,304.1541748046875,0.724892795085907,0.1112371459603309,0.1067593991756439,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5460944175720215,0.050000000745058,0.2289797365665435,291.1643981933594,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.27166748046875,291.1669616699219,1.0,0.1679001450538635,1.0,1.0,0.9982563257217408,1.0,-0.6586872339248657,0.2857708632946014,0.3729163408279419,0.1007015854120254,0.0,0.0,0.1293256729841232,25.66266441345215,25.0,12.83578109741211,-4598.966796875,44.98405456542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,305.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1030923649668693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108718961477279,0.1108761206269264,-4.228205398248974e-06,0.0,0.0001046256438712,0.0,0.0,4.301573276519775,0.0,0.0,0.0,0.2714164853096008,4.0,0.0,1.0
306120,293.1689147949219,297.1499938964844,293.1499938964844,0.026543254032731,-1001.1871948242188,304.1527709960937,0.6198973059654236,0.0693331360816955,0.0636423975229263,293.1836853027344,297.1499938964844,293.1499938964844,0.0388182699680328,-1272.8087158203125,304.15496826171875,0.6586418151855469,0.0838572010397911,0.080886535346508,293.17919921875,297.1499938964844,293.1499938964844,0.0497982762753963,-1079.64013671875,304.154541015625,0.6915045380592346,0.096582718193531,0.0686130449175834,293.1781311035156,297.1499938964844,293.1499938964844,0.0620332658290863,-1679.82763671875,304.1541748046875,0.724892795085907,0.1112371459603309,0.1067593991756439,293.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5460944175720215,0.050000000745058,0.2289797365665435,291.1643981933594,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.27166748046875,291.1669616699219,1.0,0.1679001450538635,1.0,1.0,0.9982563257217408,1.0,-0.6586872339248657,0.2857708632946014,0.3729163408279419,0.1007015854120254,0.0,0.0,0.1293256729841232,25.66266441345215,25.0,12.83578109741211,-4598.966796875,44.98405456542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2332763671875,305.31890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1030923649668693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108718961477279,0.1108761206269264,-4.228205398248974e-06,0.0,0.0001046256438712,0.0,0.0,4.301573276519775,0.0,0.0,0.0,0.2714164853096008,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.025382025167346,-979.503173828125,304.1537475585937,0.6146647334098816,0.0680717974901199,0.0623443163931369,293.188232421875,297.1499938964844,293.1499938964844,0.0370398759841918,-1241.9664306640625,304.1562194824219,0.652323305606842,0.0820757150650024,0.0790247172117233,293.1837463378906,297.1499938964844,293.1499938964844,0.0481287129223346,-1057.9931640625,304.15576171875,0.6855538487434387,0.0949106439948082,0.0673210769891738,293.18280029296875,297.1499938964844,293.1499938964844,0.0604310259222984,-1650.322998046875,304.1553955078125,0.7199897170066833,0.1095751300454139,0.1050145775079727,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5449486374855042,0.050000000745058,0.2290220260620117,291.181396484375,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.28228759765625,291.1841735839844,1.0,0.1674909442663192,1.0,1.0,0.9980353116989136,1.0,-0.651300847530365,0.282628983259201,0.3686718642711639,0.0991522297263145,0.0,0.0,0.124022901058197,25.82433319091797,25.0,19.751972198486328,-4548.21923828125,44.30123901367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,305.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1026581525802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089686304330825,0.108972854912281,-4.226184046274284e-06,0.0,0.0001041849754983,0.0,0.0,4.224212646484375,0.0,0.0,0.0,0.2711355686187744,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.025382025167346,-979.503173828125,304.1537475585937,0.6146647334098816,0.0680717974901199,0.0623443163931369,293.188232421875,297.1499938964844,293.1499938964844,0.0370398759841918,-1241.9664306640625,304.1562194824219,0.652323305606842,0.0820757150650024,0.0790247172117233,293.1837463378906,297.1499938964844,293.1499938964844,0.0481287129223346,-1057.9931640625,304.15576171875,0.6855538487434387,0.0949106439948082,0.0673210769891738,293.18280029296875,297.1499938964844,293.1499938964844,0.0604310259222984,-1650.322998046875,304.1553955078125,0.7199897170066833,0.1095751300454139,0.1050145775079727,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.5449486374855042,0.050000000745058,0.2290220260620117,291.181396484375,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.28228759765625,291.1841735839844,1.0,0.1674909442663192,1.0,1.0,0.9980353116989136,1.0,-0.651300847530365,0.282628983259201,0.3686718642711639,0.0991522297263145,0.0,0.0,0.124022901058197,25.82433319091797,25.0,19.751972198486328,-4548.21923828125,44.30123901367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24200439453125,305.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.578125,18000.0,0.0,0.0,0.1026581525802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089686304330825,0.108972854912281,-4.226184046274284e-06,0.0,0.0001041849754983,0.0,0.0,4.224212646484375,0.0,0.0,0.0,0.2711355686187744,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249884724617004,-971.9741821289062,304.1537780761719,0.6128541827201843,0.0675960108637809,0.0618834160268306,293.1893005371094,297.1499938964844,293.1499938964844,0.0363673791289329,-1230.299560546875,304.15631103515625,0.6500948071479797,0.081377200782299,0.0783151537179946,293.1849975585937,297.1499938964844,293.1499938964844,0.0474872775375843,-1049.735595703125,304.1558837890625,0.6834391951560974,0.0942404866218566,0.0668234303593635,293.1839599609375,297.1499938964844,293.1499938964844,0.0598270930349826,-1639.2984619140625,304.155517578125,0.7182696461677551,0.1089275330305099,0.1043564528226852,293.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.5446749329566956,0.050000000745058,0.2290322333574295,291.1874084472656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865905761719,291.1889953613281,1.0,0.1672782003879547,1.0,1.0,0.9979248046875,1.0,-0.6485211849212646,0.2814468443393707,0.3670743107795715,0.0985728353261947,0.0,0.0,0.1209022998809814,25.85485076904297,25.0,15.328908920288086,-4519.6962890625,44.012916564941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2511291503906,305.2362365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.974609375,18000.0,0.0,0.0,0.1023738086223602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076792404055595,0.107683464884758,-4.224446456646547e-06,0.0,0.0001038964037434,0.0,0.0,4.171531200408936,0.0,0.0,0.0,0.2709413468837738,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246441941708326,-965.4281005859376,304.1537170410156,0.611288845539093,0.0671697705984115,0.06147912889719,293.18994140625,297.1499938964844,293.1499938964844,0.0357861779630184,-1220.230712890625,304.1562194824219,0.6482027173042297,0.080752894282341,0.0776902213692665,293.18585205078125,297.1499938964844,293.1499938964844,0.0469222292304039,-1042.5028076171875,304.1558532714844,0.6816138625144958,0.0936289653182029,0.0663763955235481,293.1847229003906,297.1499938964844,293.1499938964844,0.0593070425093174,-1629.86962890625,304.15545654296875,0.7168058156967163,0.1083483472466468,0.1037772595882415,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1900634765625,0.5444997549057007,0.050000000745058,0.2290387898683548,291.1904602050781,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2903137207031,291.1910095214844,1.0,0.1670644134283065,1.0,1.0,0.9977734088897704,1.0,-0.6460621356964111,0.2804043292999267,0.3656578063964844,0.0980570316314697,0.0,0.0,0.1178896725177764,25.868667602539062,25.0,9.436446189880373,-4492.60205078125,43.74455261230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.1897277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1020368561148643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063996851444244,0.1064039096236229,-4.222500137984753e-06,0.0,0.0001035544410115,0.0,0.0,4.119114398956299,0.0,0.0,0.0,0.2707442939281463,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.024066912010312,-954.4078369140624,304.1534423828125,0.6086233854293823,0.066416896879673,0.0607751123607158,293.1903686523437,297.1499938964844,293.1499938964844,0.0348048992455005,-1203.2532958984375,304.15576171875,0.645056962966919,0.0796551555395126,0.0766074508428573,293.1867980957031,297.1499938964844,293.1499938964844,0.0459401421248912,-1030.018310546875,304.155517578125,0.6784985065460205,0.092524766921997,0.0655792579054832,293.1854248046875,297.1499938964844,293.1499938964844,0.0584305673837661,-1614.1141357421875,304.15509033203125,0.7143502235412598,0.1073261648416519,0.1027709245681762,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5443223118782043,0.050000000745058,0.2290454804897308,291.19024658203125,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.29620361328125,291.1896057128906,1.0,0.1666404008865356,1.0,1.0,0.9974707365036012,1.0,-0.641761302947998,0.2785941958427429,0.3631670773029327,0.0971299335360527,0.0,0.0,0.11247119307518,25.86700439453125,25.0,-0.9027431011199952,-4445.3251953125,43.24990081787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.1012104973196983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040875166654586,0.1040917411446571,-4.218657522869762e-06,0.0,0.000102715785033,0.0,0.0,4.024295806884766,0.0,0.0,0.0,0.270381212234497,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.024066912010312,-954.4078369140624,304.1534423828125,0.6086233854293823,0.066416896879673,0.0607751123607158,293.1903686523437,297.1499938964844,293.1499938964844,0.0348048992455005,-1203.2532958984375,304.15576171875,0.645056962966919,0.0796551555395126,0.0766074508428573,293.1867980957031,297.1499938964844,293.1499938964844,0.0459401421248912,-1030.018310546875,304.155517578125,0.6784985065460205,0.092524766921997,0.0655792579054832,293.1854248046875,297.1499938964844,293.1499938964844,0.0584305673837661,-1614.1141357421875,304.15509033203125,0.7143502235412598,0.1073261648416519,0.1027709245681762,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1904296875,0.5443223118782043,0.050000000745058,0.2290454804897308,291.19024658203125,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.29620361328125,291.1896057128906,1.0,0.1666404008865356,1.0,1.0,0.9974707365036012,1.0,-0.641761302947998,0.2785941958427429,0.3631670773029327,0.0971299335360527,0.0,0.0,0.11247119307518,25.86700439453125,25.0,-0.9027431011199952,-4445.3251953125,43.24990081787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2945861816406,305.1044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.1012104973196983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040875166654586,0.1040917411446571,-4.218657522869762e-06,0.0,0.000102715785033,0.0,0.0,4.024295806884766,0.0,0.0,0.0,0.270381212234497,4.0,0.0,1.0
306540,293.17510986328125,297.1499938964844,293.1499938964844,0.0235855747014284,-945.1605224609376,304.1531066894531,0.6063725352287292,0.0657599717378616,0.0601649768650531,293.1900634765625,297.1499938964844,293.1499938964844,0.0339753068983554,-1188.894287109375,304.1552429199219,0.6424310803413391,0.0786916986107826,0.0756676569581031,293.1871032714844,297.1499938964844,293.1499938964844,0.0450832843780517,-1019.1964721679688,304.1551208496094,0.6758237481117249,0.0915315821766853,0.0648676753044128,293.1854553222656,297.1499938964844,293.1499938964844,0.0576870888471603,-1600.862548828125,304.1546325683594,0.7122624516487122,0.1064232587814331,0.1018920615315437,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.5442701578140259,0.050000000745058,0.2290475070476532,291.1855773925781,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3004455566406,291.1844177246094,1.0,0.1662280410528183,1.0,1.0,0.9971680045127868,1.0,-0.6379947662353516,0.2770324349403381,0.3609623610973358,0.0962696075439453,0.0,0.0,0.1080116778612136,25.844356536865234,25.0,-6.969443321228027,-4407.2490234375,42.79705047607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,305.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1002202406525611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021894663572311,0.102193683385849,-4.215339231450344e-06,0.0,0.0001017108079395,0.0,0.0,3.9465138912200928,0.0,0.0,0.0,0.2700802087783813,4.0,0.0,1.0
306600,293.17510986328125,297.1499938964844,293.1499938964844,0.0235855747014284,-945.1605224609376,304.1531066894531,0.6063725352287292,0.0657599717378616,0.0601649768650531,293.1900634765625,297.1499938964844,293.1499938964844,0.0339753068983554,-1188.894287109375,304.1552429199219,0.6424310803413391,0.0786916986107826,0.0756676569581031,293.1871032714844,297.1499938964844,293.1499938964844,0.0450832843780517,-1019.1964721679688,304.1551208496094,0.6758237481117249,0.0915315821766853,0.0648676753044128,293.1854553222656,297.1499938964844,293.1499938964844,0.0576870888471603,-1600.862548828125,304.1546325683594,0.7122624516487122,0.1064232587814331,0.1018920615315437,293.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1860046386719,0.5442701578140259,0.050000000745058,0.2290475070476532,291.1855773925781,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3004455566406,291.1844177246094,1.0,0.1662280410528183,1.0,1.0,0.9971680045127868,1.0,-0.6379947662353516,0.2770324349403381,0.3609623610973358,0.0962696075439453,0.0,0.0,0.1080116778612136,25.844356536865234,25.0,-6.969443321228027,-4407.2490234375,42.79705047607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328857421875,305.0357360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.958984375,18000.0,0.0,0.0,0.1002202406525611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021894663572311,0.102193683385849,-4.215339231450344e-06,0.0,0.0001017108079395,0.0,0.0,3.9465138912200928,0.0,0.0,0.0,0.2700802087783813,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231699962168931,-937.1119995117188,304.1527709960937,0.604406476020813,0.0651769116520881,0.0596248768270015,293.1893615722656,297.1499938964844,293.1499938964844,0.0332416482269763,-1176.158935546875,304.1547241210937,0.640129804611206,0.0778215155005455,0.0748233050107956,293.1869506835937,297.1499938964844,293.1499938964844,0.0443083085119724,-1009.4450073242188,304.1546936035156,0.6734362840652466,0.09062110632658,0.0642175003886222,293.18505859375,297.1499938964844,293.1499938964844,0.0570238269865512,-1589.1025390625,304.1542053222656,0.7103907465934753,0.1056024655699729,0.1010972633957862,293.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5442818999290466,0.050000000745058,0.2290471345186233,291.1792907714844,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.303466796875,291.1780090332031,1.0,0.1658320426940918,1.0,1.0,0.9968896508216858,1.0,-0.6345986127853394,0.2756506204605102,0.3589479923248291,0.0954366028308868,0.0,0.0,0.1045256331562995,25.81141662597656,25.0,-9.188302993774414,-4377.1904296875,42.37810516357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598327636719,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.0991309806704521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007109135389328,0.10071512311697,-4.212681687931763e-06,0.0,0.0001006053425953,0.0,0.0,3.885988473892212,0.0,0.0,0.0,0.2698448598384857,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231699962168931,-937.1119995117188,304.1527709960937,0.604406476020813,0.0651769116520881,0.0596248768270015,293.1893615722656,297.1499938964844,293.1499938964844,0.0332416482269763,-1176.158935546875,304.1547241210937,0.640129804611206,0.0778215155005455,0.0748233050107956,293.1869506835937,297.1499938964844,293.1499938964844,0.0443083085119724,-1009.4450073242188,304.1546936035156,0.6734362840652466,0.09062110632658,0.0642175003886222,293.18505859375,297.1499938964844,293.1499938964844,0.0570238269865512,-1589.1025390625,304.1542053222656,0.7103907465934753,0.1056024655699729,0.1010972633957862,293.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5442818999290466,0.050000000745058,0.2290471345186233,291.1792907714844,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.303466796875,291.1780090332031,1.0,0.1658320426940918,1.0,1.0,0.9968896508216858,1.0,-0.6345986127853394,0.2756506204605102,0.3589479923248291,0.0954366028308868,0.0,0.0,0.1045256331562995,25.81141662597656,25.0,-9.188302993774414,-4377.1904296875,42.37810516357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3598327636719,304.9835510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.40234375,18000.0,0.0,0.0,0.0991309806704521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007109135389328,0.10071512311697,-4.212681687931763e-06,0.0,0.0001006053425953,0.0,0.0,3.885988473892212,0.0,0.0,0.0,0.2698448598384857,4.0,0.0,1.0
306780,293.17431640625,297.1499938964844,293.1499938964844,0.022803196683526,-929.937744140625,304.1524658203125,0.6026589870452881,0.0646542012691497,0.059141706675291,293.1883544921875,297.1499938964844,293.1499938964844,0.0325761213898658,-1164.5482177734375,304.1542663574219,0.6380611062049866,0.0770244523882865,0.0740521028637886,293.1864929199219,297.1499938964844,293.1499938964844,0.0435920022428035,-1000.4453735351562,304.1543273925781,0.6712615489959717,0.089777760207653,0.0636165812611579,293.1844177246094,297.1499938964844,293.1499938964844,0.056414145976305,-1578.3218994140625,304.15380859375,0.7086655497550964,0.1048458963632583,0.1003666743636131,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5443282723426819,0.050000000745058,0.2290454804897308,291.1730651855469,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3056335449219,291.17193603515625,1.0,0.1654547452926635,1.0,1.0,0.9966112971305848,1.0,-0.6314932107925415,0.2744128704071045,0.357080340385437,0.0946198180317878,0.0,0.0,0.1018742099404335,25.77340316772461,25.0,-8.831746101379395,-4353.3115234375,41.98906707763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,304.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0980113372206687,0.0,0.0,0.0,0.0,1.0,6.175484304549173e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995948240160942,0.0996166765689849,-2.185392804676667e-05,0.0,9.946904901880772e-05,0.0,0.0,3.84103012084961,0.0,0.0,0.0,0.2696687281131744,4.0,0.0,1.0
306840,293.17431640625,297.1499938964844,293.1499938964844,0.022803196683526,-929.937744140625,304.1524658203125,0.6026589870452881,0.0646542012691497,0.059141706675291,293.1883544921875,297.1499938964844,293.1499938964844,0.0325761213898658,-1164.5482177734375,304.1542663574219,0.6380611062049866,0.0770244523882865,0.0740521028637886,293.1864929199219,297.1499938964844,293.1499938964844,0.0435920022428035,-1000.4453735351562,304.1543273925781,0.6712615489959717,0.089777760207653,0.0636165812611579,293.1844177246094,297.1499938964844,293.1499938964844,0.056414145976305,-1578.3218994140625,304.15380859375,0.7086655497550964,0.1048458963632583,0.1003666743636131,293.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.5443282723426819,0.050000000745058,0.2290454804897308,291.1730651855469,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3056335449219,291.17193603515625,1.0,0.1654547452926635,1.0,1.0,0.9966112971305848,1.0,-0.6314932107925415,0.2744128704071045,0.357080340385437,0.0946198180317878,0.0,0.0,0.1018742099404335,25.77340316772461,25.0,-8.831746101379395,-4353.3115234375,41.98906707763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3829040527344,304.94439697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.001953125,18000.0,0.0,0.0,0.0980113372206687,0.0,0.0,0.0,0.0,1.0,6.175484304549173e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995948240160942,0.0996166765689849,-2.185392804676667e-05,0.0,9.946904901880772e-05,0.0,0.0,3.84103012084961,0.0,0.0,0.0,0.2696687281131744,4.0,0.0,1.0
306900,293.1739807128906,297.1499938964844,293.1499938964844,0.0226343497633934,-926.6076049804688,304.1523132324219,0.6018519997596741,0.0644120275974273,0.0589182153344154,293.18780517578125,297.1499938964844,293.1499938964844,0.0322636440396308,-1159.0709228515625,304.154052734375,0.6370960474014282,0.0766491815447807,0.0736895501613617,293.1861877441406,297.1499938964844,293.1499938964844,0.0432510934770107,-996.1629028320312,304.1541748046875,0.6702381372451782,0.0893775597214698,0.0633318275213241,293.1840209960937,297.1499938964844,293.1499938964844,0.0561244487762451,-1573.204345703125,304.1536560058594,0.7078458666801453,0.1044880524277687,0.1000216081738472,293.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5443588495254517,0.050000000745058,0.2290443629026413,291.1703186035156,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.30645751953125,291.1692810058594,1.0,0.1652734726667404,1.0,1.0,0.9964721202850342,1.0,-0.6300326585769653,0.2738391160964966,0.3561935722827911,0.094217874109745,0.0,0.0,0.1007999181747436,25.75352478027344,25.0,-8.135506629943848,-4343.04052734375,41.8048095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905334472656,304.9280700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.298828125,18000.0,0.0,0.0,0.0974611267447471,0.0,0.0,0.0,0.0,1.0,0.0001603328128112,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0991459712386131,0.0992244854569435,-7.85119118518196e-05,0.0,9.89106483757496e-05,0.0,0.0,3.824883460998535,0.0,0.0,0.0,0.2696026563644409,4.0,0.0,1.0
306960,293.1736145019531,297.1499938964844,293.1499938964844,0.0224737133830785,-923.42138671875,304.1521911621094,0.6010828614234924,0.0641810297966003,0.0587052516639232,293.18719482421875,297.1499938964844,293.1499938964844,0.0319628380239009,-1153.7802734375,304.15386962890625,0.6361702680587769,0.0762877017259597,0.0733405798673629,293.1858215332031,297.1499938964844,293.1499938964844,0.0429199300706386,-992.0021362304688,304.1540222167969,0.6692507863044739,0.0889899954199791,0.0630563050508499,293.1835632324219,297.1499938964844,293.1499938964844,0.0558432303369045,-1568.238525390625,304.15350341796875,0.7070555686950684,0.1041423305869102,0.0996884703636169,293.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.168212890625,0.5443924069404602,0.050000000745058,0.2290431410074234,291.1678466796875,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3071594238281,291.1669311523437,1.0,0.1650971323251724,1.0,1.0,0.996333122253418,1.0,-0.6286263465881348,0.2732910513877868,0.3553352952003479,0.0938215628266334,0.0,0.0,0.0998609215021133,25.73344612121582,25.0,-7.292366981506348,-4333.57470703125,41.62691116333008,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3952941894531,304.9130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5703125,18000.0,0.0,0.0,0.0969272181391716,0.0,0.0,0.0,0.0,1.0,0.000280357140582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987556204199791,0.0989504009485244,-0.0001947842683875,0.0,9.836880781222136e-05,0.0,0.0,3.813451051712036,0.0,0.0,0.0,0.269551932811737,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221737772226333,-917.4222412109376,304.1519470214844,0.5996419787406921,0.0637484118342399,0.0583070069551467,293.1859436035156,297.1499938964844,293.1499938964844,0.0313924066722393,-1143.69482421875,304.1535339355469,0.6344205141067505,0.0756018161773681,0.0726790800690651,293.1849975585937,297.1499938964844,293.1499938964844,0.0422832295298576,-983.9990234375,304.1537475585937,0.6673692464828491,0.0882484391331672,0.0625297352671623,293.1826171875,297.1499938964844,293.1499938964844,0.0553032718598842,-1558.7080078125,304.1532287597656,0.7055525779724121,0.1034836173057556,0.0990542992949485,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5444643497467041,0.050000000745058,0.2290405184030532,291.1637878417969,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.3082275390625,291.1630859375,1.0,0.1647590100765228,1.0,1.0,0.9960551261901855,1.0,-0.6259583234786987,0.2722600400447845,0.3536982536315918,0.0930519178509712,0.0,0.0,0.0983077064156532,25.693452835083008,25.0,-5.548803329467773,-4316.376953125,41.28881454467773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0959317311644554,0.0,0.0,0.0,0.0,1.0,0.0005392225575633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098114900290966,0.0987371206283569,-0.0006222233059816,0.0,9.735851199366152e-05,0.0,0.0,3.8039355278015137,0.0,0.0,0.0,0.2694928646087646,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221737772226333,-917.4222412109376,304.1519470214844,0.5996419787406921,0.0637484118342399,0.0583070069551467,293.1859436035156,297.1499938964844,293.1499938964844,0.0313924066722393,-1143.69482421875,304.1535339355469,0.6344205141067505,0.0756018161773681,0.0726790800690651,293.1849975585937,297.1499938964844,293.1499938964844,0.0422832295298576,-983.9990234375,304.1537475585937,0.6673692464828491,0.0882484391331672,0.0625297352671623,293.1826171875,297.1499938964844,293.1499938964844,0.0553032718598842,-1558.7080078125,304.1532287597656,0.7055525779724121,0.1034836173057556,0.0990542992949485,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.5444643497467041,0.050000000745058,0.2290405184030532,291.1637878417969,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.3082275390625,291.1630859375,1.0,0.1647590100765228,1.0,1.0,0.9960551261901855,1.0,-0.6259583234786987,0.2722600400447845,0.3536982536315918,0.0930519178509712,0.0,0.0,0.0983077064156532,25.693452835083008,25.0,-5.548803329467773,-4316.376953125,41.28881454467773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3962097167969,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.224609375,18000.0,0.0,0.0,0.0959317311644554,0.0,0.0,0.0,0.0,1.0,0.0005392225575633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098114900290966,0.0987371206283569,-0.0006222233059816,0.0,9.735851199366152e-05,0.0,0.0,3.8039355278015137,0.0,0.0,0.0,0.2694928646087646,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0218985360115766,-911.8574829101562,304.1517639160156,0.5983117818832397,0.063349962234497,0.0579408705234527,293.1846008300781,297.1499938964844,293.1499938964844,0.0308594778180122,-1134.2060546875,304.1532287597656,0.6327881217002869,0.0749603435397148,0.0720610991120338,293.18408203125,297.1499938964844,293.1499938964844,0.041676964610815,-976.3729858398438,304.15350341796875,0.6655939221382141,0.0875465050339698,0.0620319806039333,293.1816101074219,297.1499938964844,293.1499938964844,0.0547906495630741,-1549.6656494140625,304.15301513671875,0.7041397094726562,0.1028643995523452,0.0984587147831916,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5445389151573181,0.050000000745058,0.229037806391716,291.1607360839844,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089904785156,291.16021728515625,1.0,0.1644399315118789,1.0,1.0,0.995777189731598,1.0,-0.6234618425369263,0.2712995707988739,0.35216224193573,0.0923246592283248,0.0,0.0,0.0970915332436561,25.654556274414062,25.0,-4.057703971862793,-4300.76171875,40.97259521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,304.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.0950630232691764,0.0,0.0,0.0,0.0,1.0,0.0007745331386104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976186767220497,0.0988386496901512,-0.0012199704069644,0.0,9.647688420955092e-05,0.0,0.0,3.807039976119995,0.0,0.0,0.0,0.2694758474826813,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0218985360115766,-911.8574829101562,304.1517639160156,0.5983117818832397,0.063349962234497,0.0579408705234527,293.1846008300781,297.1499938964844,293.1499938964844,0.0308594778180122,-1134.2060546875,304.1532287597656,0.6327881217002869,0.0749603435397148,0.0720610991120338,293.18408203125,297.1499938964844,293.1499938964844,0.041676964610815,-976.3729858398438,304.15350341796875,0.6655939221382141,0.0875465050339698,0.0620319806039333,293.1816101074219,297.1499938964844,293.1499938964844,0.0547906495630741,-1549.6656494140625,304.15301513671875,0.7041397094726562,0.1028643995523452,0.0984587147831916,293.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5445389151573181,0.050000000745058,0.229037806391716,291.1607360839844,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089904785156,291.16021728515625,1.0,0.1644399315118789,1.0,1.0,0.995777189731598,1.0,-0.6234618425369263,0.2712995707988739,0.35216224193573,0.0923246592283248,0.0,0.0,0.0970915332436561,25.654556274414062,25.0,-4.057703971862793,-4300.76171875,40.97259521484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38629150390625,304.8584899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.302734375,18000.0,0.0,0.0,0.0950630232691764,0.0,0.0,0.0,0.0,1.0,0.0007745331386104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976186767220497,0.0988386496901512,-0.0012199704069644,0.0,9.647688420955092e-05,0.0,0.0,3.807039976119995,0.0,0.0,0.0,0.2694758474826813,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216443818062543,-906.6675415039062,304.151611328125,0.5970736742019653,0.0629805848002433,0.0576019287109375,293.1832580566406,297.1499938964844,293.1499938964844,0.0303600318729877,-1125.251953125,304.1529846191406,0.6312550902366638,0.0743579491972923,0.0714812949299812,293.1831359863281,297.1499938964844,293.1499938964844,0.0410976409912109,-969.0803833007812,304.1532897949219,0.6639077663421631,0.0868788436055183,0.061559047549963,293.1805419921875,297.1499938964844,293.1499938964844,0.0543031059205532,-1541.0726318359375,304.15283203125,0.7028042078018188,0.1022804006934166,0.0978973880410194,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5446129441261292,0.050000000745058,0.2290351092815399,291.1584777832031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095703125,291.1580810546875,1.0,0.1641389727592468,1.0,1.0,0.9955002665519714,1.0,-0.6211146712303162,0.2703930735588074,0.3507216274738312,0.0916509851813316,0.0,0.0,0.0961237102746963,25.61740493774414,25.0,-2.939480781555176,-4286.201171875,40.67619323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,304.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0943436622619628,0.0,0.0,0.0,0.0,1.0,0.0009617910836823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972279459238052,0.0990655869245529,-0.0018376403022557,0.0,9.574682189850137e-05,0.0,0.0,3.8153014183044434,0.0,0.0,0.0,0.2694793045520782,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216443818062543,-906.6675415039062,304.151611328125,0.5970736742019653,0.0629805848002433,0.0576019287109375,293.1832580566406,297.1499938964844,293.1499938964844,0.0303600318729877,-1125.251953125,304.1529846191406,0.6312550902366638,0.0743579491972923,0.0714812949299812,293.1831359863281,297.1499938964844,293.1499938964844,0.0410976409912109,-969.0803833007812,304.1532897949219,0.6639077663421631,0.0868788436055183,0.061559047549963,293.1805419921875,297.1499938964844,293.1499938964844,0.0543031059205532,-1541.0726318359375,304.15283203125,0.7028042078018188,0.1022804006934166,0.0978973880410194,293.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5446129441261292,0.050000000745058,0.2290351092815399,291.1584777832031,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095703125,291.1580810546875,1.0,0.1641389727592468,1.0,1.0,0.9955002665519714,1.0,-0.6211146712303162,0.2703930735588074,0.3507216274738312,0.0916509851813316,0.0,0.0,0.0961237102746963,25.61740493774414,25.0,-2.939480781555176,-4286.201171875,40.67619323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673400878906,304.8317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0943436622619628,0.0,0.0,0.0,0.0,1.0,0.0009617910836823,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972279459238052,0.0990655869245529,-0.0018376403022557,0.0,9.574682189850137e-05,0.0,0.0,3.8153014183044434,0.0,0.0,0.0,0.2694793045520782,4.0,0.0,1.0
