time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214087571948766,-901.8113403320312,304.1514587402344,0.5959146618843079,0.0626366063952446,0.057286649942398,293.1819152832031,297.1499938964844,293.1499938964844,0.0298911835998296,-1116.7894287109375,304.1527709960937,0.6298083662986755,0.0737906843423843,0.0709357038140297,293.18212890625,297.1499938964844,293.1499938964844,0.040542859584093,-962.0916748046876,304.15313720703125,0.662298858165741,0.0862415954470634,0.0611080564558506,293.179443359375,297.1499938964844,293.1499938964844,0.053839273750782,-1532.905029296875,304.15264892578125,0.7015379667282104,0.1017285883426666,0.0973672568798065,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5446847081184387,0.050000000745058,0.2290324866771698,291.1567687988281,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099670410156,291.1564636230469,1.0,0.1638552695512771,1.0,1.0,0.9952234029769896,1.0,-0.6189008951187134,0.2695298492908478,0.349371075630188,0.091036170721054,0.0,0.0,0.0953437089920044,25.58234596252441,25.0,-2.143506526947021,-4272.48193359375,40.39794158935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0937831997871398,0.0,0.0,0.0,0.0,1.0,0.0011014494812116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969159826636314,0.0992958694696426,-0.0023798928596079,0.0,9.517802391201258e-05,0.0,0.0,3.8238680362701416,0.0,0.0,0.0,0.2694884240627289,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214087571948766,-901.8113403320312,304.1514587402344,0.5959146618843079,0.0626366063952446,0.057286649942398,293.1819152832031,297.1499938964844,293.1499938964844,0.0298911835998296,-1116.7894287109375,304.1527709960937,0.6298083662986755,0.0737906843423843,0.0709357038140297,293.18212890625,297.1499938964844,293.1499938964844,0.040542859584093,-962.0916748046876,304.15313720703125,0.662298858165741,0.0862415954470634,0.0611080564558506,293.179443359375,297.1499938964844,293.1499938964844,0.053839273750782,-1532.905029296875,304.15264892578125,0.7015379667282104,0.1017285883426666,0.0973672568798065,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5446847081184387,0.050000000745058,0.2290324866771698,291.1567687988281,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099670410156,291.1564636230469,1.0,0.1638552695512771,1.0,1.0,0.9952234029769896,1.0,-0.6189008951187134,0.2695298492908478,0.349371075630188,0.091036170721054,0.0,0.0,0.0953437089920044,25.58234596252441,25.0,-2.143506526947021,-4272.48193359375,40.39794158935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34161376953125,304.8050231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.0937831997871398,0.0,0.0,0.0,0.0,1.0,0.0011014494812116,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969159826636314,0.0992958694696426,-0.0023798928596079,0.0,9.517802391201258e-05,0.0,0.0,3.8238680362701416,0.0,0.0,0.0,0.2694884240627289,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0212971549481153,-899.4961547851562,304.1513977050781,0.5953612923622131,0.0624731034040451,0.0571368932723999,293.1812438964844,297.1499938964844,293.1499938964844,0.0296780560165643,-1112.7218017578125,304.15264892578125,0.6291136741638184,0.0735190212726593,0.0706745386123657,293.181640625,297.1499938964844,293.1499938964844,0.0402739159762859,-958.7017211914062,304.1530456542969,0.6615201234817505,0.0859332531690597,0.0608899593353271,293.17889404296875,297.1499938964844,293.1499938964844,0.0536157377064228,-1528.9718017578125,304.152587890625,0.7009283900260925,0.1014638245105743,0.0971129611134529,293.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.544719398021698,0.050000000745058,0.2290312200784683,291.15606689453125,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.3101501464844,291.15582275390625,1.0,0.1637194752693176,1.0,1.0,0.9950850009918212,1.0,-0.6178393363952637,0.2691122591495514,0.3487270474433899,0.0907502323389053,0.0,0.0,0.0950086116790771,25.56563186645508,25.0,-1.832520604133606,-4265.91650390625,40.26507186889648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270263671875,304.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.791015625,18000.0,0.0,0.0,0.0935612395405769,0.0,0.0,0.0,0.0,1.0,0.0011565155582502,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967828780412674,0.0993956550955772,-0.0026127747260034,0.0,9.495276026427746e-05,0.0,0.0,3.827593564987183,0.0,0.0,0.0,0.2694927155971527,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211893264204263,-897.25,304.1513366699219,0.5948235392570496,0.0623147599399089,0.0569919124245643,293.1805725097656,297.1499938964844,293.1499938964844,0.0294695403426885,-1108.766357421875,304.1525573730469,0.6284362077713013,0.0732547417283058,0.0704205408692359,293.1811218261719,297.1499938964844,293.1499938964844,0.0400102064013481,-955.3764038085938,304.1529846191406,0.6607568860054016,0.0856312215328216,0.060676384717226,293.1783447265625,297.1499938964844,293.1499938964844,0.0533974915742874,-1525.1336669921875,304.1524963378906,0.7003333568572998,0.1012060046195983,0.0968653783202171,293.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5447530746459961,0.050000000745058,0.2290299981832504,291.1554870605469,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.310302734375,291.1552734375,1.0,0.1635874956846237,1.0,1.0,0.9949448108673096,1.0,-0.6168055534362793,0.2687034010887146,0.3481021821498871,0.0904773995280265,0.0,0.0,0.0947027876973152,25.549461364746094,25.0,-1.5619878768920898,-4259.5458984375,40.13608169555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31170654296875,304.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8203125,18000.0,0.0,0.0,0.0933759808540344,0.0,0.0,0.0,0.0,1.0,0.0012036788975819,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966619923710823,0.0994827672839164,-0.0028207786381244,0.0,9.476475679548456e-05,0.0,0.0,3.830843448638916,0.0,0.0,0.0,0.2694963812828064,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209844447672367,-892.9567260742188,304.1512451171875,0.5937900543212891,0.0620127581059932,0.0567155964672565,293.17926025390625,297.1499938964844,293.1499938964844,0.0287126302719116,-1101.5096435546875,304.15301513671875,0.6271272301673889,0.0727468207478523,0.0699329003691673,293.1801147460937,297.1499938964844,293.1499938964844,0.0394980870187282,-948.9144897460938,304.15283203125,0.6592722535133362,0.0850453674793243,0.0602623000741004,293.17724609375,297.1499938964844,293.1499938964844,0.0529767163097858,-1517.7396240234375,304.1523742675781,0.6991826891899109,0.1007107347249984,0.0963898450136184,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5448146462440491,0.050000000745058,0.2290277481079101,291.154541015625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.310546875,291.1543884277344,1.0,0.1633346825838089,1.0,1.0,0.9946645498275756,1.0,-0.6148183941841125,0.2679264843463897,0.3468918800354004,0.0899336785078048,0.0,0.0,0.0941633060574531,25.51875686645508,25.0,-1.166540026664734,-4247.4912109375,39.88931274414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,304.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0931100025773048,0.0,0.0,0.0,0.0,1.0,0.0012788965832442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964502021670341,0.0996189713478088,-0.003168762428686,0.0,9.449481876799835e-05,0.0,0.0,3.835899353027344,0.0,0.0,0.0,0.2695011794567108,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209844447672367,-892.9567260742188,304.1512451171875,0.5937900543212891,0.0620127581059932,0.0567155964672565,293.17926025390625,297.1499938964844,293.1499938964844,0.0287126302719116,-1101.5096435546875,304.15301513671875,0.6271272301673889,0.0727468207478523,0.0699329003691673,293.1801147460937,297.1499938964844,293.1499938964844,0.0394980870187282,-948.9144897460938,304.15283203125,0.6592722535133362,0.0850453674793243,0.0602623000741004,293.17724609375,297.1499938964844,293.1499938964844,0.0529767163097858,-1517.7396240234375,304.1523742675781,0.6991826891899109,0.1007107347249984,0.0963898450136184,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5448146462440491,0.050000000745058,0.2290277481079101,291.154541015625,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.310546875,291.1543884277344,1.0,0.1633346825838089,1.0,1.0,0.9946645498275756,1.0,-0.6148183941841125,0.2679264843463897,0.3468918800354004,0.0899336785078048,0.0,0.0,0.0941633060574531,25.51875686645508,25.0,-1.166540026664734,-4247.4912109375,39.88931274414063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2800598144531,304.753662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.896484375,18000.0,0.0,0.0,0.0931100025773048,0.0,0.0,0.0,0.0,1.0,0.0012788965832442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964502021670341,0.0996189713478088,-0.003168762428686,0.0,9.449481876799835e-05,0.0,0.0,3.835899353027344,0.0,0.0,0.0,0.2695011794567108,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207927301526069,-888.9091796875,304.1511535644531,0.5928186178207397,0.0617289803922176,0.0564558915793895,293.177978515625,297.1499938964844,293.1499938964844,0.0282807499170303,-1093.92724609375,304.1527099609375,0.6258811354637146,0.0722644254565239,0.0694696083664894,293.1791381835937,297.1499938964844,293.1499938964844,0.0390047691762447,-942.6840209960938,304.1527099609375,0.6578487157821655,0.084481306374073,0.0598639734089374,293.1761779785156,297.1499938964844,293.1499938964844,0.0525758489966392,-1510.702880859375,304.1522521972656,0.698093056678772,0.1002406626939773,0.0959387049078941,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.544879138469696,0.050000000745058,0.2290253937244415,291.1538391113281,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3107604980469,291.1537475585937,1.0,0.1630957573652267,1.0,1.0,0.994384229183197,1.0,-0.6129283905029297,0.2671343386173248,0.3457940518856048,0.0895382016897201,0.0,0.0,0.0937040075659751,25.490259170532227,25.0,-0.666485071182251,-4236.1328125,39.65629959106445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,304.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0929663106799125,0.0,0.0,0.0,0.0,1.0,0.0013353194808587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962713807821273,0.0997142270207405,-0.0034428481012582,0.0,9.434898674953728e-05,0.0,0.0,3.839395046234131,0.0,0.0,0.0,0.2695031464099884,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207927301526069,-888.9091796875,304.1511535644531,0.5928186178207397,0.0617289803922176,0.0564558915793895,293.177978515625,297.1499938964844,293.1499938964844,0.0282807499170303,-1093.92724609375,304.1527099609375,0.6258811354637146,0.0722644254565239,0.0694696083664894,293.1791381835937,297.1499938964844,293.1499938964844,0.0390047691762447,-942.6840209960938,304.1527099609375,0.6578487157821655,0.084481306374073,0.0598639734089374,293.1761779785156,297.1499938964844,293.1499938964844,0.0525758489966392,-1510.702880859375,304.1522521972656,0.698093056678772,0.1002406626939773,0.0959387049078941,293.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15386962890625,0.544879138469696,0.050000000745058,0.2290253937244415,291.1538391113281,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3107604980469,291.1537475585937,1.0,0.1630957573652267,1.0,1.0,0.994384229183197,1.0,-0.6129283905029297,0.2671343386173248,0.3457940518856048,0.0895382016897201,0.0,0.0,0.0937040075659751,25.490259170532227,25.0,-0.666485071182251,-4236.1328125,39.65629959106445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24884033203125,304.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0929663106799125,0.0,0.0,0.0,0.0,1.0,0.0013353194808587,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962713807821273,0.0997142270207405,-0.0034428481012582,0.0,9.434898674953728e-05,0.0,0.0,3.839395046234131,0.0,0.0,0.0,0.2695031464099884,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206123683601617,-885.0652465820312,304.15106201171875,0.5919088125228882,0.0614633075892925,0.0562124662101268,293.1767272949219,297.1499938964844,293.1499938964844,0.0279933344572782,-1086.9656982421875,304.1522827148437,0.6246960163116455,0.0718067735433578,0.0690301060676574,293.1781921386719,297.1499938964844,293.1499938964844,0.0385254696011543,-936.6180419921876,304.1526184082031,0.6564792990684509,0.0839369222521781,0.0594796240329742,293.17510986328125,297.1499938964844,293.1499938964844,0.0521900989115238,-1503.9302978515625,304.1521301269531,0.6970597505569458,0.0997940972447395,0.0955100059509277,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5449461936950684,0.050000000745058,0.2290229499340057,291.1538391113281,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109130859375,291.1539306640625,1.0,0.1628696769475937,1.0,1.0,0.9941009879112244,1.0,-0.6111301183700562,0.2663335502147674,0.3447965681552887,0.0892694666981697,0.0,0.0,0.0931981801986694,25.463699340820312,25.0,0.3336272835731506,-4225.14111328125,39.4360237121582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0929196327924728,0.0,0.0,0.0,0.0,1.0,0.0013812909601256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960916727781295,0.0997660532593727,-0.0036743835080415,0.0,9.430162026546896e-05,0.0,0.0,3.841201066970825,0.0,0.0,0.0,0.2695006430149078,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206123683601617,-885.0652465820312,304.15106201171875,0.5919088125228882,0.0614633075892925,0.0562124662101268,293.1767272949219,297.1499938964844,293.1499938964844,0.0279933344572782,-1086.9656982421875,304.1522827148437,0.6246960163116455,0.0718067735433578,0.0690301060676574,293.1781921386719,297.1499938964844,293.1499938964844,0.0385254696011543,-936.6180419921876,304.1526184082031,0.6564792990684509,0.0839369222521781,0.0594796240329742,293.17510986328125,297.1499938964844,293.1499938964844,0.0521900989115238,-1503.9302978515625,304.1521301269531,0.6970597505569458,0.0997940972447395,0.0955100059509277,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5449461936950684,0.050000000745058,0.2290229499340057,291.1538391113281,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3109130859375,291.1539306640625,1.0,0.1628696769475937,1.0,1.0,0.9941009879112244,1.0,-0.6111301183700562,0.2663335502147674,0.3447965681552887,0.0892694666981697,0.0,0.0,0.0931981801986694,25.463699340820312,25.0,0.3336272835731506,-4225.14111328125,39.4360237121582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,304.7099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.087890625,18000.0,0.0,0.0,0.0929196327924728,0.0,0.0,0.0,0.0,1.0,0.0013812909601256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0960916727781295,0.0997660532593727,-0.0036743835080415,0.0,9.430162026546896e-05,0.0,0.0,3.841201066970825,0.0,0.0,0.0,0.2695006430149078,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204431433230638,-881.429931640625,304.1510009765625,0.591047465801239,0.0612134784460067,0.0559840202331543,293.175537109375,297.1499938964844,293.1499938964844,0.0277228187769651,-1080.3369140625,304.1519775390625,0.6235585808753967,0.0713714510202407,0.0686124414205551,293.17724609375,297.1499938964844,293.1499938964844,0.0380611680448055,-930.7322998046876,304.15252685546875,0.6551527380943298,0.0834110900759697,0.0591085366904735,293.1740417480469,297.1499938964844,293.1499938964844,0.0518210493028163,-1497.4537353515625,304.15203857421875,0.6960717439651489,0.0993700698018074,0.0951030552387237,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.545007050037384,0.050000000745058,0.2290207147598266,291.15435791015625,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31109619140625,291.1544494628906,1.0,0.1626557111740112,1.0,1.0,0.9938176870346068,1.0,-0.6094183325767517,0.2655728757381439,0.3438454270362854,0.0890112072229385,0.0,0.0,0.0925836712121963,25.438974380493164,25.0,0.7396907210350037,-4214.2392578125,39.22769165039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,304.68865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0929429829120636,0.0,0.0,0.0,0.0,1.0,0.0014257013099268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095871053636074,0.0997760519385337,-0.003904998069629,0.0,9.432531078346074e-05,0.0,0.0,3.8413143157958975,0.0,0.0,0.0,0.2694919407367706,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204431433230638,-881.429931640625,304.1510009765625,0.591047465801239,0.0612134784460067,0.0559840202331543,293.175537109375,297.1499938964844,293.1499938964844,0.0277228187769651,-1080.3369140625,304.1519775390625,0.6235585808753967,0.0713714510202407,0.0686124414205551,293.17724609375,297.1499938964844,293.1499938964844,0.0380611680448055,-930.7322998046876,304.15252685546875,0.6551527380943298,0.0834110900759697,0.0591085366904735,293.1740417480469,297.1499938964844,293.1499938964844,0.0518210493028163,-1497.4537353515625,304.15203857421875,0.6960717439651489,0.0993700698018074,0.0951030552387237,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543273925781,0.545007050037384,0.050000000745058,0.2290207147598266,291.15435791015625,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.31109619140625,291.1544494628906,1.0,0.1626557111740112,1.0,1.0,0.9938176870346068,1.0,-0.6094183325767517,0.2655728757381439,0.3438454270362854,0.0890112072229385,0.0,0.0,0.0925836712121963,25.438974380493164,25.0,0.7396907210350037,-4214.2392578125,39.22769165039063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19482421875,304.68865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0929429829120636,0.0,0.0,0.0,0.0,1.0,0.0014257013099268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095871053636074,0.0997760519385337,-0.003904998069629,0.0,9.432531078346074e-05,0.0,0.0,3.8413143157958975,0.0,0.0,0.0,0.2694919407367706,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.020362488925457,-879.6890869140625,304.1509704589844,0.5906335115432739,0.0610939338803291,0.0558747313916683,293.1749572753906,297.1499938964844,293.1499938964844,0.0275955237448215,-1077.132568359375,304.15185546875,0.6230065226554871,0.0711614787578582,0.0684110596776008,293.17681884765625,297.1499938964844,293.1499938964844,0.037834919989109,-927.8617553710938,304.1524658203125,0.6545053720474243,0.0831547081470489,0.0589276440441608,293.1735534667969,297.1499938964844,293.1499938964844,0.0516431629657745,-1494.334716796875,304.1520080566406,0.695594847202301,0.0991660431027412,0.0949072539806366,293.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15460205078125,0.5450361371040344,0.050000000745058,0.2290196567773819,291.1546325683594,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111572265625,291.1547241210937,1.0,0.1625529676675796,1.0,1.0,0.9936760663986206,1.0,-0.6085920929908752,0.2652006149291992,0.3433915078639984,0.08889851719141,0.0,0.0,0.0922474712133407,25.42728614807129,25.0,0.8288372755050659,-4208.904296875,39.127662658691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,304.67822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.0929716676473617,0.0,0.0,0.0,0.0,1.0,0.0014483267441391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957493111491203,0.0997744128108024,-0.0040251035243272,0.0,9.435442188987508e-05,0.0,0.0,3.8410897254943848,0.0,0.0,0.0,0.2694862186908722,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.020284354686737,-877.997314453125,304.15093994140625,0.5902305841445923,0.060977891087532,0.0557686388492584,293.1744079589844,297.1499938964844,293.1499938964844,0.0274714194238185,-1074.004638671875,304.1517333984375,0.6224651336669922,0.0709564685821533,0.0682144537568092,293.1763610839844,297.1499938964844,293.1499938964844,0.0376124754548072,-925.03759765625,304.1524353027344,0.6538684964179993,0.0829025879502296,0.0587497763335704,293.17303466796875,297.1499938964844,293.1499938964844,0.0514695942401886,-1491.292724609375,304.1519470214844,0.6951292753219604,0.0989672690629959,0.0947164818644523,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548767089844,0.5450644493103027,0.050000000745058,0.2290186285972595,291.1549072265625,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.3112487792969,291.155029296875,1.0,0.1624529808759689,1.0,1.0,0.9935318231582642,1.0,-0.6077852249145508,0.2648334801197052,0.3429517149925232,0.0887968614697456,0.0,0.0,0.0918896198272705,25.4160270690918,25.0,0.8918746113777161,-4203.66455078125,39.03030014038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1747741699219,304.6681213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.298828125,18000.0,0.0,0.0,0.0930070653557777,0.0,0.0,0.0,0.0,1.0,0.0014715269207954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956200510263443,0.0997701436281204,-0.0041500916704535,0.0,9.439035056857392e-05,0.0,0.0,3.840750217437744,0.0,0.0,0.0,0.2694798111915588,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.020135236904025,-874.7542114257812,304.15087890625,0.5894563794136047,0.0607557669281959,0.0555655434727668,293.1733093261719,297.1499938964844,293.1499938964844,0.0272248797118663,-1067.9625244140625,304.1515808105469,0.6214122772216797,0.0705604031682014,0.067834697663784,293.1755065917969,297.1499938964844,293.1499938964844,0.0371784530580043,-919.5216064453124,304.15234375,0.6526244282722473,0.0824104249477386,0.0584026053547859,293.17205810546875,297.1499938964844,293.1499938964844,0.051134880632162,-1485.4307861328125,304.15185546875,0.6942309141159058,0.098584771156311,0.0943493247032165,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1555480957031,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3114013671875,291.1556701660156,1.0,0.1622606813907623,1.0,1.0,0.9932432770729064,1.0,-0.6062260866165161,0.264114111661911,0.3421119749546051,0.0886237099766731,0.0,0.0,0.0911057740449905,25.394681930541992,25.0,0.9591906070709229,-4193.44091796875,38.84305953979492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,304.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0930848196148872,0.0,0.0,0.0,0.0,1.0,0.0015202854992821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953372195363044,0.0997560322284698,-0.0044188080355525,0.0,9.446925832889974e-05,0.0,0.0,3.839817523956299,0.0,0.0,0.0,0.2694652676582336,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.020135236904025,-874.7542114257812,304.15087890625,0.5894563794136047,0.0607557669281959,0.0555655434727668,293.1733093261719,297.1499938964844,293.1499938964844,0.0272248797118663,-1067.9625244140625,304.1515808105469,0.6214122772216797,0.0705604031682014,0.067834697663784,293.1755065917969,297.1499938964844,293.1499938964844,0.0371784530580043,-919.5216064453124,304.15234375,0.6526244282722473,0.0824104249477386,0.0584026053547859,293.17205810546875,297.1499938964844,293.1499938964844,0.051134880632162,-1485.4307861328125,304.15185546875,0.6942309141159058,0.098584771156311,0.0943493247032165,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451189279556274,0.050000000745058,0.2290166318416595,291.1555480957031,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3114013671875,291.1556701660156,1.0,0.1622606813907623,1.0,1.0,0.9932432770729064,1.0,-0.6062260866165161,0.264114111661911,0.3421119749546051,0.0886237099766731,0.0,0.0,0.0911057740449905,25.394681930541992,25.0,0.9591906070709229,-4193.44091796875,38.84305953979492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1602478027344,304.6487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.0930848196148872,0.0,0.0,0.0,0.0,1.0,0.0015202854992821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953372195363044,0.0997560322284698,-0.0044188080355525,0.0,9.446925832889974e-05,0.0,0.0,3.839817523956299,0.0,0.0,0.0,0.2694652676582336,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199952498078346,-871.692626953125,304.1508178710937,0.5887227654457092,0.0605463460087776,0.0553740039467811,293.1722717285156,297.1499938964844,293.1499938964844,0.0269649159163236,-1062.1929931640625,304.1514892578125,0.6203962564468384,0.0701818615198135,0.0674718171358108,293.1746520996094,297.1499938964844,293.1499938964844,0.0367584414780139,-914.1761474609376,304.1522521972656,0.651418149471283,0.0819335579872131,0.0580662824213504,293.17108154296875,297.1499938964844,293.1499938964844,0.050816386938095,-1479.8585205078125,304.1517639160156,0.6933748722076416,0.0982215777039527,0.0940006226301193,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5451705455780029,0.050000000745058,0.2290147542953491,291.1562194824219,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1563415527344,1.0,0.1620779633522033,1.0,1.0,0.9929547309875488,1.0,-0.604736328125,0.2634162306785583,0.3413200974464416,0.0884828343987464,0.0,0.0,0.0902333259582519,25.3747501373291,25.0,0.9454135298728944,-4183.544921875,38.66519927978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,304.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.0931538939476013,0.0,0.0,0.0,0.0,1.0,0.0015726186102256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095022052526474,0.0997383445501327,-0.0047162869013845,0.0,9.45393621805124e-05,0.0,0.0,3.838698387145996,0.0,0.0,0.0,0.2694487571716308,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199952498078346,-871.692626953125,304.1508178710937,0.5887227654457092,0.0605463460087776,0.0553740039467811,293.1722717285156,297.1499938964844,293.1499938964844,0.0269649159163236,-1062.1929931640625,304.1514892578125,0.6203962564468384,0.0701818615198135,0.0674718171358108,293.1746520996094,297.1499938964844,293.1499938964844,0.0367584414780139,-914.1761474609376,304.1522521972656,0.651418149471283,0.0819335579872131,0.0580662824213504,293.17108154296875,297.1499938964844,293.1499938964844,0.050816386938095,-1479.8585205078125,304.1517639160156,0.6933748722076416,0.0982215777039527,0.0940006226301193,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5451705455780029,0.050000000745058,0.2290147542953491,291.1562194824219,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1563415527344,1.0,0.1620779633522033,1.0,1.0,0.9929547309875488,1.0,-0.604736328125,0.2634162306785583,0.3413200974464416,0.0884828343987464,0.0,0.0,0.0902333259582519,25.3747501373291,25.0,0.9454135298728944,-4183.544921875,38.66519927978516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,304.6304931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.40234375,18000.0,0.0,0.0,0.0931538939476013,0.0,0.0,0.0,0.0,1.0,0.0015726186102256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095022052526474,0.0997383445501327,-0.0047162869013845,0.0,9.45393621805124e-05,0.0,0.0,3.838698387145996,0.0,0.0,0.0,0.2694487571716308,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198642909526824,-868.814208984375,304.1507568359375,0.5880292654037476,0.0603494495153427,0.0551938377320766,293.1712646484375,297.1499938964844,293.1499938964844,0.0266663692891597,-1056.6937255859375,304.1514892578125,0.619415283203125,0.0698201730847358,0.0671251565217971,293.1738586425781,297.1499938964844,293.1499938964844,0.0363524481654167,-909.0017700195312,304.1521911621094,0.6502483487129211,0.0814716294407844,0.0577405355870723,293.1701354980469,297.1499938964844,293.1499938964844,0.0505143962800502,-1474.580810546875,304.15167236328125,0.6925607323646545,0.097877524793148,0.0936701819300651,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5452190637588501,0.050000000745058,0.229012981057167,291.1568298339844,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.31170654296875,291.15692138671875,1.0,0.161904439330101,1.0,1.0,0.9926630854606628,1.0,-0.6033144593238831,0.2627444863319397,0.3405700027942657,0.0883622989058494,0.0,0.0,0.0892813950777053,25.356101989746094,25.0,0.8365504145622253,-4173.998046875,38.4963493347168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0931960344314575,0.0,0.0,0.0,0.0,1.0,0.0016284652519971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946772024035453,0.0997212305665016,-0.0050440276972949,0.0,9.458212298341095e-05,0.0,0.0,3.837558031082153,0.0,0.0,0.0,0.2694308757781982,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198642909526824,-868.814208984375,304.1507568359375,0.5880292654037476,0.0603494495153427,0.0551938377320766,293.1712646484375,297.1499938964844,293.1499938964844,0.0266663692891597,-1056.6937255859375,304.1514892578125,0.619415283203125,0.0698201730847358,0.0671251565217971,293.1738586425781,297.1499938964844,293.1499938964844,0.0363524481654167,-909.0017700195312,304.1521911621094,0.6502483487129211,0.0814716294407844,0.0577405355870723,293.1701354980469,297.1499938964844,293.1499938964844,0.0505143962800502,-1474.580810546875,304.15167236328125,0.6925607323646545,0.097877524793148,0.0936701819300651,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567687988281,0.5452190637588501,0.050000000745058,0.229012981057167,291.1568298339844,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.31170654296875,291.15692138671875,1.0,0.161904439330101,1.0,1.0,0.9926630854606628,1.0,-0.6033144593238831,0.2627444863319397,0.3405700027942657,0.0883622989058494,0.0,0.0,0.0892813950777053,25.356101989746094,25.0,0.8365504145622253,-4173.998046875,38.4963493347168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,304.6131286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.43359375,18000.0,0.0,0.0,0.0931960344314575,0.0,0.0,0.0,0.0,1.0,0.0016284652519971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0946772024035453,0.0997212305665016,-0.0050440276972949,0.0,9.458212298341095e-05,0.0,0.0,3.837558031082153,0.0,0.0,0.0,0.2694308757781982,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197423920035362,-866.1236572265625,304.15069580078125,0.5873759388923645,0.0601650439202785,0.05502500385046,293.1703186035156,297.1499938964844,293.1499938964844,0.0263879764825105,-1051.4390869140625,304.1514587402344,0.6184680461883545,0.0694749802350997,0.0667942836880683,293.173095703125,297.1499938964844,293.1499938964844,0.0359606407582759,-904.0015869140624,304.152099609375,0.6491141319274902,0.0810244530439376,0.057425208389759,293.16925048828125,297.1499938964844,293.1499938964844,0.0502293929457664,-1469.6063232421875,304.151611328125,0.6917884945869446,0.0975526198744773,0.0933579877018928,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5452640652656555,0.050000000745058,0.2290113419294357,291.15728759765625,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3118591308594,291.1573791503906,1.0,0.1617397367954254,1.0,1.0,0.9923714399337769,1.0,-0.6019597053527832,0.2621038854122162,0.339855819940567,0.0882495790719986,0.0,0.0,0.0882709324359893,25.33860969543457,25.0,0.6270274519920349,-4164.85498046875,38.336219787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,304.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0931968763470649,0.0,0.0,0.0,0.0,1.0,0.001686995732598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943096429109573,0.0997084826231002,-0.0053988397121429,0.0,9.458298154640944e-05,0.0,0.0,3.836554288864136,0.0,0.0,0.0,0.2694123089313507,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197423920035362,-866.1236572265625,304.15069580078125,0.5873759388923645,0.0601650439202785,0.05502500385046,293.1703186035156,297.1499938964844,293.1499938964844,0.0263879764825105,-1051.4390869140625,304.1514587402344,0.6184680461883545,0.0694749802350997,0.0667942836880683,293.173095703125,297.1499938964844,293.1499938964844,0.0359606407582759,-904.0015869140624,304.152099609375,0.6491141319274902,0.0810244530439376,0.057425208389759,293.16925048828125,297.1499938964844,293.1499938964844,0.0502293929457664,-1469.6063232421875,304.151611328125,0.6917884945869446,0.0975526198744773,0.0933579877018928,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1572570800781,0.5452640652656555,0.050000000745058,0.2290113419294357,291.15728759765625,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.3118591308594,291.1573791503906,1.0,0.1617397367954254,1.0,1.0,0.9923714399337769,1.0,-0.6019597053527832,0.2621038854122162,0.339855819940567,0.0882495790719986,0.0,0.0,0.0882709324359893,25.33860969543457,25.0,0.6270274519920349,-4164.85498046875,38.336219787597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483154296875,304.5966186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0931968763470649,0.0,0.0,0.0,0.0,1.0,0.001686995732598,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943096429109573,0.0997084826231002,-0.0053988397121429,0.0,9.458298154640944e-05,0.0,0.0,3.836554288864136,0.0,0.0,0.0,0.2694123089313507,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196846965700387,-864.8468017578125,304.15069580078125,0.5870636701583862,0.0600773021578788,0.0549446232616901,293.1698608398437,297.1499938964844,293.1499938964844,0.0262567233294248,-1048.907958984375,304.15142822265625,0.6180061101913452,0.0693081766366958,0.0666344091296196,293.1727294921875,297.1499938964844,293.1499938964844,0.0357698649168014,-901.5645141601562,304.1520690917969,0.6485595703125,0.0808060690760612,0.0572712272405624,293.1687927246094,297.1499938964844,293.1499938964844,0.050093088299036,-1467.2298583984375,304.15155029296875,0.6914172768592834,0.09739700704813,0.093208409845829,293.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5452852249145508,0.050000000745058,0.2290105670690536,291.157470703125,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3119201660156,291.15753173828125,1.0,0.1616604477167129,1.0,1.0,0.9922255873680116,1.0,-0.601306140422821,0.261796236038208,0.3395099341869354,0.0881924480199813,0.0,0.0,0.0877540856599807,25.33023452758789,25.0,0.4899333715438843,-4160.453125,38.25920104980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150146484375,304.58868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.443359375,18000.0,0.0,0.0,0.0931797698140144,0.0,0.0,0.0,0.0,1.0,0.0017167646437883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094121016561985,0.0997047275304794,-0.005583715159446,0.0,9.4565621111542e-05,0.0,0.0,3.836146831512451,0.0,0.0,0.0,0.2694030702114105,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196292176842689,-863.6170654296875,304.1506652832031,0.5867612361907959,0.0599925927817821,0.0548669919371604,293.1694030761719,297.1499938964844,293.1499938964844,0.0261290371417999,-1046.4400634765625,304.1513977050781,0.6175519824028015,0.0691452473402023,0.066478244960308,293.17236328125,297.1499938964844,293.1499938964844,0.0355825871229171,-899.1705932617188,304.15203857421875,0.6480134129524231,0.0805912092328071,0.0571197234094142,293.1683654785156,297.1499938964844,293.1499938964844,0.0499610640108585,-1464.9296875,304.1515197753906,0.6910563707351685,0.0972460508346557,0.0930632650852203,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5453055500984192,0.050000000745058,0.2290098369121551,291.1575927734375,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.31201171875,291.1576232910156,1.0,0.161583200097084,1.0,1.0,0.9920780658721924,1.0,-0.6006686687469482,0.2614977657794952,0.339170902967453,0.0881334319710731,0.0,0.0,0.0872352197766304,25.32209587097168,25.0,0.3352764844894409,-4156.181640625,38.18421173095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527404785156,304.5809631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.0931500270962715,0.0,0.0,0.0,0.0,1.0,0.0017465854762122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939311683177948,0.0997030436992645,-0.0057718795724213,0.0,9.453543316340074e-05,0.0,0.0,3.83581805229187,0.0,0.0,0.0,0.2693939507007599,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195244085043668,-861.2893676757812,304.1506042480469,0.5861838459968567,0.0598316118121147,0.0547193549573421,293.1685485839844,297.1499938964844,293.1499938964844,0.0258834101259708,-1041.677001953125,304.1513366699219,0.6166645884513855,0.0688299164175987,0.0661760196089744,293.171630859375,297.1499938964844,293.1499938964844,0.0352177582681179,-894.5027465820312,304.1519775390625,0.6469442248344421,0.0801711902022361,0.0568235591053962,293.16748046875,297.1499938964844,293.1499938964844,0.0497089773416519,-1460.5428466796875,304.15142822265625,0.690362811088562,0.0969570726156234,0.0927852615714073,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5453435182571411,0.050000000745058,0.2290084511041641,291.1576538085937,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121643066406,291.1576232910156,1.0,0.1614341735839843,1.0,1.0,0.9917830228805542,1.0,-0.5994380712509155,0.2609276175498962,0.3385104537010193,0.0880066528916359,0.0,0.0,0.0862094834446907,25.30641746520996,25.0,-0.0040605869144201,-4148.04638671875,38.03976440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0930555239319801,0.0,0.0,0.0,0.0,1.0,0.0018054158426821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935545563697815,0.0997062996029853,-0.0061517423018813,0.0,9.44395287660882e-05,0.0,0.0,3.8354218006134033,0.0,0.0,0.0,0.2693765759468078,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195244085043668,-861.2893676757812,304.1506042480469,0.5861838459968567,0.0598316118121147,0.0547193549573421,293.1685485839844,297.1499938964844,293.1499938964844,0.0258834101259708,-1041.677001953125,304.1513366699219,0.6166645884513855,0.0688299164175987,0.0661760196089744,293.171630859375,297.1499938964844,293.1499938964844,0.0352177582681179,-894.5027465820312,304.1519775390625,0.6469442248344421,0.0801711902022361,0.0568235591053962,293.16748046875,297.1499938964844,293.1499938964844,0.0497089773416519,-1460.5428466796875,304.15142822265625,0.690362811088562,0.0969570726156234,0.0927852615714073,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5453435182571411,0.050000000745058,0.2290084511041641,291.1576538085937,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121643066406,291.1576232910156,1.0,0.1614341735839843,1.0,1.0,0.9917830228805542,1.0,-0.5994380712509155,0.2609276175498962,0.3385104537010193,0.0880066528916359,0.0,0.0,0.0862094834446907,25.30641746520996,25.0,-0.0040605869144201,-4148.04638671875,38.03976440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1596374511719,304.56622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4140625,18000.0,0.0,0.0,0.0930555239319801,0.0,0.0,0.0,0.0,1.0,0.0018054158426821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935545563697815,0.0997062996029853,-0.0061517423018813,0.0,9.44395287660882e-05,0.0,0.0,3.8354218006134033,0.0,0.0,0.0,0.2693765759468078,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194276813417673,-859.1364135742188,304.15057373046875,0.5856433510780334,0.0596818104386329,0.054581806063652,293.167724609375,297.1499938964844,293.1499938964844,0.0256503336131572,-1037.1380615234375,304.1512756347656,0.6158041954040527,0.0685281828045845,0.0658868253231048,293.1709289550781,297.1499938964844,293.1499938964844,0.0348657108843326,-889.992431640625,304.1518859863281,0.6459056735038757,0.0797638967633247,0.0565363503992557,293.1666564941406,297.1499938964844,293.1499938964844,0.0494727380573749,-1456.4384765625,304.1513366699219,0.6897072196006775,0.0966851636767387,0.092523492872715,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5453782677650452,0.050000000745058,0.2290071845054626,291.157470703125,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.1573791503906,1.0,0.1612922251224517,1.0,1.0,0.991487979888916,1.0,-0.5982655882835388,0.2603936195373535,0.3378719687461853,0.0878661274909973,0.0,0.0,0.0852251946926117,25.291460037231445,25.0,-0.3529365658760071,-4140.50830078125,37.902469635009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0929173976182937,0.0,0.0,0.0,0.0,1.0,0.0018618357134982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931914299726486,0.0997181683778762,-0.0065267356112599,0.0,9.429934289073572e-05,0.0,0.0,3.835378408432007,0.0,0.0,0.0,0.2693606615066528,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194276813417673,-859.1364135742188,304.15057373046875,0.5856433510780334,0.0596818104386329,0.054581806063652,293.167724609375,297.1499938964844,293.1499938964844,0.0256503336131572,-1037.1380615234375,304.1512756347656,0.6158041954040527,0.0685281828045845,0.0658868253231048,293.1709289550781,297.1499938964844,293.1499938964844,0.0348657108843326,-889.992431640625,304.1518859863281,0.6459056735038757,0.0797638967633247,0.0565363503992557,293.1666564941406,297.1499938964844,293.1499938964844,0.0494727380573749,-1456.4384765625,304.1513366699219,0.6897072196006775,0.0966851636767387,0.092523492872715,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.157470703125,0.5453782677650452,0.050000000745058,0.2290071845054626,291.157470703125,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.31231689453125,291.1573791503906,1.0,0.1612922251224517,1.0,1.0,0.991487979888916,1.0,-0.5982655882835388,0.2603936195373535,0.3378719687461853,0.0878661274909973,0.0,0.0,0.0852251946926117,25.291460037231445,25.0,-0.3529365658760071,-4140.50830078125,37.902469635009766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,304.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.375,18000.0,0.0,0.0,0.0929173976182937,0.0,0.0,0.0,0.0,1.0,0.0018618357134982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931914299726486,0.0997181683778762,-0.0065267356112599,0.0,9.429934289073572e-05,0.0,0.0,3.835378408432007,0.0,0.0,0.0,0.2693606615066528,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193389933556318,-857.1590576171875,304.1505432128906,0.585141122341156,0.0595433339476585,0.05445446819067,293.1669311523437,297.1499938964844,293.1499938964844,0.0254294071346521,-1032.8182373046875,304.1512145996094,0.6149709820747375,0.0682398304343223,0.0656104162335395,293.1702575683594,297.1499938964844,293.1499938964844,0.0345263220369815,-885.6383666992188,304.1518249511719,0.6448980569839478,0.0793693289160728,0.0562580935657024,293.16583251953125,297.1499938964844,293.1499938964844,0.0492524094879627,-1452.61669921875,304.1512756347656,0.6890907883644104,0.096430480480194,0.0922780707478523,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5454103946685791,0.050000000745058,0.2290060222148895,291.15704345703125,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1569519042969,1.0,0.1611571758985519,1.0,1.0,0.9911922812461852,1.0,-0.5971511602401733,0.2598950862884521,0.3372561037540436,0.0877133831381797,0.0,0.0,0.0843114852905273,25.277145385742188,25.0,-0.6674381494522095,-4133.6220703125,37.772193908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,304.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0927415862679481,0.0,0.0,0.0,0.0,1.0,0.0019143396057188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928526297211647,0.099737636744976,-0.0068850060924887,0.0,9.41209145821631e-05,0.0,0.0,3.8356642723083496,0.0,0.0,0.0,0.269346684217453,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193389933556318,-857.1590576171875,304.1505432128906,0.585141122341156,0.0595433339476585,0.05445446819067,293.1669311523437,297.1499938964844,293.1499938964844,0.0254294071346521,-1032.8182373046875,304.1512145996094,0.6149709820747375,0.0682398304343223,0.0656104162335395,293.1702575683594,297.1499938964844,293.1499938964844,0.0345263220369815,-885.6383666992188,304.1518249511719,0.6448980569839478,0.0793693289160728,0.0562580935657024,293.16583251953125,297.1499938964844,293.1499938964844,0.0492524094879627,-1452.61669921875,304.1512756347656,0.6890907883644104,0.096430480480194,0.0922780707478523,293.3125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5454103946685791,0.050000000745058,0.2290060222148895,291.15704345703125,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1569519042969,1.0,0.1611571758985519,1.0,1.0,0.9911922812461852,1.0,-0.5971511602401733,0.2598950862884521,0.3372561037540436,0.0877133831381797,0.0,0.0,0.0843114852905273,25.277145385742188,25.0,-0.6674381494522095,-4133.6220703125,37.772193908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.176513671875,304.5398864746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.328125,18000.0,0.0,0.0,0.0927415862679481,0.0,0.0,0.0,0.0,1.0,0.0019143396057188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928526297211647,0.099737636744976,-0.0068850060924887,0.0,9.41209145821631e-05,0.0,0.0,3.8356642723083496,0.0,0.0,0.0,0.269346684217453,4.0,0.0,1.0
