time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192582476884126,-855.3561401367188,304.1504821777344,0.5846788883209229,0.059416327625513,0.0543374568223953,293.1661682128906,297.1499938964844,293.1499938964844,0.0252201668918132,-1028.7105712890625,304.1511535644531,0.6141656637191772,0.0679646506905555,0.0653465837240219,293.16961669921875,297.1499938964844,293.1499938964844,0.0341993495821952,-881.4371337890625,304.1517639160156,0.6439220905303955,0.0789874941110611,0.0559887737035751,293.1650085449219,297.1499938964844,293.1499938964844,0.049047864973545,-1449.073974609375,304.15118408203125,0.688514769077301,0.0961931496858596,0.0920491069555282,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454405546188354,0.050000000745058,0.2290049344301223,291.1564636230469,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126525878906,291.15631103515625,1.0,0.1610288619995117,1.0,1.0,0.9908965826034546,1.0,-0.5960948467254639,0.259429931640625,0.3366648852825165,0.0875529646873474,0.0,0.0,0.0834910422563552,25.26339530944824,25.0,-0.9092572927474976,-4127.4091796875,37.6488037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.0925371870398521,0.0,0.0,0.0,0.0,1.0,0.0019617255311459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925469100475311,0.0997628793120384,-0.007215972058475,0.0,9.391348430654034e-05,0.0,0.0,3.836220979690552,0.0,0.0,0.0,0.2693348824977875,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192582476884126,-855.3561401367188,304.1504821777344,0.5846788883209229,0.059416327625513,0.0543374568223953,293.1661682128906,297.1499938964844,293.1499938964844,0.0252201668918132,-1028.7105712890625,304.1511535644531,0.6141656637191772,0.0679646506905555,0.0653465837240219,293.16961669921875,297.1499938964844,293.1499938964844,0.0341993495821952,-881.4371337890625,304.1517639160156,0.6439220905303955,0.0789874941110611,0.0559887737035751,293.1650085449219,297.1499938964844,293.1499938964844,0.049047864973545,-1449.073974609375,304.15118408203125,0.688514769077301,0.0961931496858596,0.0920491069555282,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.5454405546188354,0.050000000745058,0.2290049344301223,291.1564636230469,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126525878906,291.15631103515625,1.0,0.1610288619995117,1.0,1.0,0.9908965826034546,1.0,-0.5960948467254639,0.259429931640625,0.3366648852825165,0.0875529646873474,0.0,0.0,0.0834910422563552,25.26339530944824,25.0,-0.9092572927474976,-4127.4091796875,37.6488037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.5285339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.275390625,18000.0,0.0,0.0,0.0925371870398521,0.0,0.0,0.0,0.0,1.0,0.0019617255311459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925469100475311,0.0997628793120384,-0.007215972058475,0.0,9.391348430654034e-05,0.0,0.0,3.836220979690552,0.0,0.0,0.0,0.2693348824977875,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192210264503955,-854.5242919921875,304.1504821777344,0.5844646096229553,0.05935750156641,0.0542831569910049,293.1658020019531,297.1499938964844,293.1499938964844,0.0251200757920742,-1026.7396240234375,304.151123046875,0.613774836063385,0.0678323209285736,0.0652196854352951,293.1693115234375,297.1499938964844,293.1499938964844,0.0340407453477382,-879.396728515625,304.1517333984375,0.6434471607208252,0.0788017138838768,0.0558577179908752,293.16461181640625,297.1499938964844,293.1499938964844,0.0489518791437149,-1447.4134521484375,304.1511535644531,0.6882436871528625,0.0960815250873565,0.0919413045048713,293.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5454551577568054,0.050000000745058,0.2290043979883194,291.1560974121094,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.3127136230469,291.15594482421875,1.0,0.1609673500061035,1.0,1.0,0.9907487034797668,1.0,-0.5955900549888611,0.2592097222805023,0.3363803625106811,0.0874721333384513,0.0,0.0,0.0831237509846687,25.256723403930664,25.0,-0.99346262216568,-4124.5673828125,37.589839935302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18817138671875,304.5233764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.0924274995923042,0.0,0.0,0.0,0.0,1.0,0.0019830747041851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924094840884208,0.0997769087553024,-0.0073674269951879,0.0,9.380216215504332e-05,0.0,0.0,3.836575984954834,0.0,0.0,0.0,0.2693298459053039,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191854294389486,-853.7281494140625,304.15045166015625,0.5842591524124146,0.0593011118471622,0.0542310588061809,293.1654663085937,297.1499938964844,293.1499938964844,0.0250223018229007,-1024.810546875,304.151123046875,0.6133897304534912,0.0677027031779289,0.0650953575968742,293.16900634765625,297.1499938964844,293.1499938964844,0.0338846482336521,-877.3867797851562,304.1517028808594,0.642979085445404,0.0786186009645462,0.0557285360991954,293.16424560546875,297.1499938964844,293.1499938964844,0.0488591231405735,-1445.8095703125,304.1510925292969,0.6879814863204956,0.0959735661745071,0.0918369814753532,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.5454696416854858,0.050000000745058,0.2290038764476776,291.1557312011719,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.31280517578125,291.15557861328125,1.0,0.1609072089195251,1.0,1.0,0.9905997514724731,1.0,-0.5950974822044373,0.2589956820011139,0.3361018002033233,0.087391622364521,0.0,0.0,0.0827797651290893,25.250146865844727,25.0,-1.0577036142349243,-4121.86083984375,37.53229141235352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19140625,304.5184631347656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.0923154801130294,0.0,0.0,0.0,0.0,1.0,0.0020031291060149,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922805517911911,0.0997915640473365,-0.007511009927839,0.0,9.368847531732172e-05,0.0,0.0,3.836966753005981,0.0,0.0,0.0,0.2693252563476562,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191198848187923,-852.2606811523438,304.1504211425781,0.5838804841041565,0.0591970086097717,0.0541346482932567,293.1647644042969,297.1499938964844,293.1499938964844,0.0248346887528896,-1021.097412109375,304.15106201171875,0.6126417517662048,0.0674529820680618,0.0648557618260383,293.1683959960937,297.1499938964844,293.1499938964844,0.0335811413824558,-873.4730834960938,304.1516418457031,0.6420674920082092,0.0782618075609207,0.0554767735302448,293.1634521484375,297.1499938964844,293.1499938964844,0.0486848764121532,-1442.7991943359375,304.1510314941406,0.6874892115592957,0.0957706421613693,0.0916406288743019,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5454985499382019,0.050000000745058,0.229002833366394,291.1549377441406,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129577636719,291.15478515625,1.0,0.160791665315628,1.0,1.0,0.9903019070625304,1.0,-0.5941551923751831,0.2585873603820801,0.3355678021907806,0.0872358828783035,0.0,0.0,0.0821749344468116,25.23730659484864,25.0,-1.1215898990631104,-4116.89013671875,37.4221076965332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,304.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.09208894520998,0.0,0.0,0.0,0.0,1.0,0.0020386492833495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920530334115028,0.0998214706778526,-0.0077684326097369,0.0,9.345857688458636e-05,0.0,0.0,3.837814092636109,0.0,0.0,0.0,0.269317626953125,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191198848187923,-852.2606811523438,304.1504211425781,0.5838804841041565,0.0591970086097717,0.0541346482932567,293.1647644042969,297.1499938964844,293.1499938964844,0.0248346887528896,-1021.097412109375,304.15106201171875,0.6126417517662048,0.0674529820680618,0.0648557618260383,293.1683959960937,297.1499938964844,293.1499938964844,0.0335811413824558,-873.4730834960938,304.1516418457031,0.6420674920082092,0.0782618075609207,0.0554767735302448,293.1634521484375,297.1499938964844,293.1499938964844,0.0486848764121532,-1442.7991943359375,304.1510314941406,0.6874892115592957,0.0957706421613693,0.0916406288743019,293.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549987792969,0.5454985499382019,0.050000000745058,0.229002833366394,291.1549377441406,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129577636719,291.15478515625,1.0,0.160791665315628,1.0,1.0,0.9903019070625304,1.0,-0.5941551923751831,0.2585873603820801,0.3355678021907806,0.0872358828783035,0.0,0.0,0.0821749344468116,25.23730659484864,25.0,-1.1215898990631104,-4116.89013671875,37.4221076965332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1963806152344,304.50946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.177734375,18000.0,0.0,0.0,0.09208894520998,0.0,0.0,0.0,0.0,1.0,0.0020386492833495,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920530334115028,0.0998214706778526,-0.0077684326097369,0.0,9.345857688458636e-05,0.0,0.0,3.837814092636109,0.0,0.0,0.0,0.269317626953125,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190615803003311,-850.9534912109375,304.1503601074219,0.583544909954071,0.0591042377054691,0.0540484189987182,293.1640930175781,297.1499938964844,293.1499938964844,0.0246570613235235,-1017.5673828125,304.1510009765625,0.6119232773780823,0.067215509712696,0.0646278038620948,293.16778564453125,297.1499938964844,293.1499938964844,0.0332886911928653,-869.6941528320312,304.1515808105469,0.6411885023117065,0.0779172703623771,0.0552335828542709,293.1626892089844,297.1499938964844,293.1499938964844,0.0485250651836395,-1440.0406494140625,304.15093994140625,0.6870397925376892,0.0955846086144447,0.0914602726697921,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.545527994632721,0.050000000745058,0.229001760482788,291.1541748046875,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.15399169921875,1.0,0.1606821715831756,1.0,1.0,0.990004062652588,1.0,-0.5932685136795044,0.2582020461559295,0.3350664973258972,0.0870929956436157,0.0,0.0,0.0816753953695297,25.224824905395508,25.0,-1.1076117753982544,-4112.4423828125,37.31823348999024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0918679311871528,0.0,0.0,0.0,0.0,1.0,0.0020683242473751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918642431497573,0.0998507589101791,-0.0079865176230669,0.0,9.323427366325632e-05,0.0,0.0,3.83869194984436,0.0,0.0,0.0,0.2693117558956146,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190615803003311,-850.9534912109375,304.1503601074219,0.583544909954071,0.0591042377054691,0.0540484189987182,293.1640930175781,297.1499938964844,293.1499938964844,0.0246570613235235,-1017.5673828125,304.1510009765625,0.6119232773780823,0.067215509712696,0.0646278038620948,293.16778564453125,297.1499938964844,293.1499938964844,0.0332886911928653,-869.6941528320312,304.1515808105469,0.6411885023117065,0.0779172703623771,0.0552335828542709,293.1626892089844,297.1499938964844,293.1499938964844,0.0485250651836395,-1440.0406494140625,304.15093994140625,0.6870397925376892,0.0955846086144447,0.0914602726697921,293.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.545527994632721,0.050000000745058,0.229001760482788,291.1541748046875,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.15399169921875,1.0,0.1606821715831756,1.0,1.0,0.990004062652588,1.0,-0.5932685136795044,0.2582020461559295,0.3350664973258972,0.0870929956436157,0.0,0.0,0.0816753953695297,25.224824905395508,25.0,-1.1076117753982544,-4112.4423828125,37.31823348999024,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1992492675781,304.5014343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.134765625,18000.0,0.0,0.0,0.0918679311871528,0.0,0.0,0.0,0.0,1.0,0.0020683242473751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918642431497573,0.0998507589101791,-0.0079865176230669,0.0,9.323427366325632e-05,0.0,0.0,3.83869194984436,0.0,0.0,0.0,0.2693117558956146,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190103370696306,-849.8031005859375,304.1503295898437,0.5832527279853821,0.0590226724743843,0.053972277790308,293.1634521484375,297.1499938964844,293.1499938964844,0.0244890488684177,-1014.2147216796876,304.15093994140625,0.6112349629402161,0.0669900923967361,0.064411275088787,293.1672058105469,297.1499938964844,293.1499938964844,0.0330069735646247,-866.0458984375,304.1515197753906,0.6403418779373169,0.0775847733020782,0.0549988411366939,293.1619567871094,297.1499938964844,293.1499938964844,0.0483793877065181,-1437.5281982421875,304.15087890625,0.6866333484649658,0.0954153165221214,0.0912957563996315,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455586314201355,0.050000000745058,0.2290006577968597,291.1534118652344,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31329345703125,291.1532592773437,1.0,0.1605785340070724,1.0,1.0,0.9897050857543944,1.0,-0.5924367904663086,0.2578379511833191,0.3345988690853119,0.0869661197066307,0.0,0.0,0.0812737047672271,25.212650299072266,25.0,-1.0714802742004397,-4108.48974609375,37.22050094604492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,304.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.091661736369133,0.0,0.0,0.0,0.0,1.0,0.0020925751887261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917114317417144,0.0998781993985176,-0.0081667713820934,0.0,9.30250098463148e-05,0.0,0.0,3.839547872543335,0.0,0.0,0.0,0.2693073749542236,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190103370696306,-849.8031005859375,304.1503295898437,0.5832527279853821,0.0590226724743843,0.053972277790308,293.1634521484375,297.1499938964844,293.1499938964844,0.0244890488684177,-1014.2147216796876,304.15093994140625,0.6112349629402161,0.0669900923967361,0.064411275088787,293.1672058105469,297.1499938964844,293.1499938964844,0.0330069735646247,-866.0458984375,304.1515197753906,0.6403418779373169,0.0775847733020782,0.0549988411366939,293.1619567871094,297.1499938964844,293.1499938964844,0.0483793877065181,-1437.5281982421875,304.15087890625,0.6866333484649658,0.0954153165221214,0.0912957563996315,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534423828125,0.5455586314201355,0.050000000745058,0.2290006577968597,291.1534118652344,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.31329345703125,291.1532592773437,1.0,0.1605785340070724,1.0,1.0,0.9897050857543944,1.0,-0.5924367904663086,0.2578379511833191,0.3345988690853119,0.0869661197066307,0.0,0.0,0.0812737047672271,25.212650299072266,25.0,-1.0714802742004397,-4108.48974609375,37.22050094604492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1999816894531,304.4941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.099609375,18000.0,0.0,0.0,0.091661736369133,0.0,0.0,0.0,0.0,1.0,0.0020925751887261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917114317417144,0.0998781993985176,-0.0081667713820934,0.0,9.30250098463148e-05,0.0,0.0,3.839547872543335,0.0,0.0,0.0,0.2693073749542236,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189661309123039,-848.8107299804688,304.1502990722656,0.5830036997795105,0.0589520893990993,0.0539060905575752,293.1628112792969,297.1499938964844,293.1499938964844,0.0243306439369916,-1011.0419921875,304.1509094238281,0.6105788350105286,0.0667765960097312,0.0642060860991478,293.1666259765625,297.1499938964844,293.1499938964844,0.0327358804643154,-862.5279541015625,304.1514587402344,0.6395267248153687,0.0772638469934463,0.0547722987830638,293.16119384765625,297.1499938964844,293.1499938964844,0.0482481531798839,-1435.2672119140625,304.1508178710937,0.6862701773643494,0.0952627137303352,0.0911470875144004,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5455902814865112,0.050000000745058,0.2289994955062866,291.15264892578125,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.1524658203125,1.0,0.1604806780815124,1.0,1.0,0.9894061088562012,1.0,-0.591659426689148,0.2574950158596039,0.334164410829544,0.0868545621633529,0.0,0.0,0.080974094569683,25.200767517089844,25.0,-1.10443913936615,-4105.07275390625,37.12880325317383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.091477945446968,0.0,0.0,0.0,0.0,1.0,0.0021116470452398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915945395827293,0.0999043434858322,-0.008309805765748,0.0,9.283848339691758e-05,0.0,0.0,3.8404018878936768,0.0,0.0,0.0,0.2693045437335968,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189661309123039,-848.8107299804688,304.1502990722656,0.5830036997795105,0.0589520893990993,0.0539060905575752,293.1628112792969,297.1499938964844,293.1499938964844,0.0243306439369916,-1011.0419921875,304.1509094238281,0.6105788350105286,0.0667765960097312,0.0642060860991478,293.1666259765625,297.1499938964844,293.1499938964844,0.0327358804643154,-862.5279541015625,304.1514587402344,0.6395267248153687,0.0772638469934463,0.0547722987830638,293.16119384765625,297.1499938964844,293.1499938964844,0.0482481531798839,-1435.2672119140625,304.1508178710937,0.6862701773643494,0.0952627137303352,0.0911470875144004,293.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5455902814865112,0.050000000745058,0.2289994955062866,291.15264892578125,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134460449219,291.1524658203125,1.0,0.1604806780815124,1.0,1.0,0.9894061088562012,1.0,-0.591659426689148,0.2574950158596039,0.334164410829544,0.0868545621633529,0.0,0.0,0.080974094569683,25.200767517089844,25.0,-1.10443913936615,-4105.07275390625,37.12880325317383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1985778808594,304.4875793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.060546875,18000.0,0.0,0.0,0.091477945446968,0.0,0.0,0.0,0.0,1.0,0.0021116470452398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915945395827293,0.0999043434858322,-0.008309805765748,0.0,9.283848339691758e-05,0.0,0.0,3.8404018878936768,0.0,0.0,0.0,0.2693045437335968,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189467743039131,-848.376708984375,304.1502685546875,0.5828958749771118,0.0589210465550422,0.0538768507540226,293.1625061035156,297.1499938964844,293.1499938964844,0.0242551919072866,-1009.5269165039062,304.15087890625,0.6102646589279175,0.0666744634509086,0.0641079097986221,293.1663513183594,297.1499938964844,293.1499938964844,0.0326044298708438,-860.819580078125,304.15142822265625,0.6391310691833496,0.0771078020334243,0.0546621568500995,293.16082763671875,297.1499938964844,293.1499938964844,0.0481883212924003,-1434.2376708984375,304.1507568359375,0.6861056089401245,0.095192976295948,0.0910789966583252,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.5456065535545349,0.050000000745058,0.228998914361,291.1522216796875,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.31353759765625,291.1520690917969,1.0,0.1604340076446533,1.0,1.0,0.9892566800117492,1.0,-0.5912919044494629,0.2573316991329193,0.3339602053165436,0.0868050009012222,0.0,0.0,0.080869123339653,25.19495010375977,25.0,-1.1300346851348877,-4103.6064453125,37.08530426025391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971130371094,304.48468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.0390625,18000.0,0.0,0.0,0.0913972109556198,0.0,0.0,0.0,0.0,1.0,0.0021190692204982,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915517881512641,0.0999175608158111,-0.0083657763898372,0.0,9.275654883822426e-05,0.0,0.0,3.840855360031128,0.0,0.0,0.0,0.2693038880825043,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189290102571249,-847.9786987304688,304.1502685546875,0.5827978849411011,0.0588924698531627,0.0538498647511005,293.1622009277344,297.1499938964844,293.1499938964844,0.0241819098591804,-1008.052978515625,304.1508483886719,0.6099585294723511,0.0665750280022621,0.064012311398983,293.16607666015625,297.1499938964844,293.1499938964844,0.0324753448367118,-859.1401977539062,304.15142822265625,0.6387423276901245,0.0769542977213859,0.0545538216829299,293.1604919433594,297.1499938964844,293.1499938964844,0.0481318719685077,-1433.266845703125,304.1507263183594,0.6859511137008667,0.0951270833611488,0.0910145863890647,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518859863281,0.5456230640411377,0.050000000745058,0.2289983034133911,291.1518249511719,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1516418457031,1.0,0.1603886783123016,1.0,1.0,0.9891068935394288,1.0,-0.5909367799758911,0.2571730017662048,0.3337637782096863,0.086759403347969,0.0,0.0,0.0807915478944778,25.18921089172364,25.0,-1.1477915048599243,-4102.296875,37.04318618774414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1952209472656,304.4820861816406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.015625,18000.0,0.0,0.0,0.0913240164518356,0.0,0.0,0.0,0.0,1.0,0.002125194761902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915188267827034,0.099930927157402,-0.0084121013060212,0.0,9.268226858694106e-05,0.0,0.0,3.8413281440734863,0.0,0.0,0.0,0.2693036794662475,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188982430845499,-847.2904052734375,304.1502380371094,0.5826316475868225,0.0588428862392902,0.0538027323782444,293.16162109375,297.1499938964844,293.1499938964844,0.0240418054163455,-1005.2278442382812,304.1507873535156,0.6093710064888,0.0663843005895614,0.0638289153575897,293.1655578613281,297.1499938964844,293.1499938964844,0.0322241708636283,-855.8671264648438,304.1513671875,0.6379854679107666,0.0766550078988075,0.0543426014482975,293.1597595214844,297.1499938964844,293.1499938964844,0.04802917689085,-1431.502197265625,304.1506652832031,0.6856728196144104,0.0950071141123771,0.0908970087766647,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1510009765625,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1508178710937,1.0,0.1603021025657653,1.0,1.0,0.9888073205947876,1.0,-0.590264081954956,0.2568694651126861,0.3333945870399475,0.0866805389523506,0.0,0.0,0.0807193890213966,25.17798614501953,25.0,-1.144353985786438,-4100.17236328125,36.96313095092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,304.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0912028402090072,0.0,0.0,0.0,0.0,1.0,0.0021334432531148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914828926324844,0.0999575704336166,-0.0084746787324547,0.0,9.255929035134614e-05,0.0,0.0,3.842311382293701,0.0,0.0,0.0,0.2693046331405639,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188982430845499,-847.2904052734375,304.1502380371094,0.5826316475868225,0.0588428862392902,0.0538027323782444,293.16162109375,297.1499938964844,293.1499938964844,0.0240418054163455,-1005.2278442382812,304.1507873535156,0.6093710064888,0.0663843005895614,0.0638289153575897,293.1655578613281,297.1499938964844,293.1499938964844,0.0322241708636283,-855.8671264648438,304.1513671875,0.6379854679107666,0.0766550078988075,0.0543426014482975,293.1597595214844,297.1499938964844,293.1499938964844,0.04802917689085,-1431.502197265625,304.1506652832031,0.6856728196144104,0.0950071141123771,0.0908970087766647,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.5456566214561462,0.050000000745058,0.2289970815181732,291.1510009765625,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.31378173828125,291.1508178710937,1.0,0.1603021025657653,1.0,1.0,0.9888073205947876,1.0,-0.590264081954956,0.2568694651126861,0.3333945870399475,0.0866805389523506,0.0,0.0,0.0807193890213966,25.17798614501953,25.0,-1.144353985786438,-4100.17236328125,36.96313095092773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1903076171875,304.4779968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.970703125,18000.0,0.0,0.0,0.0912028402090072,0.0,0.0,0.0,0.0,1.0,0.0021334432531148,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914828926324844,0.0999575704336166,-0.0084746787324547,0.0,9.255929035134614e-05,0.0,0.0,3.842311382293701,0.0,0.0,0.0,0.2693046331405639,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188735444098711,-846.7391357421875,304.1501770019531,0.5825039744377136,0.0588030740618705,0.0537644550204277,293.1610717773437,297.1499938964844,293.1499938964844,0.0239098407328128,-1002.5576171875,304.1507568359375,0.6088155508041382,0.0662040784955024,0.0636555403470993,293.1650390625,297.1499938964844,293.1499938964844,0.0319817960262298,-852.7013549804688,304.1513061523437,0.6372550129890442,0.0763655975461006,0.054138358682394,293.1590576171875,297.1499938964844,293.1499938964844,0.0479395426809787,-1429.963623046875,304.1506042480469,0.6854344606399536,0.0949024707078933,0.0907940343022346,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.15020751953125,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1500549316406,1.0,0.1602208167314529,1.0,1.0,0.9885078072547911,1.0,-0.5896398425102234,0.2565834522247314,0.3330563902854919,0.0866184011101722,0.0,0.0,0.0807500854134559,25.16709518432617,25.0,-1.0799765586853027,-4098.6953125,36.88848114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,304.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0911167562007904,0.0,0.0,0.0,0.0,1.0,0.0021365850698202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914845541119575,0.0999831557273864,-0.0084986053407192,0.0,9.247192792827263e-05,0.0,0.0,3.843306303024292,0.0,0.0,0.0,0.2693072557449341,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188735444098711,-846.7391357421875,304.1501770019531,0.5825039744377136,0.0588030740618705,0.0537644550204277,293.1610717773437,297.1499938964844,293.1499938964844,0.0239098407328128,-1002.5576171875,304.1507568359375,0.6088155508041382,0.0662040784955024,0.0636555403470993,293.1650390625,297.1499938964844,293.1499938964844,0.0319817960262298,-852.7013549804688,304.1513061523437,0.6372550129890442,0.0763655975461006,0.054138358682394,293.1590576171875,297.1499938964844,293.1499938964844,0.0479395426809787,-1429.963623046875,304.1506042480469,0.6854344606399536,0.0949024707078933,0.0907940343022346,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5456910729408264,0.050000000745058,0.2289958298206329,291.15020751953125,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.1500549316406,1.0,0.1602208167314529,1.0,1.0,0.9885078072547911,1.0,-0.5896398425102234,0.2565834522247314,0.3330563902854919,0.0866184011101722,0.0,0.0,0.0807500854134559,25.16709518432617,25.0,-1.0799765586853027,-4098.6953125,36.88848114013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841125488281,304.47540283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.0911167562007904,0.0,0.0,0.0,0.0,1.0,0.0021365850698202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914845541119575,0.0999831557273864,-0.0084986053407192,0.0,9.247192792827263e-05,0.0,0.0,3.843306303024292,0.0,0.0,0.0,0.2693072557449341,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.018854584544897,-846.3172607421875,304.150146484375,0.5824136137962341,0.0587726756930351,0.0537346974015235,293.1605224609375,297.1499938964844,293.1499938964844,0.0237855203449726,-1000.0330200195312,304.15069580078125,0.6082912683486938,0.0660339593887329,0.0634917989373207,293.16455078125,297.1499938964844,293.1499938964844,0.03174764290452,-849.6353149414062,304.1512756347656,0.6365498304367065,0.0760856419801712,0.0539407804608345,293.15838623046875,297.1499938964844,293.1499938964844,0.0478623360395431,-1428.6392822265625,304.1505126953125,0.685234785079956,0.0948126763105392,0.0907051861286163,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5457263588905334,0.050000000745058,0.2289945483207702,291.14947509765625,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1493530273437,1.0,0.1601446270942688,1.0,1.0,0.98820698261261,1.0,-0.5890623331069946,0.2563139796257019,0.3327483534812927,0.0865732058882713,0.0,0.0,0.0808700248599052,25.156532287597656,25.0,-0.9605332612991332,-4097.82763671875,36.81901550292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.900390625,18000.0,0.0,0.0,0.0910659804940223,0.0,0.0,0.0,0.0,1.0,0.0021350819151848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915193781256675,0.1000066176056861,-0.0084872394800186,0.0,9.242039232049136e-05,0.0,0.0,3.8442649841308594,0.0,0.0,0.0,0.269311249256134,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.018854584544897,-846.3172607421875,304.150146484375,0.5824136137962341,0.0587726756930351,0.0537346974015235,293.1605224609375,297.1499938964844,293.1499938964844,0.0237855203449726,-1000.0330200195312,304.15069580078125,0.6082912683486938,0.0660339593887329,0.0634917989373207,293.16455078125,297.1499938964844,293.1499938964844,0.03174764290452,-849.6353149414062,304.1512756347656,0.6365498304367065,0.0760856419801712,0.0539407804608345,293.15838623046875,297.1499938964844,293.1499938964844,0.0478623360395431,-1428.6392822265625,304.1505126953125,0.685234785079956,0.0948126763105392,0.0907051861286163,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5457263588905334,0.050000000745058,0.2289945483207702,291.14947509765625,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1493530273437,1.0,0.1601446270942688,1.0,1.0,0.98820698261261,1.0,-0.5890623331069946,0.2563139796257019,0.3327483534812927,0.0865732058882713,0.0,0.0,0.0808700248599052,25.156532287597656,25.0,-0.9605332612991332,-4097.82763671875,36.81901550292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,304.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.900390625,18000.0,0.0,0.0,0.0910659804940223,0.0,0.0,0.0,0.0,1.0,0.0021350819151848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915193781256675,0.1000066176056861,-0.0084872394800186,0.0,9.242039232049136e-05,0.0,0.0,3.8442649841308594,0.0,0.0,0.0,0.269311249256134,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.018841179087758,-846.0203247070312,304.1501159667969,0.5823599696159363,0.0587515272200107,0.0537133030593395,293.1600036621094,297.1499938964844,293.1499938964844,0.0236685872077941,-997.64990234375,304.1506652832031,0.607798159122467,0.0658738240599632,0.0633375495672226,293.1640625,297.1499938964844,293.1499938964844,0.0315213650465011,-846.6647338867188,304.1512145996094,0.6358691453933716,0.0758149176836013,0.0537497028708457,293.15771484375,297.1499938964844,293.1499938964844,0.0477972291409969,-1427.5230712890625,304.15045166015625,0.6850735545158386,0.0947375297546386,0.0906302705407142,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487731933594,1.0,0.1600734293460846,1.0,1.0,0.9879062175750732,1.0,-0.5885307788848877,0.2560604810714721,0.3324702680110931,0.0865452215075492,0.0,0.0,0.0810638889670372,25.146284103393555,25.0,-0.804328203201294,-4097.5224609375,36.75462341308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,304.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0910496115684509,0.0,0.0,0.0,0.0,1.0,0.0021294967737048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915821716189384,0.1000270769000053,-0.008444907143712,0.0,9.24037813092582e-05,0.0,0.0,3.845146417617798,0.0,0.0,0.0,0.2693162262439728,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.018841179087758,-846.0203247070312,304.1501159667969,0.5823599696159363,0.0587515272200107,0.0537133030593395,293.1600036621094,297.1499938964844,293.1499938964844,0.0236685872077941,-997.64990234375,304.1506652832031,0.607798159122467,0.0658738240599632,0.0633375495672226,293.1640625,297.1499938964844,293.1499938964844,0.0315213650465011,-846.6647338867188,304.1512145996094,0.6358691453933716,0.0758149176836013,0.0537497028708457,293.15771484375,297.1499938964844,293.1499938964844,0.0477972291409969,-1427.5230712890625,304.15045166015625,0.6850735545158386,0.0947375297546386,0.0906302705407142,293.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488647460937,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487731933594,1.0,0.1600734293460846,1.0,1.0,0.9879062175750732,1.0,-0.5885307788848877,0.2560604810714721,0.3324702680110931,0.0865452215075492,0.0,0.0,0.0810638889670372,25.146284103393555,25.0,-0.804328203201294,-4097.5224609375,36.75462341308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,304.4745788574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0910496115684509,0.0,0.0,0.0,0.0,1.0,0.0021294967737048,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0915821716189384,0.1000270769000053,-0.008444907143712,0.0,9.24037813092582e-05,0.0,0.0,3.845146417617798,0.0,0.0,0.0,0.2693162262439728,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188365597277879,-845.9187622070312,304.1501159667969,0.5823471546173096,0.0587444603443145,0.0537057667970657,293.1597595214844,297.1499938964844,293.1499938964844,0.0236128997057676,-996.5118408203124,304.150634765625,0.6075636148452759,0.0657975748181343,0.0632640346884727,293.163818359375,297.1499938964844,293.1499938964844,0.031411163508892,-845.2151489257812,304.1512145996094,0.6355381011962891,0.0756830498576164,0.0536566153168678,293.1573791503906,297.1499938964844,293.1499938964844,0.0477692410349845,-1427.04345703125,304.1504211425781,0.6850075125694275,0.0947055295109748,0.0905980989336967,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5457810163497925,0.050000000745058,0.2289925515651703,291.14862060546875,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.1485290527344,1.0,0.1600397229194641,1.0,1.0,0.9877558350563048,1.0,-0.5882823467254639,0.2559397220611572,0.3323426246643066,0.0865378230810165,0.0,0.0,0.0811838433146476,25.14127349853516,25.0,-0.7196179032325745,-4097.56640625,36.72433853149414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,304.4752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.869140625,18000.0,0.0,0.0,0.0910538509488105,0.0,0.0,0.0,0.0,1.0,0.0021253558807075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916224122047424,0.1000359803438186,-0.008413566276431,0.0,9.240808140020818e-05,0.0,0.0,3.845547914505005,0.0,0.0,0.0,0.2693190276622772,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188332628458738,-845.8469848632812,304.15008544921875,0.5823431611061096,0.058739598840475,0.0537002384662628,293.15948486328125,297.1499938964844,293.1499938964844,0.0235589835792779,-995.4080200195312,304.150634765625,0.6073369383811951,0.0657237693667411,0.0631928443908691,293.1636047363281,297.1499938964844,293.1499938964844,0.0313028246164321,-843.7880859375,304.15118408203125,0.6352130174636841,0.0755533874034881,0.0535650812089443,293.15704345703125,297.1499938964844,293.1499938964844,0.0477441474795341,-1426.613525390625,304.150390625,0.6849508285522461,0.0946770533919334,0.0905692875385284,293.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457997918128967,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1482849121094,1.0,0.1600071936845779,1.0,1.0,0.9876050353050232,1.0,-0.588045060634613,0.2558227777481079,0.3322222530841827,0.0865347608923912,0.0,0.0,0.0813158079981803,25.13633346557617,25.0,-0.6344001889228821,-4097.7265625,36.69526672363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617736816406,304.47613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0910654664039611,0.0,0.0,0.0,0.0,1.0,0.002120470860973,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916673392057418,0.1000439897179603,-0.0083766561001539,0.0,9.241987572750077e-05,0.0,0.0,3.845921516418457,0.0,0.0,0.0,0.2693219482898712,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188305228948593,-845.7901611328125,304.15008544921875,0.5823612213134766,0.0587363876402378,0.0536950342357158,293.15899658203125,297.1499938964844,293.1499938964844,0.0234563797712326,-993.3020629882812,304.1506042480469,0.6069068312644958,0.0655834153294563,0.0630573183298111,293.16314697265625,297.1499938964844,293.1499938964844,0.0310916006565094,-841.0003662109375,304.1511535644531,0.634580135345459,0.0753005743026733,0.0533865690231323,293.1564025878906,297.1499938964844,293.1499938964844,0.047702457755804,-1425.899658203125,304.1503295898437,0.68486487865448,0.0946304649114608,0.0905214995145797,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458381175994873,0.050000000745058,0.2289904654026031,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14794921875,1.0,0.1599455922842025,1.0,1.0,0.9873035550117492,1.0,-0.5876028537750244,0.2555998265743255,0.3320030570030212,0.0865415409207344,0.0,0.0,0.0816081240773201,25.12664222717285,25.0,-0.4729495942592621,-4098.365234375,36.64065170288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,304.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0911083593964576,0.0,0.0,0.0,0.0,1.0,0.0021088414359837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917683839797973,0.1000574454665184,-0.0082890605553984,0.0,9.24634005059488e-05,0.0,0.0,3.8465847969055176,0.0,0.0,0.0,0.2693280279636383,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188305228948593,-845.7901611328125,304.15008544921875,0.5823612213134766,0.0587363876402378,0.0536950342357158,293.15899658203125,297.1499938964844,293.1499938964844,0.0234563797712326,-993.3020629882812,304.1506042480469,0.6069068312644958,0.0655834153294563,0.0630573183298111,293.16314697265625,297.1499938964844,293.1499938964844,0.0310916006565094,-841.0003662109375,304.1511535644531,0.634580135345459,0.0753005743026733,0.0533865690231323,293.1564025878906,297.1499938964844,293.1499938964844,0.047702457755804,-1425.899658203125,304.1503295898437,0.68486487865448,0.0946304649114608,0.0905214995145797,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5458381175994873,0.050000000745058,0.2289904654026031,291.14801025390625,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.14794921875,1.0,0.1599455922842025,1.0,1.0,0.9873035550117492,1.0,-0.5876028537750244,0.2555998265743255,0.3320030570030212,0.0865415409207344,0.0,0.0,0.0816081240773201,25.12664222717285,25.0,-0.4729495942592621,-4098.365234375,36.64065170288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1543884277344,304.4787292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.0911083593964576,0.0,0.0,0.0,0.0,1.0,0.0021088414359837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0917683839797973,0.1000574454665184,-0.0082890605553984,0.0,9.24634005059488e-05,0.0,0.0,3.8465847969055176,0.0,0.0,0.0,0.2693280279636383,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330840319395,-845.8530883789062,304.1500549316406,0.5824150443077087,0.0587420612573623,0.0536978282034397,293.1585388183594,297.1499938964844,293.1499938964844,0.023361038416624,-991.3386840820312,304.1505432128906,0.6065095663070679,0.0654531866312027,0.0629313215613365,293.1627197265625,297.1499938964844,293.1499938964844,0.030887896195054,-838.3047485351562,304.1510925292969,0.6339712738990784,0.0750567317008972,0.0532143153250217,293.15576171875,297.1499938964844,293.1499938964844,0.0476724505424499,-1425.3865966796875,304.1502685546875,0.6848165392875671,0.094598039984703,0.0904871374368667,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458778738975525,0.050000000745058,0.2289890199899673,291.1477355957031,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.147705078125,1.0,0.159888669848442,1.0,1.0,0.9870020151138306,1.0,-0.5872053503990173,0.2553920149803161,0.3318133354187011,0.0865658819675445,0.0,0.0,0.081929512321949,25.11717796325684,25.0,-0.33444344997406,-4099.40087890625,36.5908432006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475524902344,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0911742448806762,0.0,0.0,0.0,0.0,1.0,0.0020951686892658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918810740113258,0.1000676602125167,-0.0081865871325135,0.0,9.253026655642316e-05,0.0,0.0,3.847138166427612,0.0,0.0,0.0,0.2693343460559845,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188330840319395,-845.8530883789062,304.1500549316406,0.5824150443077087,0.0587420612573623,0.0536978282034397,293.1585388183594,297.1499938964844,293.1499938964844,0.023361038416624,-991.3386840820312,304.1505432128906,0.6065095663070679,0.0654531866312027,0.0629313215613365,293.1627197265625,297.1499938964844,293.1499938964844,0.030887896195054,-838.3047485351562,304.1510925292969,0.6339712738990784,0.0750567317008972,0.0532143153250217,293.15576171875,297.1499938964844,293.1499938964844,0.0476724505424499,-1425.3865966796875,304.1502685546875,0.6848165392875671,0.094598039984703,0.0904871374368667,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.5458778738975525,0.050000000745058,0.2289890199899673,291.1477355957031,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.147705078125,1.0,0.159888669848442,1.0,1.0,0.9870020151138306,1.0,-0.5872053503990173,0.2553920149803161,0.3318133354187011,0.0865658819675445,0.0,0.0,0.081929512321949,25.11717796325684,25.0,-0.33444344997406,-4099.40087890625,36.5908432006836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1475524902344,304.4822692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.0911742448806762,0.0,0.0,0.0,0.0,1.0,0.0020951686892658,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918810740113258,0.1000676602125167,-0.0081865871325135,0.0,9.253026655642316e-05,0.0,0.0,3.847138166427612,0.0,0.0,0.0,0.2693343460559845,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407246023416,-846.0309448242188,304.1500244140625,0.5825031399726868,0.0587562136352062,0.0537082441151142,293.1580505371094,297.1499938964844,293.1499938964844,0.0232727956026792,-989.5159912109376,304.1505126953125,0.606144905090332,0.0653328672051429,0.0628146380186081,293.16229248046875,297.1499938964844,293.1499938964844,0.0306914765387773,-835.698974609375,304.15106201171875,0.6333856582641602,0.0748215317726135,0.0530480854213237,293.1551513671875,297.1499938964844,293.1499938964844,0.0476536452770233,-1425.0662841796875,304.15020751953125,0.6848043203353882,0.0945791080594062,0.0904655531048774,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459191203117371,0.050000000745058,0.2289875149726867,291.1475524902344,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.14752197265625,1.0,0.1598361730575561,1.0,1.0,0.9867005348205566,1.0,-0.5868505835533142,0.2551985383033752,0.3316520452499389,0.0866074562072753,0.0,0.0,0.082269549369812,25.107892990112305,25.0,-0.224503219127655,-4100.78125,36.545597076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,304.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0912572592496872,0.0,0.0,0.0,0.0,1.0,0.002080041449517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920014008879661,0.1000752672553062,-0.0080738719552755,0.0,9.26145148696378e-05,0.0,0.0,3.847600698471069,0.0,0.0,0.0,0.2693407535552978,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188407246023416,-846.0309448242188,304.1500244140625,0.5825031399726868,0.0587562136352062,0.0537082441151142,293.1580505371094,297.1499938964844,293.1499938964844,0.0232727956026792,-989.5159912109376,304.1505126953125,0.606144905090332,0.0653328672051429,0.0628146380186081,293.16229248046875,297.1499938964844,293.1499938964844,0.0306914765387773,-835.698974609375,304.15106201171875,0.6333856582641602,0.0748215317726135,0.0530480854213237,293.1551513671875,297.1499938964844,293.1499938964844,0.0476536452770233,-1425.0662841796875,304.15020751953125,0.6848043203353882,0.0945791080594062,0.0904655531048774,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459191203117371,0.050000000745058,0.2289875149726867,291.1475524902344,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.14752197265625,1.0,0.1598361730575561,1.0,1.0,0.9867005348205566,1.0,-0.5868505835533142,0.2551985383033752,0.3316520452499389,0.0866074562072753,0.0,0.0,0.082269549369812,25.107892990112305,25.0,-0.224503219127655,-4100.78125,36.545597076416016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415405273437,304.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0912572592496872,0.0,0.0,0.0,0.0,1.0,0.002080041449517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920014008879661,0.1000752672553062,-0.0080738719552755,0.0,9.26145148696378e-05,0.0,0.0,3.847600698471069,0.0,0.0,0.0,0.2693407535552978,4.0,0.0,1.0
