time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537463545799,-846.330810546875,304.1499938964844,0.5826273560523987,0.0587792582809925,0.0537266470491886,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922604143619,-987.8480224609376,304.1504821777344,0.6058161854743958,0.065223328769207,0.0627080649137497,293.161865234375,297.1499938964844,293.1499938964844,0.0305028725415468,-833.1907348632812,304.1510314941406,0.6328250765800476,0.0745955929160118,0.0528882928192615,293.1545104980469,297.1499938964844,293.1499938964844,0.0476466976106166,-1424.950439453125,304.150146484375,0.6848301887512207,0.0945743173360824,0.0904573500156402,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5459621548652649,0.050000000745058,0.2289859354496002,291.1474304199219,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1473999023437,1.0,0.1597882509231567,1.0,1.0,0.9863990545272828,1.0,-0.5865412950515747,0.2550205290317535,0.3315207362174988,0.0866667255759239,0.0,0.0,0.0826222524046897,25.098752975463867,25.0,-0.1461474001407623,-4102.49267578125,36.505130767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,304.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0913528949022293,0.0,0.0,0.0,0.0,1.0,0.0020638150162994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921269878745079,0.1000807285308837,-0.0079537387937307,0.0,9.2711576144211e-05,0.0,0.0,3.847986936569214,0.0,0.0,0.0,0.2693471908569336,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188537463545799,-846.330810546875,304.1499938964844,0.5826273560523987,0.0587792582809925,0.0537266470491886,293.1575927734375,297.1499938964844,293.1499938964844,0.0231922604143619,-987.8480224609376,304.1504821777344,0.6058161854743958,0.065223328769207,0.0627080649137497,293.161865234375,297.1499938964844,293.1499938964844,0.0305028725415468,-833.1907348632812,304.1510314941406,0.6328250765800476,0.0745955929160118,0.0528882928192615,293.1545104980469,297.1499938964844,293.1499938964844,0.0476466976106166,-1424.950439453125,304.150146484375,0.6848301887512207,0.0945743173360824,0.0904573500156402,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5459621548652649,0.050000000745058,0.2289859354496002,291.1474304199219,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.1473999023437,1.0,0.1597882509231567,1.0,1.0,0.9863990545272828,1.0,-0.5865412950515747,0.2550205290317535,0.3315207362174988,0.0866667255759239,0.0,0.0,0.0826222524046897,25.098752975463867,25.0,-0.1461474001407623,-4102.49267578125,36.505130767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1365051269531,304.49169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0913528949022293,0.0,0.0,0.0,0.0,1.0,0.0020638150162994,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921269878745079,0.1000807285308837,-0.0079537387937307,0.0,9.2711576144211e-05,0.0,0.0,3.847986936569214,0.0,0.0,0.0,0.2693471908569336,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188622400164604,-846.5256958007812,304.14996337890625,0.5827027559280396,0.0587940476834774,0.0537387691438198,293.1573486328125,297.1499938964844,293.1499938964844,0.023154892027378,-987.0726928710938,304.15045166015625,0.6056655645370483,0.0651726350188255,0.0626585781574249,293.1616516113281,297.1499938964844,293.1499938964844,0.0304114874452352,-831.9732666015625,304.1510009765625,0.6325541734695435,0.0744860842823982,0.052810788154602,293.1542053222656,297.1499938964844,293.1499938964844,0.0476475730538368,-1424.967529296875,304.1501159667969,0.6848571300506592,0.0945770815014839,0.0904581174254417,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5459844470024109,0.050000000745058,0.2289851307868957,291.1473693847656,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1473693847656,1.0,0.1597659587860107,1.0,1.0,0.9862483143806458,1.0,-0.5864033699035645,0.2549372315406799,0.3314661085605621,0.0867029204964637,0.0,0.0,0.0828018710017204,25.094221115112305,25.0,-0.1180224865674972,-4103.4619140625,36.48664093017578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1343688964844,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0914037898182869,0.0,0.0,0.0,0.0,1.0,0.0020553942304104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921911597251892,0.1000828742980957,-0.0078917145729064,0.0,9.276322816731408e-05,0.0,0.0,3.848159074783325,0.0,0.0,0.0,0.2693504095077514,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.018872033804655,-846.7501831054688,304.14996337890625,0.5827868580818176,0.0588109418749809,0.0537527948617935,293.1571350097656,297.1499938964844,293.1499938964844,0.02311946824193,-986.3368530273438,304.15045166015625,0.6055241227149963,0.0651246383786201,0.0626116394996643,293.1614685058594,297.1499938964844,293.1499938964844,0.0303220488131046,-830.7803344726562,304.1509704589844,0.6322895288467407,0.0743788555264473,0.0527348704636096,293.1539306640625,297.1499938964844,293.1499938964844,0.0476512908935546,-1425.03369140625,304.15008544921875,0.6848931908607483,0.0945831835269928,0.0904620587825775,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5460072159767151,0.050000000745058,0.2289842963218689,291.1473388671875,291.1499938964844,272.35601806640625,271.720947265625,284.2129821777344,293.3154602050781,291.1473388671875,1.0,0.1597447246313095,1.0,1.0,0.9860969185829164,1.0,-0.5862764716148376,0.2548576891422272,0.3314187824726105,0.086743488907814,0.0,0.0,0.0829831957817077,25.08970642089844,25.0,-0.0966570451855659,-4104.50146484375,36.46929168701172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13250732421875,304.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0914559513330459,0.0,0.0,0.0,0.0,1.0,0.0020468092989176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922560319304466,0.1000847294926643,-0.0078287040814757,0.0,9.281616075895728e-05,0.0,0.0,3.848321199417114,0.0,0.0,0.0,0.2693536579608917,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188956670463085,-847.2909545898438,304.1499328613281,0.582982063293457,0.0588513240218162,0.0537867285311222,293.1566772460937,297.1499938964844,293.1499938964844,0.0230547934770584,-984.9915161132812,304.150390625,0.6052708625793457,0.0650373399257659,0.0625258386135101,293.1610412597656,297.1499938964844,293.1499938964844,0.0301492940634489,-828.472412109375,304.15093994140625,0.6317801475524902,0.0741716548800468,0.0525880381464958,293.1533203125,297.1499938964844,293.1499938964844,0.0476675517857074,-1425.3187255859375,304.1500244140625,0.6849936246871948,0.0946057513356208,0.0904797166585922,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5460546016693115,0.050000000745058,0.2289825528860092,291.14727783203125,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.14727783203125,1.0,0.1597055792808532,1.0,1.0,0.9857942461967468,1.0,-0.5860571265220642,0.2547104656696319,0.3313466608524322,0.0868376493453979,0.0,0.0,0.0833507031202316,25.08070945739746,25.0,-0.0725992769002914,-4106.791015625,36.43811798095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0915621593594551,0.0,0.0,0.0,0.0,1.0,0.0020291972905397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092387706041336,0.1000878661870956,-0.0077001550234854,0.0,9.292394679505378e-05,0.0,0.0,3.848624706268311,0.0,0.0,0.0,0.2693601250648498,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188956670463085,-847.2909545898438,304.1499328613281,0.582982063293457,0.0588513240218162,0.0537867285311222,293.1566772460937,297.1499938964844,293.1499938964844,0.0230547934770584,-984.9915161132812,304.150390625,0.6052708625793457,0.0650373399257659,0.0625258386135101,293.1610412597656,297.1499938964844,293.1499938964844,0.0301492940634489,-828.472412109375,304.15093994140625,0.6317801475524902,0.0741716548800468,0.0525880381464958,293.1533203125,297.1499938964844,293.1499938964844,0.0476675517857074,-1425.3187255859375,304.1500244140625,0.6849936246871948,0.0946057513356208,0.0904797166585922,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5460546016693115,0.050000000745058,0.2289825528860092,291.14727783203125,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.14727783203125,1.0,0.1597055792808532,1.0,1.0,0.9857942461967468,1.0,-0.5860571265220642,0.2547104656696319,0.3313466608524322,0.0868376493453979,0.0,0.0,0.0833507031202316,25.08070945739746,25.0,-0.0725992769002914,-4106.791015625,36.43811798095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,304.5037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84375,18000.0,0.0,0.0,0.0915621593594551,0.0,0.0,0.0,0.0,1.0,0.0020291972905397,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092387706041336,0.1000878661870956,-0.0077001550234854,0.0,9.292394679505378e-05,0.0,0.0,3.848624706268311,0.0,0.0,0.0,0.2693601250648498,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246498048305,-847.9530639648438,304.14990234375,0.5832127928733826,0.0589003562927246,0.0538283959031105,293.1562194824219,297.1499938964844,293.1499938964844,0.0229984894394874,-983.8184814453124,304.1503601074219,0.6050581336021423,0.0649618133902549,0.0624510161578655,293.16064453125,297.1499938964844,293.1499938964844,0.0299847964197397,-826.2701416015625,304.1509094238281,0.6312975883483887,0.0739742293953895,0.0524479486048221,293.1527404785156,297.1499938964844,293.1499938964844,0.0476953834295272,-1425.803955078125,304.1499938964844,0.6851312518119812,0.0946418270468711,0.0905101150274276,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5461045503616333,0.050000000745058,0.2289807349443435,291.147216796875,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.147216796875,1.0,0.1596707552671432,1.0,1.0,0.9854915738105774,1.0,-0.5858834981918335,0.2545790374279022,0.3313044905662536,0.086949236690998,0.0,0.0,0.0837248563766479,25.07171058654785,25.0,-0.0688874572515487,-4109.34375,36.411582946777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0916682779788971,0.0,0.0,0.0,0.0,1.0,0.0020110509358346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925219133496284,0.1000906303524971,-0.0075687156058847,0.0,9.303164551965892e-05,0.0,0.0,3.8489174842834473,0.0,0.0,0.0,0.2693666815757751,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189246498048305,-847.9530639648438,304.14990234375,0.5832127928733826,0.0589003562927246,0.0538283959031105,293.1562194824219,297.1499938964844,293.1499938964844,0.0229984894394874,-983.8184814453124,304.1503601074219,0.6050581336021423,0.0649618133902549,0.0624510161578655,293.16064453125,297.1499938964844,293.1499938964844,0.0299847964197397,-826.2701416015625,304.1509094238281,0.6312975883483887,0.0739742293953895,0.0524479486048221,293.1527404785156,297.1499938964844,293.1499938964844,0.0476953834295272,-1425.803955078125,304.1499938964844,0.6851312518119812,0.0946418270468711,0.0905101150274276,293.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5461045503616333,0.050000000745058,0.2289807349443435,291.147216796875,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.147216796875,1.0,0.1596707552671432,1.0,1.0,0.9854915738105774,1.0,-0.5858834981918335,0.2545790374279022,0.3313044905662536,0.086949236690998,0.0,0.0,0.0837248563766479,25.07171058654785,25.0,-0.0688874572515487,-4109.34375,36.411582946777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0916682779788971,0.0,0.0,0.0,0.0,1.0,0.0020110509358346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925219133496284,0.1000906303524971,-0.0075687156058847,0.0,9.303164551965892e-05,0.0,0.0,3.8489174842834473,0.0,0.0,0.0,0.2693666815757751,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.01895940490067,-848.7459716796875,304.1498718261719,0.5834817886352539,0.0589586496353149,0.0538783371448516,293.15576171875,297.1499938964844,293.1499938964844,0.0229515805840492,-982.8402709960938,304.1503295898437,0.6048914194107056,0.0648995861411094,0.0623885355889797,293.1602478027344,297.1499938964844,293.1499938964844,0.0298302564769983,-824.189208984375,304.1508483886719,0.6308453679084778,0.0737877488136291,0.0523153729736804,293.1521301269531,297.1499938964844,293.1499938964844,0.0477355830371379,-1426.5035400390625,304.1499328613281,0.6853088736534119,0.0946923047304153,0.0905540883541107,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5461574792861938,0.050000000745058,0.2289787977933883,291.14715576171875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.14715576171875,1.0,0.1596405059099197,1.0,1.0,0.9851893186569214,1.0,-0.5857598185539246,0.2544652223587036,0.3312945961952209,0.0870788469910621,0.0,0.0,0.0841077789664268,25.06265449523925,25.0,-0.0827698409557342,-4112.1650390625,36.390045166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0917716696858406,0.0,0.0,0.0,0.0,1.0,0.0019923243671655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926592946052551,0.1000934466719627,-0.0074341557919979,0.0,9.313657938037068e-05,0.0,0.0,3.8492162227630615,0.0,0.0,0.0,0.2693733870983124,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.01895940490067,-848.7459716796875,304.1498718261719,0.5834817886352539,0.0589586496353149,0.0538783371448516,293.15576171875,297.1499938964844,293.1499938964844,0.0229515805840492,-982.8402709960938,304.1503295898437,0.6048914194107056,0.0648995861411094,0.0623885355889797,293.1602478027344,297.1499938964844,293.1499938964844,0.0298302564769983,-824.189208984375,304.1508483886719,0.6308453679084778,0.0737877488136291,0.0523153729736804,293.1521301269531,297.1499938964844,293.1499938964844,0.0477355830371379,-1426.5035400390625,304.1499328613281,0.6853088736534119,0.0946923047304153,0.0905540883541107,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5461574792861938,0.050000000745058,0.2289787977933883,291.14715576171875,291.1499938964844,272.2972717285156,271.7208557128906,284.1937866210937,293.3160705566406,291.14715576171875,1.0,0.1596405059099197,1.0,1.0,0.9851893186569214,1.0,-0.5857598185539246,0.2544652223587036,0.3312945961952209,0.0870788469910621,0.0,0.0,0.0841077789664268,25.06265449523925,25.0,-0.0827698409557342,-4112.1650390625,36.390045166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.5180969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0917716696858406,0.0,0.0,0.0,0.0,1.0,0.0019923243671655,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926592946052551,0.1000934466719627,-0.0074341557919979,0.0,9.313657938037068e-05,0.0,0.0,3.8492162227630615,0.0,0.0,0.0,0.2693733870983124,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.019000194966793,-849.6751708984375,304.1498413085937,0.5837909579277039,0.0590266250073909,0.0539368540048599,293.1552734375,297.1499938964844,293.1499938964844,0.0229150988161563,-982.0794067382812,304.1502685546875,0.6047764420509338,0.0648523271083831,0.0623397827148437,293.1598205566406,297.1499938964844,293.1499938964844,0.0296927038580179,-822.23388671875,304.1508178710937,0.6304271817207336,0.0736135691404342,0.0521911233663558,293.15155029296875,297.1499938964844,293.1499938964844,0.0477885045111179,-1427.423828125,304.1498718261719,0.6855279207229614,0.0947575867176055,0.0906119495630264,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5462140440940857,0.050000000745058,0.2289767265319824,291.1470947265625,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1470642089844,1.0,0.1596149653196334,1.0,1.0,0.9848870038986206,1.0,-0.5856893658638,0.2543705701828003,0.3313188254833221,0.0872270241379737,0.0,0.0,0.0845029354095459,25.053438186645508,25.0,-0.1122580617666244,-4115.25439453125,36.37373733520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0918707624077797,0.0,0.0,0.0,0.0,1.0,0.0019729058258235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092800959944725,0.1000967472791671,-0.0072957878001034,0.0,9.32371403905563e-05,0.0,0.0,3.8495395183563232,0.0,0.0,0.0,0.2693803310394287,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.019000194966793,-849.6751708984375,304.1498413085937,0.5837909579277039,0.0590266250073909,0.0539368540048599,293.1552734375,297.1499938964844,293.1499938964844,0.0229150988161563,-982.0794067382812,304.1502685546875,0.6047764420509338,0.0648523271083831,0.0623397827148437,293.1598205566406,297.1499938964844,293.1499938964844,0.0296927038580179,-822.23388671875,304.1508178710937,0.6304271817207336,0.0736135691404342,0.0521911233663558,293.15155029296875,297.1499938964844,293.1499938964844,0.0477885045111179,-1427.423828125,304.1498718261719,0.6855279207229614,0.0947575867176055,0.0906119495630264,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5462140440940857,0.050000000745058,0.2289767265319824,291.1470947265625,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1470642089844,1.0,0.1596149653196334,1.0,1.0,0.9848870038986206,1.0,-0.5856893658638,0.2543705701828003,0.3313188254833221,0.0872270241379737,0.0,0.0,0.0845029354095459,25.053438186645508,25.0,-0.1122580617666244,-4115.25439453125,36.37373733520508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.5259704589844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.83203125,18000.0,0.0,0.0,0.0918707624077797,0.0,0.0,0.0,0.0,1.0,0.0019729058258235,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092800959944725,0.1000967472791671,-0.0072957878001034,0.0,9.32371403905563e-05,0.0,0.0,3.8495395183563232,0.0,0.0,0.0,0.2693803310394287,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190228018909692,-850.1895751953125,304.1498413085937,0.5839602947235107,0.0590641573071479,0.0539692379534244,293.155029296875,297.1499938964844,293.1499938964844,0.0229009017348289,-981.7835693359376,304.1502380371094,0.604739248752594,0.0648345276713371,0.062320739030838,293.1596069335937,297.1499938964844,293.1499938964844,0.0296287350356578,-821.3095092773438,304.1507873535156,0.6302313804626465,0.0735312551259994,0.0521322228014469,293.1512756347656,297.1499938964844,293.1499938964844,0.0478195510804653,-1427.9635009765625,304.1498413085937,0.6856526732444763,0.0947955697774887,0.0906458646059036,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5462439060211182,0.050000000745058,0.2289756387472152,291.14703369140625,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1470031738281,1.0,0.1596038788557052,1.0,1.0,0.984735906124115,1.0,-0.5856741070747375,0.2543304860591888,0.3313436210155487,0.0873078852891922,0.0,0.0,0.084706149995327,25.048734664916992,25.0,-0.1322718113660812,-4116.89501953125,36.36750030517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1260986328125,304.5300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.828125,18000.0,0.0,0.0,0.0919186100363731,0.0,0.0,0.0,0.0,1.0,0.0019628996960818,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928737521171569,0.1000987067818641,-0.0072249555960297,0.0,9.328570013167337e-05,0.0,0.0,3.8497157096862793,0.0,0.0,0.0,0.2693839371204376,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190469846129417,-850.7394409179688,304.1498413085937,0.5841402411460876,0.0591041631996631,0.0540038421750068,293.15478515625,297.1499938964844,293.1499938964844,0.0228897258639335,-981.551025390625,304.1502380371094,0.6047173142433167,0.0648210644721984,0.0623056776821613,293.1593933105469,297.1499938964844,293.1499938964844,0.0295667964965105,-820.4229736328125,304.1507568359375,0.6300456523895264,0.0734524726867675,0.0520757287740707,293.1509704589844,297.1499938964844,293.1499938964844,0.0478538312017917,-1428.5594482421875,304.1498107910156,0.6857881546020508,0.0948372855782508,0.0906832963228225,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5462749600410461,0.050000000745058,0.2289745062589645,291.14697265625,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.1469421386719,1.0,0.1595939844846725,1.0,1.0,0.9845848083496094,1.0,-0.5856733322143555,0.2542957067489624,0.331377625465393,0.0873935893177986,0.0,0.0,0.0849141478538513,25.04394721984864,25.0,-0.155198186635971,-4118.603515625,36.36264801025391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.091965302824974,0.0,0.0,0.0,0.0,1.0,0.0019526496762409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.092948205769062,0.1001009345054626,-0.0071527259424328,0.0,9.333309571957216e-05,0.0,0.0,3.849904775619507,0.0,0.0,0.0,0.2693876326084137,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999787300825,-851.9426879882812,304.1498107910156,0.5845310091972351,0.059191521257162,0.0540795139968395,293.1542358398437,297.1499938964844,293.1499938964844,0.022876538336277,-981.2784423828124,304.1501770019531,0.6047198176383972,0.0648073256015777,0.0622876696288585,293.158935546875,297.1499938964844,293.1499938964844,0.0294466838240623,-818.7674560546875,304.15069580078125,0.6297045946121216,0.0733056738972663,0.0519700348377227,293.150390625,297.1499938964844,293.1499938964844,0.0479317493736743,-1429.9140625,304.1497497558594,0.6860905885696411,0.0949315950274467,0.0907683223485946,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5463407635688782,0.050000000745058,0.2289721071720123,291.1468505859375,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14678955078125,1.0,0.1595776826143264,1.0,1.0,0.9842826724052428,1.0,-0.5857148170471191,0.2542420029640198,0.3314728438854217,0.0875791832804679,0.0,0.0,0.0853461623191833,25.03408432006836,25.0,-0.2070957422256469,-4122.22021484375,36.35700225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0920557305216789,0.0,0.0,0.0,0.0,1.0,0.0019313328666612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931027382612228,0.1001063212752342,-0.0070035830140113,0.0,9.342486737295984e-05,0.0,0.0,3.8503265380859375,0.0,0.0,0.0,0.2693953812122345,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0190999787300825,-851.9426879882812,304.1498107910156,0.5845310091972351,0.059191521257162,0.0540795139968395,293.1542358398437,297.1499938964844,293.1499938964844,0.022876538336277,-981.2784423828124,304.1501770019531,0.6047198176383972,0.0648073256015777,0.0622876696288585,293.158935546875,297.1499938964844,293.1499938964844,0.0294466838240623,-818.7674560546875,304.15069580078125,0.6297045946121216,0.0733056738972663,0.0519700348377227,293.150390625,297.1499938964844,293.1499938964844,0.0479317493736743,-1429.9140625,304.1497497558594,0.6860905885696411,0.0949315950274467,0.0907683223485946,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5463407635688782,0.050000000745058,0.2289721071720123,291.1468505859375,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.14678955078125,1.0,0.1595776826143264,1.0,1.0,0.9842826724052428,1.0,-0.5857148170471191,0.2542420029640198,0.3314728438854217,0.0875791832804679,0.0,0.0,0.0853461623191833,25.03408432006836,25.0,-0.2070957422256469,-4122.22021484375,36.35700225830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265869140625,304.5429077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8125,18000.0,0.0,0.0,0.0920557305216789,0.0,0.0,0.0,0.0,1.0,0.0019313328666612,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931027382612228,0.1001063212752342,-0.0070035830140113,0.0,9.342486737295984e-05,0.0,0.0,3.8503265380859375,0.0,0.0,0.0,0.2693953812122345,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597510129213,-853.2971801757812,304.1497802734375,0.5849671959877014,0.0592895187437534,0.054164633154869,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774044662714,-981.3010864257812,304.1501159667969,0.6047935485839844,0.0648137256503105,0.0622882507741451,293.1584777832031,297.1499938964844,293.1499938964844,0.0293282605707645,-817.2923583984375,304.1506652832031,0.6294105648994446,0.0731752961874008,0.0518755279481411,293.1498107910156,297.1499938964844,293.1499938964844,0.0480232313275337,-1431.5047607421875,304.1496887207031,0.686439037322998,0.0950416177511215,0.0908680781722068,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464122295379639,0.050000000745058,0.2289694994688034,291.14666748046875,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1466064453125,1.0,0.1595664918422699,1.0,1.0,0.9839805364608764,1.0,-0.5858208537101746,0.2542126178741455,0.331608235836029,0.0877847447991371,0.0,0.0,0.0858055129647255,25.02375030517578,25.0,-0.2645937502384186,-4126.134765625,36.357398986816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0921429172158241,0.0,0.0,0.0,0.0,1.0,0.0019086133688688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932669267058372,0.1001131534576416,-0.0068462281487882,0.0,9.351335029350594e-05,0.0,0.0,3.850817441940308,0.0,0.0,0.0,0.269403725862503,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191597510129213,-853.2971801757812,304.1497802734375,0.5849671959877014,0.0592895187437534,0.054164633154869,293.1536865234375,297.1499938964844,293.1499938964844,0.0228774044662714,-981.3010864257812,304.1501159667969,0.6047935485839844,0.0648137256503105,0.0622882507741451,293.1584777832031,297.1499938964844,293.1499938964844,0.0293282605707645,-817.2923583984375,304.1506652832031,0.6294105648994446,0.0731752961874008,0.0518755279481411,293.1498107910156,297.1499938964844,293.1499938964844,0.0480232313275337,-1431.5047607421875,304.1496887207031,0.686439037322998,0.0950416177511215,0.0908680781722068,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5464122295379639,0.050000000745058,0.2289694994688034,291.14666748046875,291.1499938964844,272.2183532714844,271.7132873535156,284.169921875,293.31689453125,291.1466064453125,1.0,0.1595664918422699,1.0,1.0,0.9839805364608764,1.0,-0.5858208537101746,0.2542126178741455,0.331608235836029,0.0877847447991371,0.0,0.0,0.0858055129647255,25.02375030517578,25.0,-0.2645937502384186,-4126.134765625,36.357398986816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.5519714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0921429172158241,0.0,0.0,0.0,0.0,1.0,0.0019086133688688,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932669267058372,0.1001131534576416,-0.0068462281487882,0.0,9.351335029350594e-05,0.0,0.0,3.850817441940308,0.0,0.0,0.0,0.269403725862503,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192266274243593,-854.8092041015625,304.14971923828125,0.5854504704475403,0.0593985728919506,0.0542595796287059,293.1531066894531,297.1499938964844,293.1499938964844,0.0228936746716499,-981.6472778320312,304.1500549316406,0.6049453020095825,0.0648420751094818,0.0623092018067836,293.1579895019531,297.1499938964844,293.1499938964844,0.0291997138410806,-816.0149536132812,304.1506652832031,0.6291680932044983,0.0730628371238708,0.0517932921648025,293.14923095703125,297.1499938964844,293.1499938964844,0.0481287352740764,-1433.339599609375,304.14959716796875,0.6868351697921753,0.0951678603887558,0.0909830555319786,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464898943901062,0.050000000745058,0.2289666533470153,291.1464233398437,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1463928222656,1.0,0.159560739994049,1.0,1.0,0.9836795330047609,1.0,-0.5859958529472351,0.25420942902565,0.3317864239215851,0.0880112424492836,0.0,0.0,0.0862985551357269,25.012895584106445,25.0,-0.322156548500061,-4130.3701171875,36.3642463684082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0922285914421081,0.0,0.0,0.0,0.0,1.0,0.0018841278506442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934431329369545,0.1001216322183609,-0.0066785011440515,0.0,9.360029798699544e-05,0.0,0.0,3.851389169692993,0.0,0.0,0.0,0.2694128155708313,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192266274243593,-854.8092041015625,304.14971923828125,0.5854504704475403,0.0593985728919506,0.0542595796287059,293.1531066894531,297.1499938964844,293.1499938964844,0.0228936746716499,-981.6472778320312,304.1500549316406,0.6049453020095825,0.0648420751094818,0.0623092018067836,293.1579895019531,297.1499938964844,293.1499938964844,0.0291997138410806,-816.0149536132812,304.1506652832031,0.6291680932044983,0.0730628371238708,0.0517932921648025,293.14923095703125,297.1499938964844,293.1499938964844,0.0481287352740764,-1433.339599609375,304.14959716796875,0.6868351697921753,0.0951678603887558,0.0909830555319786,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5464898943901062,0.050000000745058,0.2289666533470153,291.1464233398437,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1463928222656,1.0,0.159560739994049,1.0,1.0,0.9836795330047609,1.0,-0.5859958529472351,0.25420942902565,0.3317864239215851,0.0880112424492836,0.0,0.0,0.0862985551357269,25.012895584106445,25.0,-0.322156548500061,-4130.3701171875,36.3642463684082,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.5614624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.0922285914421081,0.0,0.0,0.0,0.0,1.0,0.0018841278506442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934431329369545,0.1001216322183609,-0.0066785011440515,0.0,9.360029798699544e-05,0.0,0.0,3.851389169692993,0.0,0.0,0.0,0.2694128155708313,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193004012107849,-856.4727172851562,304.1496887207031,0.5859790444374084,0.0595182850956916,0.054364014416933,293.1524658203125,297.1499938964844,293.1499938964844,0.0229253843426704,-982.3172607421876,304.1499938964844,0.6051748394966125,0.0648923441767692,0.062350571155548,293.1574401855469,297.1499938964844,293.1499938964844,0.0289812572300434,-815.0004272460938,304.1508178710937,0.6289772987365723,0.0729681625962257,0.0517233163118362,293.14862060546875,297.1499938964844,293.1499938964844,0.048247642815113,-1435.4080810546875,304.1495361328125,0.6872771382331848,0.0953096449375152,0.0911126434803009,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5465735197067261,0.050000000745058,0.2289636135101318,291.14617919921875,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1461181640625,1.0,0.1595603823661804,1.0,1.0,0.983378529548645,1.0,-0.58623868227005,0.2542321681976318,0.3320065438747406,0.0882580205798149,0.0,0.0,0.0868279039859771,25.00153923034668,25.0,-0.3719657063484192,-4134.92333984375,36.37744903564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,304.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0923147797584533,0.0,0.0,0.0,0.0,1.0,0.0018576446454972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936325117945671,0.1001317799091339,-0.0064992723055183,0.0,9.368776954943314e-05,0.0,0.0,3.852044105529785,0.0,0.0,0.0,0.2694226801395416,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193004012107849,-856.4727172851562,304.1496887207031,0.5859790444374084,0.0595182850956916,0.054364014416933,293.1524658203125,297.1499938964844,293.1499938964844,0.0229253843426704,-982.3172607421876,304.1499938964844,0.6051748394966125,0.0648923441767692,0.062350571155548,293.1574401855469,297.1499938964844,293.1499938964844,0.0289812572300434,-815.0004272460938,304.1508178710937,0.6289772987365723,0.0729681625962257,0.0517233163118362,293.14862060546875,297.1499938964844,293.1499938964844,0.048247642815113,-1435.4080810546875,304.1495361328125,0.6872771382331848,0.0953096449375152,0.0911126434803009,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5465735197067261,0.050000000745058,0.2289636135101318,291.14617919921875,291.1499938964844,272.1800842285156,271.70477294921875,284.1593017578125,293.3172302246094,291.1461181640625,1.0,0.1595603823661804,1.0,1.0,0.983378529548645,1.0,-0.58623868227005,0.2542321681976318,0.3320065438747406,0.0882580205798149,0.0,0.0,0.0868279039859771,25.00153923034668,25.0,-0.3719657063484192,-4134.92333984375,36.37744903564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278686523437,304.5713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.76171875,18000.0,0.0,0.0,0.0923147797584533,0.0,0.0,0.0,0.0,1.0,0.0018576446454972,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936325117945671,0.1001317799091339,-0.0064992723055183,0.0,9.368776954943314e-05,0.0,0.0,3.852044105529785,0.0,0.0,0.0,0.2694226801395416,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193399637937545,-857.3628540039062,304.1496887207031,0.5862606763839722,0.0595822632312774,0.0544198974967002,293.1521301269531,297.1499938964844,293.1499938964844,0.0229473616927862,-982.7803344726562,304.1499328613281,0.6053202748298645,0.0649261549115181,0.0623793490231037,293.1571960449219,297.1499938964844,293.1499938964844,0.0288144536316394,-814.454345703125,304.1509704589844,0.6289021968841553,0.0729278102517128,0.0516931489109993,293.1483154296875,297.1499938964844,293.1499938964844,0.0483122281730175,-1436.5318603515625,304.1495056152344,0.6875156760215759,0.0953865200281143,0.0911830589175224,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5466176271438599,0.050000000745058,0.2289620041847229,291.1460266113281,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1459655761719,1.0,0.1595623344182968,1.0,1.0,0.9832280278205872,1.0,-0.5863866806030273,0.2542537152767181,0.3321329653263092,0.0883892998099327,0.0,0.0,0.0871072933077812,24.99567413330078,25.0,-0.3909244835376739,-4137.32421875,36.38654327392578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,304.57647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.751953125,18000.0,0.0,0.0,0.0923587083816528,0.0,0.0,0.0,0.0,1.0,0.001843549660407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937326252460479,0.1001374423503875,-0.0064048119820654,0.0,9.373234934173524e-05,0.0,0.0,3.8524019718170166,0.0,0.0,0.0,0.2694279253482818,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193814467638731,-858.2947387695312,304.149658203125,0.5865547060966492,0.0596491582691669,0.0544784106314182,293.1517944335937,297.1499938964844,293.1499938964844,0.0229738298803567,-983.3370971679688,304.14990234375,0.605488121509552,0.0649662911891937,0.0624140538275241,293.1568908691406,297.1499938964844,293.1499938964844,0.0287451650947332,-814.0736694335938,304.1509094238281,0.628842294216156,0.072892852127552,0.051666609942913,293.14801025390625,297.1499938964844,293.1499938964844,0.0483804829418659,-1437.7196044921875,304.14947509765625,0.6877668499946594,0.0954676494002342,0.0912574976682663,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5466634035110474,0.050000000745058,0.2289603352546692,291.1459045410156,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1458435058594,1.0,0.1595658361911773,1.0,1.0,0.9830783605575562,1.0,-0.5865540504455566,0.2542827725410461,0.3322712481021881,0.088526077568531,0.0,0.0,0.0873974710702896,24.98967361450196,25.0,-0.4066244661808014,-4139.81494140625,36.39746856689453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278381347656,304.58172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.740234375,18000.0,0.0,0.0,0.092403657734394,0.0,0.0,0.0,0.0,1.0,0.0018288028659299,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938367620110511,0.1001434326171875,-0.006306676659733,0.0,9.377796232001856e-05,0.0,0.0,3.852778673171997,0.0,0.0,0.0,0.2694334089756012,4.0,0.0,1.0
312420,293.1472473144531,297.1499938964844,293.1499938964844,0.0194697305560112,-860.2727661132812,304.1496276855469,0.5871766209602356,0.0597910583019256,0.0546026565134525,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393726378679,-984.712646484375,304.1498413085937,0.6058860421180725,0.0650642812252044,0.0625000745058059,293.15631103515625,297.1499938964844,293.1499938964844,0.0286649838089942,-813.5234375,304.1507263183594,0.6287662982940674,0.0728381052613258,0.0516239963471889,293.1473999023437,297.1499938964844,293.1499938964844,0.0485270209610462,-1440.27001953125,304.1494140625,0.6883037686347961,0.0956416502594947,0.0914174243807792,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5467595458030701,0.050000000745058,0.2289568334817886,291.1455993652344,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1455383300781,1.0,0.1595772355794906,1.0,1.0,0.982779026031494,1.0,-0.5869429707527161,0.2543618679046631,0.332581102848053,0.088815338909626,0.0,0.0,0.0880081355571746,24.97731208801269,25.0,-0.4280497133731842,-4145.04248046875,36.424442291259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0924973934888839,0.0,0.0,0.0,0.0,1.0,0.0017973916837945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940563827753067,0.1001564040780067,-0.0061000175774097,0.0,9.3873095465824e-05,0.0,0.0,3.853585720062256,0.0,0.0,0.0,0.26944500207901,4.0,0.0,1.0
312480,293.1472473144531,297.1499938964844,293.1499938964844,0.0194697305560112,-860.2727661132812,304.1496276855469,0.5871766209602356,0.0597910583019256,0.0546026565134525,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393726378679,-984.712646484375,304.1498413085937,0.6058860421180725,0.0650642812252044,0.0625000745058059,293.15631103515625,297.1499938964844,293.1499938964844,0.0286649838089942,-813.5234375,304.1507263183594,0.6287662982940674,0.0728381052613258,0.0516239963471889,293.1473999023437,297.1499938964844,293.1499938964844,0.0485270209610462,-1440.27001953125,304.1494140625,0.6883037686347961,0.0956416502594947,0.0914174243807792,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5467595458030701,0.050000000745058,0.2289568334817886,291.1455993652344,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1455383300781,1.0,0.1595772355794906,1.0,1.0,0.982779026031494,1.0,-0.5869429707527161,0.2543618679046631,0.332581102848053,0.088815338909626,0.0,0.0,0.0880081355571746,24.97731208801269,25.0,-0.4280497133731842,-4145.04248046875,36.424442291259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0924973934888839,0.0,0.0,0.0,0.0,1.0,0.0017973916837945,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940563827753067,0.1001564040780067,-0.0061000175774097,0.0,9.3873095465824e-05,0.0,0.0,3.853585720062256,0.0,0.0,0.0,0.26944500207901,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195651911199092,-862.4037475585938,304.14959716796875,0.5878435373306274,0.0599437989294528,0.0547365993261337,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221690773963,-986.4450073242188,304.1497497558594,0.6063682436943054,0.0651864111423492,0.0626087561249733,293.1557006835937,297.1499938964844,293.1499938964844,0.0286244340240955,-813.1312255859375,304.1505432128906,0.6287501454353333,0.0728040114045143,0.0515957064926624,293.14678955078125,297.1499938964844,293.1499938964844,0.0486869066953659,-1443.0535888671875,304.1493530273437,0.6888867616653442,0.0958313345909118,0.0915921404957771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1452941894531,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14520263671875,1.0,0.1595946699380874,1.0,1.0,0.982479691505432,1.0,-0.5874053835868835,0.2544694244861603,0.3329359889030456,0.0891258269548416,0.0,0.0,0.0886589139699935,24.964494705200195,25.0,-0.4303683638572693,-4150.59912109375,36.45841979980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0925977602601051,0.0,0.0,0.0,0.0,1.0,0.0017632560338824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942913368344307,0.1001704484224319,-0.0058791139163076,0.0,9.397495159646496e-05,0.0,0.0,3.854456901550293,0.0,0.0,0.0,0.2694574296474457,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195651911199092,-862.4037475585938,304.14959716796875,0.5878435373306274,0.0599437989294528,0.0547365993261337,293.1503601074219,297.1499938964844,293.1499938964844,0.0231221690773963,-986.4450073242188,304.1497497558594,0.6063682436943054,0.0651864111423492,0.0626087561249733,293.1557006835937,297.1499938964844,293.1499938964844,0.0286244340240955,-813.1312255859375,304.1505432128906,0.6287501454353333,0.0728040114045143,0.0515957064926624,293.14678955078125,297.1499938964844,293.1499938964844,0.0486869066953659,-1443.0535888671875,304.1493530273437,0.6888867616653442,0.0958313345909118,0.0915921404957771,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452941894531,0.5468617677688599,0.050000000745058,0.2289531230926513,291.1452941894531,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14520263671875,1.0,0.1595946699380874,1.0,1.0,0.982479691505432,1.0,-0.5874053835868835,0.2544694244861603,0.3329359889030456,0.0891258269548416,0.0,0.0,0.0886589139699935,24.964494705200195,25.0,-0.4303683638572693,-4150.59912109375,36.45841979980469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1265563964844,304.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0925977602601051,0.0,0.0,0.0,0.0,1.0,0.0017632560338824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942913368344307,0.1001704484224319,-0.0058791139163076,0.0,9.397495159646496e-05,0.0,0.0,3.854456901550293,0.0,0.0,0.0,0.2694574296474457,4.0,0.0,1.0
312660,293.1464233398437,297.1499938964844,293.1499938964844,0.0196682009845972,-864.6940307617188,304.1495666503906,0.5885568857192993,0.0601078644394874,0.0548807047307491,293.14959716796875,297.1499938964844,293.1499938964844,0.023223528638482,-988.5587768554688,304.149658203125,0.6069395542144775,0.0653343200683593,0.0627417042851448,293.155029296875,297.1499938964844,293.1499938964844,0.0286090727895498,-812.9622802734375,304.1503601074219,0.6287975311279297,0.0727918446063995,0.0515826642513275,293.14617919921875,297.1499938964844,293.1499938964844,0.04886070266366,-1446.0802001953125,304.1492614746094,0.689517617225647,0.0960374101996421,0.0917823612689971,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.546970009803772,0.050000000745058,0.2289491891860962,291.1449890136719,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1449279785156,1.0,0.1596186459064483,1.0,1.0,0.9821824431419371,1.0,-0.587945818901062,0.2546073794364929,0.3333384394645691,0.0894582867622375,0.0,0.0,0.0893501713871955,24.95126342773437,25.0,-0.418378621339798,-4156.4921875,36.49990081787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.09270691126585,0.0,0.0,0.0,0.0,1.0,0.0017261287430301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945419669151306,0.1001851931214332,-0.0056432290002703,0.0,9.40857280511409e-05,0.0,0.0,3.855377674102783,0.0,0.0,0.0,0.2694706916809082,4.0,0.0,1.0
312720,293.1464233398437,297.1499938964844,293.1499938964844,0.0196682009845972,-864.6940307617188,304.1495666503906,0.5885568857192993,0.0601078644394874,0.0548807047307491,293.14959716796875,297.1499938964844,293.1499938964844,0.023223528638482,-988.5587768554688,304.149658203125,0.6069395542144775,0.0653343200683593,0.0627417042851448,293.155029296875,297.1499938964844,293.1499938964844,0.0286090727895498,-812.9622802734375,304.1503601074219,0.6287975311279297,0.0727918446063995,0.0515826642513275,293.14617919921875,297.1499938964844,293.1499938964844,0.04886070266366,-1446.0802001953125,304.1492614746094,0.689517617225647,0.0960374101996421,0.0917823612689971,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.546970009803772,0.050000000745058,0.2289491891860962,291.1449890136719,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3177795410156,291.1449279785156,1.0,0.1596186459064483,1.0,1.0,0.9821824431419371,1.0,-0.587945818901062,0.2546073794364929,0.3333384394645691,0.0894582867622375,0.0,0.0,0.0893501713871955,24.95126342773437,25.0,-0.418378621339798,-4156.4921875,36.49990081787109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1252746582031,304.6152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6796875,18000.0,0.0,0.0,0.09270691126585,0.0,0.0,0.0,0.0,1.0,0.0017261287430301,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945419669151306,0.1001851931214332,-0.0056432290002703,0.0,9.40857280511409e-05,0.0,0.0,3.855377674102783,0.0,0.0,0.0,0.2694706916809082,4.0,0.0,1.0
