time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197790041565895,-867.1470947265625,304.1495361328125,0.5893170237541199,0.0602835044264793,0.0550352148711681,293.1487731933594,297.1499938964844,293.1499938964844,0.0233444683253765,-991.0716552734376,304.1495666503906,0.6076028347015381,0.0655091777443885,0.0629000961780548,293.15435791015625,297.1499938964844,293.1499938964844,0.0285507813096046,-812.9578857421875,304.1503295898437,0.6289114952087402,0.072802759706974,0.0515857264399528,293.14556884765625,297.1499938964844,293.1499938964844,0.0490487180650234,-1449.3555908203125,304.1492004394531,0.6901971101760864,0.0962603166699409,0.0919885039329528,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5470841526985168,0.050000000745058,0.2289450466632843,291.1446838378906,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1446228027344,1.0,0.1596496105194091,1.0,1.0,0.9818851947784424,1.0,-0.5885674357414246,0.254777193069458,0.3337902426719665,0.0898133739829063,0.0,0.0,0.0900807604193687,24.93766975402832,25.0,-0.3956694900989532,-4162.72509765625,36.54928588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,304.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0928267613053321,0.0,0.0,0.0,0.0,1.0,0.0016858095768839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948080644011497,0.1002003252506256,-0.0053922641091048,0.0,9.420736751053482e-05,0.0,0.0,3.856335639953613,0.0,0.0,0.0,0.2694847285747528,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197790041565895,-867.1470947265625,304.1495361328125,0.5893170237541199,0.0602835044264793,0.0550352148711681,293.1487731933594,297.1499938964844,293.1499938964844,0.0233444683253765,-991.0716552734376,304.1495666503906,0.6076028347015381,0.0655091777443885,0.0629000961780548,293.15435791015625,297.1499938964844,293.1499938964844,0.0285507813096046,-812.9578857421875,304.1503295898437,0.6289114952087402,0.072802759706974,0.0515857264399528,293.14556884765625,297.1499938964844,293.1499938964844,0.0490487180650234,-1449.3555908203125,304.1492004394531,0.6901971101760864,0.0962603166699409,0.0919885039329528,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5470841526985168,0.050000000745058,0.2289450466632843,291.1446838378906,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1446228027344,1.0,0.1596496105194091,1.0,1.0,0.9818851947784424,1.0,-0.5885674357414246,0.254777193069458,0.3337902426719665,0.0898133739829063,0.0,0.0,0.0900807604193687,24.93766975402832,25.0,-0.3956694900989532,-4162.72509765625,36.54928588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1235656738281,304.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.662109375,18000.0,0.0,0.0,0.0928267613053321,0.0,0.0,0.0,0.0,1.0,0.0016858095768839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948080644011497,0.1002003252506256,-0.0053922641091048,0.0,9.420736751053482e-05,0.0,0.0,3.856335639953613,0.0,0.0,0.0,0.2694847285747528,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.019837187603116,-868.4308471679688,304.1495056152344,0.5897132754325867,0.0603754185140132,0.0551161393523216,293.1483764648437,297.1499938964844,293.1499938964844,0.0234120115637779,-992.470947265625,304.1495361328125,0.6079668998718262,0.0656062513589859,0.0629884004592895,293.1540222167969,297.1499938964844,293.1499938964844,0.0285502132028341,-812.9893798828125,304.1502685546875,0.62899249792099,0.0728165954351425,0.0515930727124214,293.145263671875,297.1499938964844,293.1499938964844,0.0491477251052856,-1451.080810546875,304.149169921875,0.6905539035797119,0.0963777005672454,0.0920972004532814,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547143280506134,0.050000000745058,0.2289429008960724,291.1445617675781,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1445007324219,1.0,0.1596676409244537,1.0,1.0,0.9817366003990172,1.0,-0.5889072418212891,0.2548733949661255,0.3340338170528412,0.0899991318583488,0.0,0.0,0.0904591232538223,24.930768966674805,25.0,-0.3799612820148468,-4165.9580078125,36.57683181762695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1225891113281,304.6333312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.654296875,18000.0,0.0,0.0,0.0928908511996269,0.0,0.0,0.0,0.0,1.0,0.0016644808929413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094946339726448,0.1002080515027046,-0.0052617061883211,0.0,9.42724000196904e-05,0.0,0.0,3.856828451156616,0.0,0.0,0.0,0.2694920003414154,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198971107602119,-869.7498779296875,304.14947509765625,0.5901194214820862,0.0604698397219181,0.0551993399858474,293.14794921875,297.1499938964844,293.1499938964844,0.023484006524086,-993.9593505859376,304.14947509765625,0.6083509922027588,0.0657093375921249,0.0630824044346809,293.1536560058594,297.1499938964844,293.1499938964844,0.0286222361028194,-813.2147216796875,304.15008544921875,0.6290887594223022,0.0728358328342437,0.0516041405498981,293.1449584960937,297.1499938964844,293.1499938964844,0.0492498204112052,-1452.8603515625,304.1491394042969,0.6909211874008179,0.0964987650513649,0.0922093838453292,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5472036004066467,0.050000000745058,0.2289407104253769,291.1444091796875,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1443786621094,1.0,0.1596872806549072,1.0,1.0,0.9815897941589355,1.0,-0.5892651677131653,0.2549766600131988,0.3342885375022888,0.0901900827884674,0.0,0.0,0.090844951570034,24.923809051513672,25.0,-0.3599478006362915,-4169.26025390625,36.606178283691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1215209960937,304.6395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0929576233029365,0.0,0.0,0.0,0.0,1.0,0.001642404589802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095087707042694,0.1002158895134925,-0.0051281838677823,0.0,9.434017556486653e-05,0.0,0.0,3.857330083847046,0.0,0.0,0.0,0.2694994509220123,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200221911072731,-872.4931640625,304.1494445800781,0.5909608602523804,0.0606662519276142,0.0553725473582744,293.1470947265625,297.1499938964844,293.1499938964844,0.0236415341496467,-997.2049560546876,304.1493835449219,0.6091786623001099,0.0659336894750595,0.0632876306772232,293.1529541015625,297.1499938964844,293.1499938964844,0.0287039801478385,-813.7718505859375,304.14990234375,0.6293267011642456,0.0728901028633117,0.0516373515129089,293.14434814453125,297.1499938964844,293.1499938964844,0.0494631901383399,-1456.58056640625,304.1490783691406,0.6916870474815369,0.0967519208788871,0.0924442037940025,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5473278760910034,0.050000000745058,0.2289362102746963,291.1441955566406,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1441345214844,1.0,0.1597314774990081,1.0,1.0,0.981296181678772,1.0,-0.590035617351532,0.2552042603492737,0.3348313271999359,0.0905878543853759,0.0,0.0,0.091636374592781,24.90974998474121,25.0,-0.3058640360832214,-4176.0625,36.67032623291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,304.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0930994600057601,0.0,0.0,0.0,0.0,1.0,0.0015959873562678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953788608312606,0.1002316772937774,-0.004852813668549,0.0,9.44841158343479e-05,0.0,0.0,3.8583502769470215,0.0,0.0,0.0,0.2695147693157196,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200221911072731,-872.4931640625,304.1494445800781,0.5909608602523804,0.0606662519276142,0.0553725473582744,293.1470947265625,297.1499938964844,293.1499938964844,0.0236415341496467,-997.2049560546876,304.1493835449219,0.6091786623001099,0.0659336894750595,0.0632876306772232,293.1529541015625,297.1499938964844,293.1499938964844,0.0287039801478385,-813.7718505859375,304.14990234375,0.6293267011642456,0.0728901028633117,0.0516373515129089,293.14434814453125,297.1499938964844,293.1499938964844,0.0494631901383399,-1456.58056640625,304.1490783691406,0.6916870474815369,0.0967519208788871,0.0924442037940025,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5473278760910034,0.050000000745058,0.2289362102746963,291.1441955566406,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1441345214844,1.0,0.1597314774990081,1.0,1.0,0.981296181678772,1.0,-0.590035617351532,0.2552042603492737,0.3348313271999359,0.0905878543853759,0.0,0.0,0.091636374592781,24.90974998474121,25.0,-0.3058640360832214,-4176.0625,36.67032623291016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11920166015625,304.6520690917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.630859375,18000.0,0.0,0.0,0.0930994600057601,0.0,0.0,0.0,0.0,1.0,0.0015959873562678,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953788608312606,0.1002316772937774,-0.004852813668549,0.0,9.44841158343479e-05,0.0,0.0,3.8583502769470215,0.0,0.0,0.0,0.2695147693157196,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201545227319002,-875.3809204101562,304.1494140625,0.5918418765068054,0.0608730539679527,0.0555551350116729,293.146240234375,297.1499938964844,293.1499938964844,0.0238181017339229,-1000.8253173828124,304.1492919921875,0.6100881695747375,0.0661833807826042,0.0635168924927711,293.1521911621094,297.1499938964844,293.1499938964844,0.0289505384862422,-814.6736450195312,304.14947509765625,0.6296290755271912,0.0729671418666839,0.0516863763332366,293.14373779296875,297.1499938964844,293.1499938964844,0.0496892109513282,-1460.523193359375,304.1490173339844,0.6924957036972046,0.0970203056931495,0.0926935002207756,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5474568009376526,0.050000000745058,0.2289315611124038,291.1440124511719,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1439819335937,1.0,0.1597826778888702,1.0,1.0,0.9810025691986084,1.0,-0.5908823013305664,0.2554616034030914,0.335420697927475,0.0910075306892395,0.0,0.0,0.0924498811364173,24.895545959472656,25.0,-0.241881638765335,-4183.1162109375,36.74217224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0932528302073478,0.0,0.0,0.0,0.0,1.0,0.0015464763855561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956798270344734,0.1002469807863235,-0.0045671560801565,0.0,9.463976311963052e-05,0.0,0.0,3.859366416931152,0.0,0.0,0.0,0.2695305347442627,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201545227319002,-875.3809204101562,304.1494140625,0.5918418765068054,0.0608730539679527,0.0555551350116729,293.146240234375,297.1499938964844,293.1499938964844,0.0238181017339229,-1000.8253173828124,304.1492919921875,0.6100881695747375,0.0661833807826042,0.0635168924927711,293.1521911621094,297.1499938964844,293.1499938964844,0.0289505384862422,-814.6736450195312,304.14947509765625,0.6296290755271912,0.0729671418666839,0.0516863763332366,293.14373779296875,297.1499938964844,293.1499938964844,0.0496892109513282,-1460.523193359375,304.1490173339844,0.6924957036972046,0.0970203056931495,0.0926935002207756,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.5474568009376526,0.050000000745058,0.2289315611124038,291.1440124511719,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1439819335937,1.0,0.1597826778888702,1.0,1.0,0.9810025691986084,1.0,-0.5908823013305664,0.2554616034030914,0.335420697927475,0.0910075306892395,0.0,0.0,0.0924498811364173,24.895545959472656,25.0,-0.241881638765335,-4183.1162109375,36.74217224121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167297363281,304.6648254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62109375,18000.0,0.0,0.0,0.0932528302073478,0.0,0.0,0.0,0.0,1.0,0.0015464763855561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0956798270344734,0.1002469807863235,-0.0045671560801565,0.0,9.463976311963052e-05,0.0,0.0,3.859366416931152,0.0,0.0,0.0,0.2695305347442627,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202938672155141,-878.4054565429688,304.1493835449219,0.5927596092224121,0.0610897578299045,0.0557467080652713,293.1453552246094,297.1499938964844,293.1499938964844,0.0240134336054325,-1004.8095092773438,304.1492004394531,0.6110753417015076,0.0664576962590217,0.063769593834877,293.15142822265625,297.1499938964844,293.1499938964844,0.0290612578392028,-815.4111938476562,304.1494140625,0.6299940943717957,0.0730659812688827,0.0517508760094642,293.14312744140625,297.1499938964844,293.1499938964844,0.0499272868037223,-1464.677978515625,304.14892578125,0.6933450698852539,0.0973033383488655,0.0929567590355873,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5475899577140808,0.050000000745058,0.2289267480373382,291.1438903808594,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.14385986328125,1.0,0.1598408669233322,1.0,1.0,0.9807117581367492,1.0,-0.5918030738830566,0.2557477056980133,0.3360553681850433,0.0914485603570938,0.0,0.0,0.0932764559984207,24.881288528442383,25.0,-0.1120858564972877,-4190.3134765625,36.82161712646485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0934170335531234,0.0,0.0,0.0,0.0,1.0,0.0014940419932827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959877371788024,0.1002615019679069,-0.0042737685143947,0.0,9.480641165282576e-05,0.0,0.0,3.860363245010376,0.0,0.0,0.0,0.2695465683937073,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202938672155141,-878.4054565429688,304.1493835449219,0.5927596092224121,0.0610897578299045,0.0557467080652713,293.1453552246094,297.1499938964844,293.1499938964844,0.0240134336054325,-1004.8095092773438,304.1492004394531,0.6110753417015076,0.0664576962590217,0.063769593834877,293.15142822265625,297.1499938964844,293.1499938964844,0.0290612578392028,-815.4111938476562,304.1494140625,0.6299940943717957,0.0730659812688827,0.0517508760094642,293.14312744140625,297.1499938964844,293.1499938964844,0.0499272868037223,-1464.677978515625,304.14892578125,0.6933450698852539,0.0973033383488655,0.0929567590355873,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438903808594,0.5475899577140808,0.050000000745058,0.2289267480373382,291.1438903808594,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.14385986328125,1.0,0.1598408669233322,1.0,1.0,0.9807117581367492,1.0,-0.5918030738830566,0.2557477056980133,0.3360553681850433,0.0914485603570938,0.0,0.0,0.0932764559984207,24.881288528442383,25.0,-0.1120858564972877,-4190.3134765625,36.82161712646485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1141662597656,304.6778259277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.0934170335531234,0.0,0.0,0.0,0.0,1.0,0.0014940419932827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0959877371788024,0.1002615019679069,-0.0042737685143947,0.0,9.480641165282576e-05,0.0,0.0,3.860363245010376,0.0,0.0,0.0,0.2695465683937073,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204396154731512,-881.549560546875,304.1493530273437,0.5937106013298035,0.0613156333565712,0.0559467189013958,293.1444702148437,297.1499938964844,293.1499938964844,0.0242268797010183,-1009.1368408203124,304.14910888671875,0.6121305227279663,0.0667557492852211,0.0640450492501258,293.1506652832031,297.1499938964844,293.1499938964844,0.029264798387885,-816.6865234375,304.1492919921875,0.630420446395874,0.0731865912675857,0.0518306978046894,293.1425170898437,297.1499938964844,293.1499938964844,0.0501760877668857,-1469.020263671875,304.1488647460937,0.6942322254180908,0.0976001769304275,0.0932333320379257,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5477265119552612,0.050000000745058,0.2289218306541443,291.1439514160156,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1439819335937,1.0,0.1599060893058776,1.0,1.0,0.9804208874702454,1.0,-0.5927954912185669,0.25606170296669,0.3367337584495544,0.0919103100895881,0.0,0.0,0.0940829515457153,24.86709976196289,25.0,0.1742236763238906,-4197.44873046875,36.908573150634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0935905650258064,0.0,0.0,0.0,0.0,1.0,0.0014394893078133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962930247187614,0.1002715900540351,-0.0039785644039511,0.0,9.498252620687708e-05,0.0,0.0,3.86118745803833,0.0,0.0,0.0,0.2695620656013489,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204396154731512,-881.549560546875,304.1493530273437,0.5937106013298035,0.0613156333565712,0.0559467189013958,293.1444702148437,297.1499938964844,293.1499938964844,0.0242268797010183,-1009.1368408203124,304.14910888671875,0.6121305227279663,0.0667557492852211,0.0640450492501258,293.1506652832031,297.1499938964844,293.1499938964844,0.029264798387885,-816.6865234375,304.1492919921875,0.630420446395874,0.0731865912675857,0.0518306978046894,293.1425170898437,297.1499938964844,293.1499938964844,0.0501760877668857,-1469.020263671875,304.1488647460937,0.6942322254180908,0.0976001769304275,0.0932333320379257,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439208984375,0.5477265119552612,0.050000000745058,0.2289218306541443,291.1439514160156,291.1499938964844,272.03076171875,271.598876953125,284.1312255859375,293.3182678222656,291.1439819335937,1.0,0.1599060893058776,1.0,1.0,0.9804208874702454,1.0,-0.5927954912185669,0.25606170296669,0.3367337584495544,0.0919103100895881,0.0,0.0,0.0940829515457153,24.86709976196289,25.0,0.1742236763238906,-4197.44873046875,36.908573150634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.6908264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.0935905650258064,0.0,0.0,0.0,0.0,1.0,0.0014394893078133,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0962930247187614,0.1002715900540351,-0.0039785644039511,0.0,9.498252620687708e-05,0.0,0.0,3.86118745803833,0.0,0.0,0.0,0.2695620656013489,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.0205146912485361,-883.161376953125,304.1493225097656,0.5941969156265259,0.0614317134022712,0.0560496337711811,293.14404296875,297.1499938964844,293.1499938964844,0.0243401862680912,-1011.423095703125,304.1490783691406,0.6126795411109924,0.0669133141636848,0.064190998673439,293.1502685546875,297.1499938964844,293.1499938964844,0.0293306838721036,-817.3958740234375,304.1492919921875,0.63065505027771,0.0732545182108879,0.0518760308623313,293.1422119140625,297.1499938964844,293.1499938964844,0.0503041520714759,-1471.2554931640625,304.1488647460937,0.6946886777877808,0.0977534353733062,0.0933763086795806,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.5477956533432007,0.050000000745058,0.2289193272590637,291.1440734863281,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1441345214844,1.0,0.1599413454532623,1.0,1.0,0.9802755117416382,1.0,-0.5933171510696411,0.2562285959720611,0.3370885550975799,0.0921486243605613,0.0,0.0,0.0944658517837524,24.86009407043457,25.0,0.3254368603229522,-4200.91650390625,36.95480346679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.6970520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.650390625,18000.0,0.0,0.0,0.0936799943447113,0.0,0.0,0.0,0.0,1.0,0.0014120108680799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0964396372437477,0.1002734005451202,-0.0038337628357112,0.0,9.50732792261988e-05,0.0,0.0,3.861466884613037,0.0,0.0,0.0,0.2695692479610443,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205911006778478,-884.796630859375,304.1493225097656,0.594689130783081,0.0615496002137661,0.0561542361974716,293.1435852050781,297.1499938964844,293.1499938964844,0.0244575515389442,-1013.7837524414062,304.1490173339844,0.6132404804229736,0.0670760050415992,0.0643418952822685,293.14990234375,297.1499938964844,293.1499938964844,0.0293936338275671,-818.154052734375,304.1493225097656,0.6309025287628174,0.0733271241188049,0.0519246757030487,293.1419372558594,297.1499938964844,293.1499938964844,0.0504344031214714,-1473.529052734375,304.1488342285156,0.6951525211334229,0.097909539937973,0.0935220494866371,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5478652715682983,0.050000000745058,0.2289168238639831,291.14422607421875,291.1499938964844,272.0256652832031,271.5902709960937,284.1331787109375,293.3183288574219,291.1443176269531,1.0,0.1599782407283783,1.0,1.0,0.9801322817802428,1.0,-0.5938540697097778,0.2564013004302978,0.3374527394771576,0.092391550540924,0.0,0.0,0.0948322564363479,24.853172302246094,25.0,0.4626647233963012,-4204.29443359375,37.002716064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,304.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.671875,18000.0,0.0,0.0,0.0937704816460609,0.0,0.0,0.0,0.0,1.0,0.0013846955262124,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965807363390922,0.1002731472253799,-0.0036924150772392,0.0,9.516511636320502e-05,0.0,0.0,3.861658334732056,0.0,0.0,0.0,0.2695759832859039,4.0,0.0,1.0
313620,293.143310546875,297.1499938964844,293.1499938964844,0.02068442851305,-886.7874145507812,304.1492919921875,0.5952865481376648,0.0616932362318038,0.0562817640602588,293.14306640625,297.1499938964844,293.1499938964844,0.0246034618467092,-1016.7083740234376,304.14898681640625,0.6139274835586548,0.0672775134444236,0.0645290464162826,293.1494445800781,297.1499938964844,293.1499938964844,0.0294679664075374,-819.1231079101562,304.1493225097656,0.6312155723571777,0.0734200701117515,0.0519871637225151,293.1416015625,297.1499938964844,293.1499938964844,0.0505933836102485,-1476.3046875,304.1488037109375,0.6957178115844727,0.0981002897024154,0.0937002748250961,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5479491949081421,0.050000000745058,0.228913813829422,291.1444702148437,291.1499938964844,272.0238952636719,271.58624267578125,284.13494873046875,293.318359375,291.14459228515625,1.0,0.1600245684385299,1.0,1.0,0.9799605011940002,1.0,-0.594516932964325,0.2566156089305877,0.3379013538360595,0.0926889181137085,0.0,0.0,0.0952488780021667,24.844985961914062,25.0,0.6018500924110413,-4208.220703125,37.06230163574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,304.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.0938797742128372,0.0,0.0,0.0,0.0,1.0,0.0013523534871637,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096742033958435,0.1002704426646232,-0.0035284096375107,0.0,9.527603833703324e-05,0.0,0.0,3.861783504486084,0.0,0.0,0.0,0.2695834338665008,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207475833594799,-888.1305541992188,304.1492919921875,0.5956883430480957,0.061790183186531,0.0563679002225399,293.1427307128906,297.1499938964844,293.1499938964844,0.0247036628425121,-1018.7105102539062,304.1489562988281,0.6143929958343506,0.0674154162406921,0.0646572485566139,293.1491394042969,297.1499938964844,293.1499938964844,0.0295178070664405,-819.8042602539062,304.1493225097656,0.631433367729187,0.0734853744506836,0.0520311892032623,293.141357421875,297.1499938964844,293.1499938964844,0.0507008805871009,-1478.1820068359375,304.1487731933594,0.6960995197296143,0.0982293859124183,0.0938209593296051,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5480053424835205,0.050000000745058,0.2289117872714996,291.1446838378906,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.144775390625,1.0,0.1600566506385803,1.0,1.0,0.979845941066742,1.0,-0.5949694514274597,0.2567624747753143,0.3382069766521454,0.0928905457258224,0.0,0.0,0.0955122336745262,24.839609146118164,25.0,0.6798499226570129,-4210.75830078125,37.10322952270508,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.71405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0939527004957199,0.0,0.0,0.0,0.0,1.0,0.0013311500661075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968444794416427,0.1002673432230949,-0.0034228658769279,0.0,9.535004937788472e-05,0.0,0.0,3.861809253692627,0.0,0.0,0.0,0.2695880234241485,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209089517593383,-891.54833984375,304.1492614746094,0.5967052578926086,0.0620368830859661,0.0565872676670551,293.1418762207031,297.1499938964844,293.1499938964844,0.0249652881175279,-1023.9149169921876,304.1488647460937,0.6155850291252136,0.0677734985947609,0.0649906545877456,293.1483764648437,297.1499938964844,293.1499938964844,0.0296477917581796,-821.6478881835938,304.1493530273437,0.6320123672485352,0.0736613199114799,0.052150260657072,293.14080810546875,297.1499938964844,293.1499938964844,0.0509753748774528,-1482.977783203125,304.1487121582031,0.6970707774162292,0.0985591858625412,0.0941295698285102,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5481460094451904,0.050000000745058,0.2289067357778549,291.1452331542969,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14532470703125,1.0,0.1601414382457733,1.0,1.0,0.9795595407485962,1.0,-0.5961400270462036,0.2571446001529693,0.3389954566955566,0.0934069827198982,0.0,0.0,0.0961122661828994,24.826534271240234,25.0,0.7848363518714905,-4216.78955078125,37.210105895996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,304.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0941331833600997,0.0,0.0,0.0,0.0,1.0,0.0012801840202882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970791354775428,0.1002547368407249,-0.0031756018288433,0.0,9.553322161082178e-05,0.0,0.0,3.8616535663604736,0.0,0.0,0.0,0.269597977399826,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209089517593383,-891.54833984375,304.1492614746094,0.5967052578926086,0.0620368830859661,0.0565872676670551,293.1418762207031,297.1499938964844,293.1499938964844,0.0249652881175279,-1023.9149169921876,304.1488647460937,0.6155850291252136,0.0677734985947609,0.0649906545877456,293.1483764648437,297.1499938964844,293.1499938964844,0.0296477917581796,-821.6478881835938,304.1493530273437,0.6320123672485352,0.0736613199114799,0.052150260657072,293.14080810546875,297.1499938964844,293.1499938964844,0.0509753748774528,-1482.977783203125,304.1487121582031,0.6970707774162292,0.0985591858625412,0.0941295698285102,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.5481460094451904,0.050000000745058,0.2289067357778549,291.1452331542969,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14532470703125,1.0,0.1601414382457733,1.0,1.0,0.9795595407485962,1.0,-0.5961400270462036,0.2571446001529693,0.3389954566955566,0.0934069827198982,0.0,0.0,0.0961122661828994,24.826534271240234,25.0,0.7848363518714905,-4216.78955078125,37.210105895996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1069030761719,304.7237243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.767578125,18000.0,0.0,0.0,0.0941331833600997,0.0,0.0,0.0,0.0,1.0,0.0012801840202882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0970791354775428,0.1002547368407249,-0.0031756018288433,0.0,9.553322161082178e-05,0.0,0.0,3.8616535663604736,0.0,0.0,0.0,0.269597977399826,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210749078541994,-895.043701171875,304.14923095703125,0.5977358222007751,0.062288898974657,0.0568115748465061,293.1410522460937,297.1499938964844,293.1499938964844,0.0252416618168354,-1029.3785400390625,304.1487731933594,0.6168103814125061,0.068148598074913,0.0653405413031578,293.14764404296875,297.1499938964844,293.1499938964844,0.0297890566289424,-823.6746826171875,304.1493225097656,0.6326358914375305,0.0738538056612014,0.0522810891270637,293.1402893066406,297.1499938964844,293.1499938964844,0.0512573979794979,-1487.9095458984375,304.148681640625,0.6980626583099365,0.0988978669047355,0.0944468155503273,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5482866764068604,0.050000000745058,0.2289016991853714,291.1457824707031,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.1458740234375,1.0,0.1602323055267334,1.0,1.0,0.979276180267334,1.0,-0.5973608493804932,0.2575455009937286,0.3398153185844421,0.093939796090126,0.0,0.0,0.0966372191905975,24.814023971557617,25.0,0.7799140810966492,-4222.4140625,37.32294845581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0943075343966484,0.0,0.0,0.0,0.0,1.0,0.0012325980933383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972851663827896,0.1002381294965744,-0.0029529593884944,0.0,9.57101583480835e-05,0.0,0.0,3.861299514770508,0.0,0.0,0.0,0.2696061432361603,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210749078541994,-895.043701171875,304.14923095703125,0.5977358222007751,0.062288898974657,0.0568115748465061,293.1410522460937,297.1499938964844,293.1499938964844,0.0252416618168354,-1029.3785400390625,304.1487731933594,0.6168103814125061,0.068148598074913,0.0653405413031578,293.14764404296875,297.1499938964844,293.1499938964844,0.0297890566289424,-823.6746826171875,304.1493225097656,0.6326358914375305,0.0738538056612014,0.0522810891270637,293.1402893066406,297.1499938964844,293.1499938964844,0.0512573979794979,-1487.9095458984375,304.148681640625,0.6980626583099365,0.0988978669047355,0.0944468155503273,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5482866764068604,0.050000000745058,0.2289016991853714,291.1457824707031,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184509277344,291.1458740234375,1.0,0.1602323055267334,1.0,1.0,0.979276180267334,1.0,-0.5973608493804932,0.2575455009937286,0.3398153185844421,0.093939796090126,0.0,0.0,0.0966372191905975,24.814023971557617,25.0,0.7799140810966492,-4222.4140625,37.32294845581055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10675048828125,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.80859375,18000.0,0.0,0.0,0.0943075343966484,0.0,0.0,0.0,0.0,1.0,0.0012325980933383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0972851663827896,0.1002381294965744,-0.0029529593884944,0.0,9.57101583480835e-05,0.0,0.0,3.861299514770508,0.0,0.0,0.0,0.2696061432361603,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212452746927738,-898.612548828125,304.1492004394531,0.5987771153450012,0.0625456869602203,0.0570403262972831,293.1402282714844,297.1499938964844,293.1499938964844,0.0255322940647602,-1035.0882568359375,304.1487121582031,0.6180650591850281,0.0685395300388336,0.0657057911157608,293.1469116210937,297.1499938964844,293.1499938964844,0.0299509726464748,-825.87890625,304.1492919921875,0.6333016157150269,0.0740620717406272,0.0524231493473053,293.1398010253906,297.1499938964844,293.1499938964844,0.0515466071665287,-1492.972412109375,304.1486511230469,0.699072539806366,0.0992447063326835,0.09477199614048,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5484268665313721,0.050000000745058,0.228896677494049,291.1462707519531,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1463928222656,1.0,0.1603290736675262,1.0,1.0,0.9789928197860718,1.0,-0.5986284017562866,0.2579638659954071,0.3406645655632019,0.0944883674383163,0.0,0.0,0.0970963016152381,24.802141189575195,25.0,0.6966776251792908,-4227.693359375,37.4415168762207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0944717824459075,0.0,0.0,0.0,0.0,1.0,0.0011887163855135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974654182791709,0.1002201288938522,-0.0027547106146812,0.0,9.587685053702444e-05,0.0,0.0,3.8608529567718506,0.0,0.0,0.0,0.2696129083633423,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212452746927738,-898.612548828125,304.1492004394531,0.5987771153450012,0.0625456869602203,0.0570403262972831,293.1402282714844,297.1499938964844,293.1499938964844,0.0255322940647602,-1035.0882568359375,304.1487121582031,0.6180650591850281,0.0685395300388336,0.0657057911157608,293.1469116210937,297.1499938964844,293.1499938964844,0.0299509726464748,-825.87890625,304.1492919921875,0.6333016157150269,0.0740620717406272,0.0524231493473053,293.1398010253906,297.1499938964844,293.1499938964844,0.0515466071665287,-1492.972412109375,304.1486511230469,0.699072539806366,0.0992447063326835,0.09477199614048,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5484268665313721,0.050000000745058,0.228896677494049,291.1462707519531,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.1463928222656,1.0,0.1603290736675262,1.0,1.0,0.9789928197860718,1.0,-0.5986284017562866,0.2579638659954071,0.3406645655632019,0.0944883674383163,0.0,0.0,0.0970963016152381,24.802141189575195,25.0,0.6966776251792908,-4227.693359375,37.4415168762207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10748291015625,304.7393493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0944717824459075,0.0,0.0,0.0,0.0,1.0,0.0011887163855135,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0974654182791709,0.1002201288938522,-0.0027547106146812,0.0,9.587685053702444e-05,0.0,0.0,3.8608529567718506,0.0,0.0,0.0,0.2696129083633423,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213320199400186,-900.4224243164062,304.1492004394531,0.5993009209632874,0.0626756697893142,0.0571561865508556,293.13983154296875,297.1499938964844,293.1499938964844,0.0256826672703027,-1038.0286865234375,304.148681640625,0.6187018752098083,0.068740427494049,0.0658936947584152,293.14654541015625,297.1499938964844,293.1499938964844,0.030037997290492,-827.0446166992188,304.1492614746094,0.6336492300033569,0.0741717293858528,0.0524981245398521,293.1395568847656,297.1499938964844,293.1499938964844,0.0516937226057052,-1495.550048828125,304.14862060546875,0.6995832920074463,0.0994209125638008,0.0949373021721839,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.548496663570404,0.050000000745058,0.2288941890001297,291.1465148925781,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,293.31854248046875,291.1466064453125,1.0,0.1603795439004898,1.0,1.0,0.9788511395454408,1.0,-0.5992783308029175,0.2581789493560791,0.3410993814468384,0.0947682857513427,0.0,0.0,0.0973054394125938,24.796445846557617,25.0,0.6404402256011963,-4230.22900390625,37.50281524658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081848144531,304.74267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.853515625,18000.0,0.0,0.0,0.094549186527729,0.0,0.0,0.0,0.0,1.0,0.0011681038886308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975474342703819,0.1002113670110702,-0.0026639325078576,0.0,9.595540177542716e-05,0.0,0.0,3.860626697540283,0.0,0.0,0.0,0.2696159183979034,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.021419795230031,-902.2488403320312,304.149169921875,0.5998265147209167,0.0628066882491111,0.0572729967534542,293.13946533203125,297.1499938964844,293.1499938964844,0.0258363932371139,-1041.0250244140625,304.14862060546875,0.6193447709083557,0.0689448714256286,0.0660850405693054,293.1462097167969,297.1499938964844,293.1499938964844,0.0301283132284879,-828.253173828125,304.14923095703125,0.6340064406394958,0.074285052716732,0.0525757111608982,293.13934326171875,297.1499938964844,293.1499938964844,0.0518424920737743,-1498.1580810546875,304.1485900878906,0.7000977396965027,0.0995989590883255,0.0951043739914894,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5485662221908569,0.050000000745058,0.2288917005062103,291.1466979980469,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14678955078125,1.0,0.1604314297437667,1.0,1.0,0.9787120223045348,1.0,-0.5999388098716736,0.2583979070186615,0.3415409028530121,0.0950518548488617,0.0,0.0,0.0975025594234466,24.79092597961425,25.0,0.5782538056373596,-4232.705078125,37.56546401977539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10906982421875,304.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0946228951215744,0.0,0.0,0.0,0.0,1.0,0.0011483589187264,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976246148347854,0.1002030000090599,-0.0025783842429518,0.0,9.603020589565858e-05,0.0,0.0,3.860408782958984,0.0,0.0,0.0,0.2696187198162079,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215981919318437,-905.94580078125,304.1491394042969,0.6008815169334412,0.0630713999271392,0.0575091242790222,293.13873291015625,297.1499938964844,293.1499938964844,0.0261530224233865,-1047.167236328125,304.1485595703125,0.6206457018852234,0.0693631023168563,0.066476859152317,293.1455078125,297.1499938964844,293.1499938964844,0.0303178280591964,-830.7855834960938,304.149169921875,0.6347470283508301,0.0745215341448783,0.0527379363775253,293.1388854980469,297.1499938964844,293.1499938964844,0.0521444603800773,-1503.45703125,304.1485595703125,0.70113605260849,0.099959909915924,0.095443271100521,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5487043857574463,0.050000000745058,0.2288867533206939,291.14703369140625,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1470947265625,1.0,0.1605390608310699,1.0,1.0,0.9784336686134338,1.0,-0.6012879014015198,0.2588458955287933,0.3424420058727264,0.0956294164061546,0.0,0.0,0.0978692919015884,24.7804012298584,25.0,0.4509584009647369,-4237.5185546875,37.69443130493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,304.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0947591438889503,0.0,0.0,0.0,0.0,1.0,0.0011110363993793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977677479386329,0.1001881957054138,-0.002420448930934,0.0,9.616848547011614e-05,0.0,0.0,3.8600316047668457,0.0,0.0,0.0,0.2696239948272705,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215981919318437,-905.94580078125,304.1491394042969,0.6008815169334412,0.0630713999271392,0.0575091242790222,293.13873291015625,297.1499938964844,293.1499938964844,0.0261530224233865,-1047.167236328125,304.1485595703125,0.6206457018852234,0.0693631023168563,0.066476859152317,293.1455078125,297.1499938964844,293.1499938964844,0.0303178280591964,-830.7855834960938,304.149169921875,0.6347470283508301,0.0745215341448783,0.0527379363775253,293.1388854980469,297.1499938964844,293.1499938964844,0.0521444603800773,-1503.45703125,304.1485595703125,0.70113605260849,0.099959909915924,0.095443271100521,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.5487043857574463,0.050000000745058,0.2288867533206939,291.14703369140625,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,293.3186340332031,291.1470947265625,1.0,0.1605390608310699,1.0,1.0,0.9784336686134338,1.0,-0.6012879014015198,0.2588458955287933,0.3424420058727264,0.0956294164061546,0.0,0.0,0.0978692919015884,24.7804012298584,25.0,0.4509584009647369,-4237.5185546875,37.69443130493164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,304.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.875,18000.0,0.0,0.0,0.0947591438889503,0.0,0.0,0.0,0.0,1.0,0.0011110363993793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977677479386329,0.1001881957054138,-0.002420448930934,0.0,9.616848547011614e-05,0.0,0.0,3.8600316047668457,0.0,0.0,0.0,0.2696239948272705,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217799078673124,-909.69091796875,304.1491394042969,0.6019391417503357,0.0633390471339225,0.0577479973435401,293.1380310058594,297.1499938964844,293.1499938964844,0.0264806896448135,-1053.4796142578125,304.14849853515625,0.6219613552093506,0.069791629910469,0.0668787732720375,293.1448669433594,297.1499938964844,293.1499938964844,0.0305174589157104,-833.44775390625,304.14910888671875,0.6355168223381042,0.0747690498828888,0.0529081039130687,293.1384582519531,297.1499938964844,293.1499938964844,0.0524513311684131,-1508.848388671875,304.1485290527344,0.7021840214729309,0.100326307117939,0.0957874730229377,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5488414168357849,0.050000000745058,0.2288818657398224,291.1473083496094,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.3186950683594,291.1473693847656,1.0,0.16065114736557,1.0,1.0,0.9781553149223328,1.0,-0.6026683449745178,0.259304791688919,0.3433635532855987,0.0962195992469787,0.0,0.0,0.0982097685337066,24.7705078125,25.0,0.3381656408309936,-4242.193359375,37.82762908935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,304.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0948817282915115,0.0,0.0,0.0,0.0,1.0,0.0010758684948086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097900167107582,0.1001763194799423,-0.0022761528380215,0.0,9.629288979340345e-05,0.0,0.0,3.8597524166107178,0.0,0.0,0.0,0.269629031419754,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217799078673124,-909.69091796875,304.1491394042969,0.6019391417503357,0.0633390471339225,0.0577479973435401,293.1380310058594,297.1499938964844,293.1499938964844,0.0264806896448135,-1053.4796142578125,304.14849853515625,0.6219613552093506,0.069791629910469,0.0668787732720375,293.1448669433594,297.1499938964844,293.1499938964844,0.0305174589157104,-833.44775390625,304.14910888671875,0.6355168223381042,0.0747690498828888,0.0529081039130687,293.1384582519531,297.1499938964844,293.1499938964844,0.0524513311684131,-1508.848388671875,304.1485290527344,0.7021840214729309,0.100326307117939,0.0957874730229377,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5488414168357849,0.050000000745058,0.2288818657398224,291.1473083496094,291.1499938964844,272.04998779296875,271.5835876464844,284.1753234863281,293.3186950683594,291.1473693847656,1.0,0.16065114736557,1.0,1.0,0.9781553149223328,1.0,-0.6026683449745178,0.259304791688919,0.3433635532855987,0.0962195992469787,0.0,0.0,0.0982097685337066,24.7705078125,25.0,0.3381656408309936,-4242.193359375,37.82762908935547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,304.75701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0948817282915115,0.0,0.0,0.0,0.0,1.0,0.0010758684948086,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097900167107582,0.1001763194799423,-0.0022761528380215,0.0,9.629288979340345e-05,0.0,0.0,3.8597524166107178,0.0,0.0,0.0,0.269629031419754,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219649244099855,-913.4829711914062,304.14910888671875,0.6029982566833496,0.0636095106601715,0.0579895228147506,293.1373596191406,297.1499938964844,293.1499938964844,0.0268344096839427,-1059.9229736328125,304.1484069824219,0.6232917904853821,0.070230133831501,0.0672905370593071,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272896170616,-836.2398681640625,304.1490478515625,0.6363155841827393,0.0750275701284408,0.0530862249433994,293.1380920410156,297.1499938964844,293.1499938964844,0.0527630895376205,-1514.3323974609375,304.14849853515625,0.7032409310340881,0.1006981953978538,0.0961370393633842,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1474914550781,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.14752197265625,1.0,0.1607678681612014,1.0,1.0,0.9778802990913392,1.0,-0.6040799021720886,0.2597744166851043,0.3443054556846618,0.0968223512172699,0.0,0.0,0.0985286459326744,24.761350631713867,25.0,0.2373961508274078,-4246.751953125,37.96516799926758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,304.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0949896201491355,0.0,0.0,0.0,0.0,1.0,0.0010425725486129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098023697733879,0.1001672819256782,-0.0021435879170894,0.0,9.640238567953928e-05,0.0,0.0,3.859572172164917,0.0,0.0,0.0,0.2696339190006256,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219649244099855,-913.4829711914062,304.14910888671875,0.6029982566833496,0.0636095106601715,0.0579895228147506,293.1373596191406,297.1499938964844,293.1499938964844,0.0268344096839427,-1059.9229736328125,304.1484069824219,0.6232917904853821,0.070230133831501,0.0672905370593071,293.14422607421875,297.1499938964844,293.1499938964844,0.0307272896170616,-836.2398681640625,304.1490478515625,0.6363155841827393,0.0750275701284408,0.0530862249433994,293.1380920410156,297.1499938964844,293.1499938964844,0.0527630895376205,-1514.3323974609375,304.14849853515625,0.7032409310340881,0.1006981953978538,0.0961370393633842,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5489767789840698,0.050000000745058,0.2288770526647567,291.1474914550781,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.14752197265625,1.0,0.1607678681612014,1.0,1.0,0.9778802990913392,1.0,-0.6040799021720886,0.2597744166851043,0.3443054556846618,0.0968223512172699,0.0,0.0,0.0985286459326744,24.761350631713867,25.0,0.2373961508274078,-4246.751953125,37.96516799926758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,304.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8828125,18000.0,0.0,0.0,0.0949896201491355,0.0,0.0,0.0,0.0,1.0,0.0010425725486129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.098023697733879,0.1001672819256782,-0.0021435879170894,0.0,9.640238567953928e-05,0.0,0.0,3.859572172164917,0.0,0.0,0.0,0.2696339190006256,4.0,0.0,1.0
