time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221529118716716,-917.3145141601562,304.14910888671875,0.6040566563606262,0.0638822615146637,0.0582332238554954,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514821797609,-1066.52978515625,304.1484069824219,0.6246325969696045,0.0706765577197074,0.0677102580666542,293.1436462402344,297.1499938964844,293.1499938964844,0.0309459213167428,-839.1425170898438,304.1490173339844,0.6371384859085083,0.0752952843904495,0.0532710589468479,293.1377258300781,297.1499938964844,293.1499938964844,0.0530790947377681,-1519.8983154296875,304.1484680175781,0.7043045163154602,0.1010748296976089,0.0964912474155426,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5491101741790771,0.050000000745058,0.2288723140954971,291.1476135253906,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14764404296875,1.0,0.1608887761831283,1.0,1.0,0.9776052236557008,1.0,-0.6055173277854919,0.2602526247501373,0.345264732837677,0.0974367186427116,0.0,0.0,0.098836526274681,24.752933502197266,25.0,0.1397340446710586,-4251.234375,38.10654067993164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0950847044587135,0.0,0.0,0.0,0.0,1.0,0.0010104191023856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981421917676925,0.1001615151762962,-0.0020193173550069,0.0,9.64988867053762e-05,0.0,0.0,3.859511375427246,0.0,0.0,0.0,0.2696389257907867,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221529118716716,-917.3145141601562,304.14910888671875,0.6040566563606262,0.0638822615146637,0.0582332238554954,293.1367492675781,297.1499938964844,293.1499938964844,0.0271514821797609,-1066.52978515625,304.1484069824219,0.6246325969696045,0.0706765577197074,0.0677102580666542,293.1436462402344,297.1499938964844,293.1499938964844,0.0309459213167428,-839.1425170898438,304.1490173339844,0.6371384859085083,0.0752952843904495,0.0532710589468479,293.1377258300781,297.1499938964844,293.1499938964844,0.0530790947377681,-1519.8983154296875,304.1484680175781,0.7043045163154602,0.1010748296976089,0.0964912474155426,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5491101741790771,0.050000000745058,0.2288723140954971,291.1476135253906,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.14764404296875,1.0,0.1608887761831283,1.0,1.0,0.9776052236557008,1.0,-0.6055173277854919,0.2602526247501373,0.345264732837677,0.0974367186427116,0.0,0.0,0.098836526274681,24.752933502197266,25.0,0.1397340446710586,-4251.234375,38.10654067993164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.7666320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87890625,18000.0,0.0,0.0,0.0950847044587135,0.0,0.0,0.0,0.0,1.0,0.0010104191023856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981421917676925,0.1001615151762962,-0.0020193173550069,0.0,9.64988867053762e-05,0.0,0.0,3.859511375427246,0.0,0.0,0.0,0.2696389257907867,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222479123622179,-919.2428588867188,304.1490783691406,0.6045848727226257,0.0640193521976471,0.058355763554573,293.1364440917969,297.1499938964844,293.1499938964844,0.0272937528789043,-1069.8870849609375,304.1484375,0.6253054738044739,0.0709021016955375,0.0679225102066993,293.1433410644531,297.1499938964844,293.1499938964844,0.0310580935329198,-840.6292724609375,304.14898681640625,0.6375574469566345,0.0754320323467254,0.0533656142652034,293.1375427246094,297.1499938964844,293.1499938964844,0.0532385148108005,-1522.708740234375,304.1484680175781,0.7048380970954895,0.1012647151947021,0.0966699048876762,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5491759777069092,0.050000000745058,0.2288699597120285,291.14764404296875,291.1499938964844,272.073486328125,271.59375,284.1977233886719,293.31884765625,291.1476745605469,1.0,0.1609506607055664,1.0,1.0,0.977467715740204,1.0,-0.6062442064285278,0.2604943215847015,0.3457499146461487,0.0977478623390197,0.0,0.0,0.0989893227815628,24.74901008605957,25.0,0.0930069908499717,-4253.45947265625,38.17852020263672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,304.76885986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.876953125,18000.0,0.0,0.0,0.0951281860470771,0.0,0.0,0.0,0.0,1.0,0.0009945274796336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982007309794426,0.1001599878072738,-0.0019592575263231,0.0,9.654301538830624e-05,0.0,0.0,3.859533071517944,0.0,0.0,0.0,0.2696415185928345,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223435293883085,-921.1783447265624,304.1490783691406,0.6051121950149536,0.0641568601131439,0.0584786906838417,293.1361694335937,297.1499938964844,293.1499938964844,0.0274307187646627,-1073.2537841796875,304.1484680175781,0.6259793639183044,0.0711289271712303,0.0681360512971878,293.14306640625,297.1499938964844,293.1499938964844,0.031171916052699,-842.1361694335938,304.1489562988281,0.6379806399345398,0.0755704194307327,0.0534613840281963,293.13739013671875,297.1499938964844,293.1499938964844,0.0533987656235694,-1525.535888671875,304.1484375,0.7053725123405457,0.1014555767178535,0.0968494936823844,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5492412447929382,0.050000000745058,0.2288676500320434,291.1476745605469,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.1476745605469,1.0,0.1610134243965149,1.0,1.0,0.9773327112197876,1.0,-0.6069756746292114,0.2607372999191284,0.346238374710083,0.0980614423751831,0.0,0.0,0.0991426706314086,24.745275497436523,25.0,0.0485483594238758,-4255.68017578125,38.25127410888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,304.7710266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.87109375,18000.0,0.0,0.0,0.0951694175601005,0.0,0.0,0.0,0.0,1.0,0.000978632713668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982593223452568,0.1001594066619873,-0.0019000869942829,0.0,9.6584866696503e-05,0.0,0.0,3.859591484069824,0.0,0.0,0.0,0.2696442306041717,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225365348160266,-925.0687255859376,304.1490783691406,0.6061631441116333,0.0644328817725181,0.0587255544960498,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011711150407,-1080.04345703125,304.1485290527344,0.627328634262085,0.0715855062007904,0.0685662627220153,293.142578125,297.1499938964844,293.1499938964844,0.031403861939907,-845.201416015625,304.14892578125,0.6388372778892517,0.0758511796593666,0.0536559857428073,293.1370544433594,297.1499938964844,293.1499938964844,0.0537215694785118,-1531.2362060546875,304.1484375,0.7064432501792908,0.1018398776650428,0.0972112640738487,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.549369752407074,0.050000000745058,0.2288630902767181,291.1476745605469,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14764404296875,1.0,0.1611414104700088,1.0,1.0,0.9770627617836,1.0,-0.6084505319595337,0.2612265050411224,0.3472239971160888,0.0986958518624305,0.0,0.0,0.0994548723101615,24.7383975982666,25.0,-0.0341002121567726,-4260.12646484375,38.3989486694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0952464416623115,0.0,0.0,0.0,0.0,1.0,0.0009464264730922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983781591057777,0.1001611202955246,-0.001782959094271,0.0,9.66630323091522e-05,0.0,0.0,3.859822988510132,0.0,0.0,0.0,0.2696500122547149,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225365348160266,-925.0687255859376,304.1490783691406,0.6061631441116333,0.0644328817725181,0.0587255544960498,293.1356506347656,297.1499938964844,293.1499938964844,0.0277011711150407,-1080.04345703125,304.1485290527344,0.627328634262085,0.0715855062007904,0.0685662627220153,293.142578125,297.1499938964844,293.1499938964844,0.031403861939907,-845.201416015625,304.14892578125,0.6388372778892517,0.0758511796593666,0.0536559857428073,293.1370544433594,297.1499938964844,293.1499938964844,0.0537215694785118,-1531.2362060546875,304.1484375,0.7064432501792908,0.1018398776650428,0.0972112640738487,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.549369752407074,0.050000000745058,0.2288630902767181,291.1476745605469,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.14764404296875,1.0,0.1611414104700088,1.0,1.0,0.9770627617836,1.0,-0.6084505319595337,0.2612265050411224,0.3472239971160888,0.0986958518624305,0.0,0.0,0.0994548723101615,24.7383975982666,25.0,-0.0341002121567726,-4260.12646484375,38.3989486694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,304.7752380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.861328125,18000.0,0.0,0.0,0.0952464416623115,0.0,0.0,0.0,0.0,1.0,0.0009464264730922,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983781591057777,0.1001611202955246,-0.001782959094271,0.0,9.66630323091522e-05,0.0,0.0,3.859822988510132,0.0,0.0,0.0,0.2696500122547149,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227316077798604,-928.9791259765624,304.1490478515625,0.6072076559066772,0.0647099167108535,0.0589734390377998,293.1351928710937,297.1499938964844,293.1499938964844,0.0279796700924634,-1086.86767578125,304.1485595703125,0.6286764144897461,0.0720443949103355,0.0689991489052772,293.14208984375,297.1499938964844,293.1499938964844,0.0316400937736034,-848.316162109375,304.1488952636719,0.6397029757499695,0.0761355310678482,0.0538534745573997,293.13677978515625,297.1499938964844,293.1499938964844,0.0540469884872436,-1536.990234375,304.1484069824219,0.7075146436691284,0.1022271662950515,0.0975760072469711,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.549495279788971,0.050000000745058,0.2288586348295211,291.1475830078125,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1475830078125,1.0,0.1612723469734192,1.0,1.0,0.976792812347412,1.0,-0.6099369525909424,0.2617182433605194,0.3482186794281006,0.0993388593196868,0.0,0.0,0.0997801944613456,24.73232650756836,25.0,-0.1099167093634605,-4264.6083984375,38.549095153808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0953187271952629,0.0,0.0,0.0,0.0,1.0,0.0009129997924901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985014885663986,0.10016680508852,-0.0016653112834319,0.0,9.6736395789776e-05,0.0,0.0,3.860215663909912,0.0,0.0,0.0,0.2696563899517059,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227316077798604,-928.9791259765624,304.1490478515625,0.6072076559066772,0.0647099167108535,0.0589734390377998,293.1351928710937,297.1499938964844,293.1499938964844,0.0279796700924634,-1086.86767578125,304.1485595703125,0.6286764144897461,0.0720443949103355,0.0689991489052772,293.14208984375,297.1499938964844,293.1499938964844,0.0316400937736034,-848.316162109375,304.1488952636719,0.6397029757499695,0.0761355310678482,0.0538534745573997,293.13677978515625,297.1499938964844,293.1499938964844,0.0540469884872436,-1536.990234375,304.1484069824219,0.7075146436691284,0.1022271662950515,0.0975760072469711,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.549495279788971,0.050000000745058,0.2288586348295211,291.1475830078125,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1475830078125,1.0,0.1612723469734192,1.0,1.0,0.976792812347412,1.0,-0.6099369525909424,0.2617182433605194,0.3482186794281006,0.0993388593196868,0.0,0.0,0.0997801944613456,24.73232650756836,25.0,-0.1099167093634605,-4264.6083984375,38.549095153808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.845703125,18000.0,0.0,0.0,0.0953187271952629,0.0,0.0,0.0,0.0,1.0,0.0009129997924901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0985014885663986,0.10016680508852,-0.0016653112834319,0.0,9.6736395789776e-05,0.0,0.0,3.860215663909912,0.0,0.0,0.0,0.2696563899517059,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229284856468439,-932.9039916992188,304.1490478515625,0.6082441806793213,0.0649876147508621,0.059222012758255,293.1347961425781,297.1499938964844,293.1499938964844,0.0282621253281831,-1093.71630859375,304.1485595703125,0.6300187706947327,0.0725037455558776,0.0694329142570495,293.1416931152344,297.1499938964844,293.1499938964844,0.0318789258599281,-851.4578857421875,304.1488647460937,0.6405721306800842,0.0764215141534805,0.0540524460375309,293.1365051269531,297.1499938964844,293.1499938964844,0.0543745383620262,-1542.7896728515625,304.1484069824219,0.7085846066474915,0.1026169508695602,0.0979432389140129,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1474914550781,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1474609375,1.0,0.1614057719707489,1.0,1.0,0.9765267372131348,1.0,-0.6114301681518555,0.2622103989124298,0.3492197394371032,0.0999894440174102,0.0,0.0,0.1001248583197593,24.727075576782227,25.0,-0.1784778386354446,-4269.16357421875,38.70124053955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0953892096877098,0.0,0.0,0.0,0.0,1.0,0.0008775305468589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986317843198776,0.1001766324043273,-0.0015448433114215,0.0,9.680792572908103e-05,0.0,0.0,3.8607800006866455,0.0,0.0,0.0,0.2696635723114013,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229284856468439,-932.9039916992188,304.1490478515625,0.6082441806793213,0.0649876147508621,0.059222012758255,293.1347961425781,297.1499938964844,293.1499938964844,0.0282621253281831,-1093.71630859375,304.1485595703125,0.6300187706947327,0.0725037455558776,0.0694329142570495,293.1416931152344,297.1499938964844,293.1499938964844,0.0318789258599281,-851.4578857421875,304.1488647460937,0.6405721306800842,0.0764215141534805,0.0540524460375309,293.1365051269531,297.1499938964844,293.1499938964844,0.0543745383620262,-1542.7896728515625,304.1484069824219,0.7085846066474915,0.1026169508695602,0.0979432389140129,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1474914550781,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.1474609375,1.0,0.1614057719707489,1.0,1.0,0.9765267372131348,1.0,-0.6114301681518555,0.2622103989124298,0.3492197394371032,0.0999894440174102,0.0,0.0,0.1001248583197593,24.727075576782227,25.0,-0.1784778386354446,-4269.16357421875,38.70124053955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,304.7834777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0953892096877098,0.0,0.0,0.0,0.0,1.0,0.0008775305468589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986317843198776,0.1001766324043273,-0.0015448433114215,0.0,9.680792572908103e-05,0.0,0.0,3.8607800006866455,0.0,0.0,0.0,0.2696635723114013,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231271181255579,-936.8422241210938,304.1490173339844,0.6092727184295654,0.0652660280466079,0.0594712123274803,293.1344299316406,297.1499938964844,293.1499938964844,0.0285501293838024,-1100.5826416015625,304.1485595703125,0.6313542127609253,0.0729628577828407,0.0698665678501129,293.14129638671875,297.1499938964844,293.1499938964844,0.0321194380521774,-854.6146240234375,304.1488342285156,0.6414421796798706,0.0767084136605262,0.0542521513998508,293.1362609863281,297.1499938964844,293.1499938964844,0.0547040365636348,-1548.6314697265625,304.1483764648437,0.709644615650177,0.1030091866850853,0.0983127951622009,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5497367978096008,0.050000000745058,0.2288500815629959,291.1473083496094,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.14727783203125,1.0,0.1615413427352905,1.0,1.0,0.9762606620788574,1.0,-0.6129277944564819,0.2627020478248596,0.3502257466316223,0.1006471663713455,0.0,0.0,0.1004947274923324,24.722576141357425,25.0,-0.2438815683126449,-4273.8359375,38.85507583618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0954606905579567,0.0,0.0,0.0,0.0,1.0,0.0008391381707042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987713560461998,0.1001908779144287,-0.0014195211697369,0.0,9.688046702649444e-05,0.0,0.0,3.861530065536499,0.0,0.0,0.0,0.269671618938446,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231271181255579,-936.8422241210938,304.1490173339844,0.6092727184295654,0.0652660280466079,0.0594712123274803,293.1344299316406,297.1499938964844,293.1499938964844,0.0285501293838024,-1100.5826416015625,304.1485595703125,0.6313542127609253,0.0729628577828407,0.0698665678501129,293.14129638671875,297.1499938964844,293.1499938964844,0.0321194380521774,-854.6146240234375,304.1488342285156,0.6414421796798706,0.0767084136605262,0.0542521513998508,293.1362609863281,297.1499938964844,293.1499938964844,0.0547040365636348,-1548.6314697265625,304.1483764648437,0.709644615650177,0.1030091866850853,0.0983127951622009,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5497367978096008,0.050000000745058,0.2288500815629959,291.1473083496094,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.14727783203125,1.0,0.1615413427352905,1.0,1.0,0.9762606620788574,1.0,-0.6129277944564819,0.2627020478248596,0.3502257466316223,0.1006471663713455,0.0,0.0,0.1004947274923324,24.722576141357425,25.0,-0.2438815683126449,-4273.8359375,38.85507583618164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.78765869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8046875,18000.0,0.0,0.0,0.0954606905579567,0.0,0.0,0.0,0.0,1.0,0.0008391381707042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987713560461998,0.1001908779144287,-0.0014195211697369,0.0,9.688046702649444e-05,0.0,0.0,3.861530065536499,0.0,0.0,0.0,0.269671618938446,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232271440327167,-938.8173217773438,304.1490173339844,0.6097844839096069,0.0654055699706077,0.0595961101353168,293.13427734375,297.1499938964844,293.1499938964844,0.0287916995584964,-1103.5318603515625,304.1483764648437,0.632020115852356,0.0731925070285797,0.0700834020972251,293.1411437988281,297.1499938964844,293.1499938964844,0.0322402976453304,-856.1984252929688,304.1488342285156,0.6418778300285339,0.0768522396683693,0.054352268576622,293.1361389160156,297.1499938964844,293.1499938964844,0.0548695400357246,-1551.56884765625,304.1483764648437,0.7101701498031616,0.1032062694430351,0.098498485982418,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5497956275939941,0.050000000745058,0.2288480103015899,291.147216796875,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1471862792969,1.0,0.1616098284721374,1.0,1.0,0.9761276245117188,1.0,-0.6136783957481384,0.2629477679729461,0.3507306277751922,0.1009786948561668,0.0,0.0,0.1006908938288688,24.72055435180664,25.0,-0.2790465056896209,-4276.232421875,38.93259048461914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302795410156,304.7898254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.095497578382492,0.0,0.0,0.0,0.0,1.0,0.0008185682236216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0988452807068824,0.1001998335123062,-0.0013545477995648,0.0,9.691790182841942e-05,0.0,0.0,3.861982345581055,0.0,0.0,0.0,0.2696760296821594,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233276449143886,-940.7965698242188,304.1490173339844,0.6102950572967529,0.0655453950166702,0.0597212128341198,293.13409423828125,297.1499938964844,293.1499938964844,0.0293330568820238,-1107.0692138671875,304.1477355957031,0.6326870918273926,0.0734231397509574,0.070300854742527,293.1409912109375,297.1499938964844,293.1499938964844,0.0323615595698356,-857.7858276367188,304.1488342285156,0.6423142552375793,0.0769963711500167,0.0544525571167469,293.13604736328125,297.1499938964844,293.1499938964844,0.0550355091691017,-1554.5164794921875,304.1483764648437,0.7106932401657104,0.1034039855003357,0.0986847206950187,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5498542785644531,0.050000000745058,0.228845939040184,291.1471252441406,291.1499938964844,272.1241760253906,271.6122741699219,284.24822998046875,293.3194274902344,291.1470642089844,1.0,0.1616787165403366,1.0,1.0,0.9759955406188964,1.0,-0.6144309043884277,0.2631937265396118,0.3512371778488159,0.1013120710849762,0.0,0.0,0.1008946672081947,24.71861267089844,25.0,-0.318304181098938,-4278.6767578125,39.010498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13043212890625,304.7919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.77734375,18000.0,0.0,0.0,0.0955354571342468,0.0,0.0,0.0,0.0,1.0,0.0007970290607772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0989220067858696,0.1002101451158523,-0.0012881378643214,0.0,9.695634071249516e-05,0.0,0.0,3.862491369247437,0.0,0.0,0.0,0.2696807086467743,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235304366797208,-944.7744140625,304.1490173339844,0.6113130450248718,0.0658262073993682,0.059972409158945,293.1338195800781,297.1499938964844,293.1499938964844,0.0297380052506923,-1114.2391357421875,304.1478271484375,0.6340193748474121,0.0738836452364921,0.0707359090447425,293.14068603515625,297.1499938964844,293.1499938964844,0.0326057448983192,-860.9776611328125,304.1488037109375,0.6431902647018433,0.0772859454154968,0.0546539947390556,293.13580322265625,297.1499938964844,293.1499938964844,0.0553694628179073,-1560.4542236328125,304.1483459472656,0.711733341217041,0.1038019433617591,0.0990595072507858,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1468505859375,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14678955078125,1.0,0.1618177741765976,1.0,1.0,0.9757313132286072,1.0,-0.6159411072731018,0.2636861205101013,0.3522549867630005,0.101984366774559,0.0,0.0,0.1013348847627639,24.715059280395508,25.0,-0.4088084399700165,-4283.76708984375,39.16755676269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0956160053610801,0.0,0.0,0.0,0.0,1.0,0.0007498213672079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990874171257019,0.1002358198165893,-0.0011484053684398,0.0,9.70380860962905e-05,0.0,0.0,3.863723993301392,0.0,0.0,0.0,0.2696911692619324,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235304366797208,-944.7744140625,304.1490173339844,0.6113130450248718,0.0658262073993682,0.059972409158945,293.1338195800781,297.1499938964844,293.1499938964844,0.0297380052506923,-1114.2391357421875,304.1478271484375,0.6340193748474121,0.0738836452364921,0.0707359090447425,293.14068603515625,297.1499938964844,293.1499938964844,0.0326057448983192,-860.9776611328125,304.1488037109375,0.6431902647018433,0.0772859454154968,0.0546539947390556,293.13580322265625,297.1499938964844,293.1499938964844,0.0553694628179073,-1560.4542236328125,304.1483459472656,0.711733341217041,0.1038019433617591,0.0990595072507858,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5499706268310547,0.050000000745058,0.2288418263196945,291.1468505859375,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.14678955078125,1.0,0.1618177741765976,1.0,1.0,0.9757313132286072,1.0,-0.6159411072731018,0.2636861205101013,0.3522549867630005,0.101984366774559,0.0,0.0,0.1013348847627639,24.715059280395508,25.0,-0.4088084399700165,-4283.76708984375,39.16755676269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.744140625,18000.0,0.0,0.0,0.0956160053610801,0.0,0.0,0.0,0.0,1.0,0.0007498213672079,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990874171257019,0.1002358198165893,-0.0011484053684398,0.0,9.70380860962905e-05,0.0,0.0,3.863723993301392,0.0,0.0,0.0,0.2696911692619324,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237358901649713,-948.783447265625,304.14898681640625,0.6123228073120117,0.0661090016365051,0.0602252706885337,293.1335754394531,297.1499938964844,293.1499938964844,0.0301107764244079,-1121.134765625,304.1479187011719,0.6353505253791809,0.0743446722626686,0.0711711049079895,293.1404113769531,297.1499938964844,293.1499938964844,0.0328524783253669,-864.1967163085938,304.1488037109375,0.6440723538398743,0.0775776952505111,0.0548568628728389,293.1356201171875,297.1499938964844,293.1499938964844,0.0557064190506935,-1566.454345703125,304.1483459472656,0.7127677798271179,0.1042036786675453,0.099437728524208,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.550086498260498,0.050000000745058,0.2288377434015274,291.146484375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.1464233398437,1.0,0.1619584262371063,1.0,1.0,0.9754671454429626,1.0,-0.6174593567848206,0.2641797959804535,0.353279560804367,0.1026641055941581,0.0,0.0,0.1018258184194564,24.711814880371094,25.0,-0.5027345418930054,-4289.1982421875,39.32625579833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,304.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.095704860985279,0.0,0.0,0.0,0.0,1.0,0.0006957286968827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992717817425727,0.1002699062228202,-0.000998125760816,0.0,9.712826431496067e-05,0.0,0.0,3.865310907363892,0.0,0.0,0.0,0.2697033882141113,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237358901649713,-948.783447265625,304.14898681640625,0.6123228073120117,0.0661090016365051,0.0602252706885337,293.1335754394531,297.1499938964844,293.1499938964844,0.0301107764244079,-1121.134765625,304.1479187011719,0.6353505253791809,0.0743446722626686,0.0711711049079895,293.1404113769531,297.1499938964844,293.1499938964844,0.0328524783253669,-864.1967163085938,304.1488037109375,0.6440723538398743,0.0775776952505111,0.0548568628728389,293.1356201171875,297.1499938964844,293.1499938964844,0.0557064190506935,-1566.454345703125,304.1483459472656,0.7127677798271179,0.1042036786675453,0.099437728524208,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.550086498260498,0.050000000745058,0.2288377434015274,291.146484375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.1464233398437,1.0,0.1619584262371063,1.0,1.0,0.9754671454429626,1.0,-0.6174593567848206,0.2641797959804535,0.353279560804367,0.1026641055941581,0.0,0.0,0.1018258184194564,24.711814880371094,25.0,-0.5027345418930054,-4289.1982421875,39.32625579833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,304.8017272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.69921875,18000.0,0.0,0.0,0.095704860985279,0.0,0.0,0.0,0.0,1.0,0.0006957286968827,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992717817425727,0.1002699062228202,-0.000998125760816,0.0,9.712826431496067e-05,0.0,0.0,3.865310907363892,0.0,0.0,0.0,0.2697033882141113,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239444188773632,-952.8313598632812,304.14898681640625,0.6133248209953308,0.0663943290710449,0.0604802779853343,293.1333312988281,297.1499938964844,293.1499938964844,0.0304929353296756,-1128.0521240234375,304.1479797363281,0.6366860866546631,0.0748075246810913,0.071607768535614,293.1401672363281,297.1499938964844,293.1499938964844,0.0331021845340728,-867.4486694335938,304.1487731933594,0.6449630260467529,0.0778721496462822,0.0550615303218364,293.1354064941406,297.1499938964844,293.1499938964844,0.0560468845069408,-1572.526123046875,304.1483154296875,0.7137998342514038,0.1046098321676254,0.0998199805617332,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1460876464844,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.14599609375,1.0,0.1621005982160568,1.0,1.0,0.9752061367034912,1.0,-0.6189889311790466,0.2646761536598205,0.3543127477169037,0.1033516898751258,0.0,0.0,0.1023771613836288,24.70869445800781,25.0,-0.5991421341896057,-4295.06298828125,39.48677062988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0958044379949569,0.0,0.0,0.0,0.0,1.0,0.0006325141293928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099478930234909,0.1003147512674331,-0.0008358223713003,0.0,9.72293273662217e-05,0.0,0.0,3.8673503398895264,0.0,0.0,0.0,0.269717812538147,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239444188773632,-952.8313598632812,304.14898681640625,0.6133248209953308,0.0663943290710449,0.0604802779853343,293.1333312988281,297.1499938964844,293.1499938964844,0.0304929353296756,-1128.0521240234375,304.1479797363281,0.6366860866546631,0.0748075246810913,0.071607768535614,293.1401672363281,297.1499938964844,293.1499938964844,0.0331021845340728,-867.4486694335938,304.1487731933594,0.6449630260467529,0.0778721496462822,0.0550615303218364,293.1354064941406,297.1499938964844,293.1499938964844,0.0560468845069408,-1572.526123046875,304.1483154296875,0.7137998342514038,0.1046098321676254,0.0998199805617332,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1460876464844,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.14599609375,1.0,0.1621005982160568,1.0,1.0,0.9752061367034912,1.0,-0.6189889311790466,0.2646761536598205,0.3543127477169037,0.1033516898751258,0.0,0.0,0.1023771613836288,24.70869445800781,25.0,-0.5991421341896057,-4295.06298828125,39.48677062988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12799072265625,304.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.646484375,18000.0,0.0,0.0,0.0958044379949569,0.0,0.0,0.0,0.0,1.0,0.0006325141293928,0.0,-0.0,-0.0,0.0,0.0,0.0,0.099478930234909,0.1003147512674331,-0.0008358223713003,0.0,9.72293273662217e-05,0.0,0.0,3.8673503398895264,0.0,0.0,0.0,0.269717812538147,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.024156380444765,-956.9246826171876,304.1489562988281,0.6143221855163574,0.066682644188404,0.0607378371059894,293.13311767578125,297.1499938964844,293.1499938964844,0.0308791249990463,-1135.010986328125,304.14801025390625,0.6380293369293213,0.0752728506922721,0.0720466077327728,293.1399230957031,297.1499938964844,293.1499938964844,0.0333551503717899,-870.7373046875,304.1487731933594,0.645863950252533,0.0781695991754531,0.0552682243287563,293.1351928710937,297.1499938964844,293.1499938964844,0.0563912354409694,-1578.6768798828125,304.1483154296875,0.714832067489624,0.1050208881497383,0.1002067029476165,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1455993652344,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1455078125,1.0,0.1622442752122879,1.0,1.0,0.9749451875686646,1.0,-0.6205319166183472,0.2651762664318084,0.3553556203842163,0.104047454893589,0.0,0.0,0.10299663990736,24.7055778503418,25.0,-0.7002018690109253,-4301.443359375,39.649208068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0959165841341018,0.0,0.0,0.0,0.0,1.0,0.0005575590184889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997119769454002,0.1003739684820175,-0.0006619928171858,0.0,9.734313789522275e-05,0.0,0.0,3.8699874877929688,0.0,0.0,0.0,0.2697349488735199,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.024156380444765,-956.9246826171876,304.1489562988281,0.6143221855163574,0.066682644188404,0.0607378371059894,293.13311767578125,297.1499938964844,293.1499938964844,0.0308791249990463,-1135.010986328125,304.14801025390625,0.6380293369293213,0.0752728506922721,0.0720466077327728,293.1399230957031,297.1499938964844,293.1499938964844,0.0333551503717899,-870.7373046875,304.1487731933594,0.645863950252533,0.0781695991754531,0.0552682243287563,293.1351928710937,297.1499938964844,293.1499938964844,0.0563912354409694,-1578.6768798828125,304.1483154296875,0.714832067489624,0.1050208881497383,0.1002067029476165,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.5503207445144653,0.050000000745058,0.2288295030593872,291.1455993652344,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1455078125,1.0,0.1622442752122879,1.0,1.0,0.9749451875686646,1.0,-0.6205319166183472,0.2651762664318084,0.3553556203842163,0.104047454893589,0.0,0.0,0.10299663990736,24.7055778503418,25.0,-0.7002018690109253,-4301.443359375,39.649208068847656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1259765625,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.578125,18000.0,0.0,0.0,0.0959165841341018,0.0,0.0,0.0,0.0,1.0,0.0005575590184889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997119769454002,0.1003739684820175,-0.0006619928171858,0.0,9.734313789522275e-05,0.0,0.0,3.8699874877929688,0.0,0.0,0.0,0.2697349488735199,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242638308554887,-958.9917602539062,304.1489562988281,0.6148213744163513,0.066828154027462,0.0608677752315998,293.1330261230469,297.1499938964844,293.1499938964844,0.0310738403350114,-1138.5089111328125,304.14801025390625,0.6387059092521667,0.0755066648125648,0.0722670555114746,293.1398010253906,297.1499938964844,293.1499938964844,0.0334829986095428,-872.3972778320312,304.1487731933594,0.6463200449943542,0.078319601714611,0.0553724393248558,293.1350402832031,297.1499938964844,293.1499938964844,0.0565685182809829,-1581.8480224609375,304.1482849121094,0.7153597474098206,0.1052386462688446,0.1004059761762619,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.550381600856781,0.050000000745058,0.2288273572921753,291.14532470703125,291.1499938964844,272.1405639648437,271.6005554199219,284.2803039550781,293.32012939453125,291.1452331542969,1.0,0.1623167842626571,1.0,1.0,0.9748147130012512,1.0,-0.6213140487670898,0.2654302418231964,0.3558838367462158,0.1043993681669235,0.0,0.0,0.1033366173505783,24.703798294067383,25.0,-0.7558685541152954,-4304.87646484375,39.73152542114258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.124755859375,304.8177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.0959782749414444,0.0,0.0,0.0,0.0,1.0,0.000514239014592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998400151729583,0.1004107668995857,-0.0005707463133148,0.0,9.74057475104928e-05,0.0,0.0,3.87160325050354,0.0,0.0,0.0,0.2697447836399078,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243722852319479,-961.0729370117188,304.1489562988281,0.6153342723846436,0.0669746920466423,0.0609984435141086,293.1329345703125,297.1499938964844,293.1499938964844,0.0312696509063243,-1142.0194091796875,304.14801025390625,0.6393989324569702,0.0757413282990455,0.0724881291389465,293.13970947265625,297.1499938964844,293.1499938964844,0.0336117446422576,-874.0676879882812,304.14874267578125,0.6467933654785156,0.0784705355763435,0.0554771646857261,293.1343994140625,297.1499938964844,293.1499938964844,0.0567883811891078,-1585.791259765625,304.148193359375,0.7160149812698364,0.1055532842874527,0.1006547063589096,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5504580140113831,0.050000000745058,0.2288246899843216,291.1450500488281,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,293.3201904296875,291.1448974609375,1.0,0.1623905599117279,1.0,1.0,0.9746863842010498,1.0,-0.6221571564674377,0.2657103836536407,0.356446772813797,0.1047636568546295,0.0,0.0,0.1036993488669395,24.69965171813965,25.0,-0.8769633173942566,-4308.607421875,39.81803894042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,304.8215026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0960439294576644,0.0,0.0,0.0,0.0,1.0,0.0004663054423872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999763682484626,0.1004540249705314,-0.00047765581985,0.0,9.74723807303235e-05,0.0,0.0,3.8734824657440186,0.0,0.0,0.0,0.2697556912899017,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245938897132873,-965.3145751953124,304.14892578125,0.6164301037788391,0.0672723650932312,0.0612628161907196,293.1327209472656,297.1499938964844,293.1499938964844,0.0316662937402725,-1149.1153564453125,304.14801025390625,0.6408635377883911,0.0762142017483711,0.0729326754808425,293.13946533203125,297.1499938964844,293.1499938964844,0.0338739342987537,-877.46923828125,304.14874267578125,0.6478222608566284,0.0787764564156532,0.0556886605918407,293.1319885253906,297.1499938964844,293.1499938964844,0.0574553683400154,-1597.79638671875,304.1476745605469,0.717983067035675,0.1064402163028717,0.101412795484066,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5506868362426758,0.050000000745058,0.2288167029619217,291.14404296875,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1437683105469,1.0,0.1625463962554931,1.0,1.0,0.9744298458099364,1.0,-0.6241618990898132,0.2664083838462829,0.3577535450458526,0.1055556014180183,0.0,0.0,0.1045518815517425,24.680015563964844,25.0,-1.7137234210968018,-4317.52587890625,40.013938903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0961892530322074,0.0,0.0,0.0,0.0,1.0,0.0003514112904667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100288987159729,0.1005772054195404,-0.0002882174158003,0.0,9.7619864391163e-05,0.0,0.0,3.878718852996826,0.0,0.0,0.0,0.269783079624176,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245938897132873,-965.3145751953124,304.14892578125,0.6164301037788391,0.0672723650932312,0.0612628161907196,293.1327209472656,297.1499938964844,293.1499938964844,0.0316662937402725,-1149.1153564453125,304.14801025390625,0.6408635377883911,0.0762142017483711,0.0729326754808425,293.13946533203125,297.1499938964844,293.1499938964844,0.0338739342987537,-877.46923828125,304.14874267578125,0.6478222608566284,0.0787764564156532,0.0556886605918407,293.1319885253906,297.1499938964844,293.1499938964844,0.0574553683400154,-1597.79638671875,304.1476745605469,0.717983067035675,0.1064402163028717,0.101412795484066,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.5506868362426758,0.050000000745058,0.2288167029619217,291.14404296875,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1437683105469,1.0,0.1625463962554931,1.0,1.0,0.9744298458099364,1.0,-0.6241618990898132,0.2664083838462829,0.3577535450458526,0.1055556014180183,0.0,0.0,0.1045518815517425,24.680015563964844,25.0,-1.7137234210968018,-4317.52587890625,40.013938903808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.8288879394531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.0961892530322074,0.0,0.0,0.0,0.0,1.0,0.0003514112904667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100288987159729,0.1005772054195404,-0.0002882174158003,0.0,9.7619864391163e-05,0.0,0.0,3.878718852996826,0.0,0.0,0.0,0.269783079624176,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248254463076591,-969.735107421875,304.1488952636719,0.6175828576087952,0.0675792098045349,0.061534333974123,293.13250732421875,297.1499938964844,293.1499938964844,0.0320733413100242,-1156.38134765625,304.14801025390625,0.6423957347869873,0.0766942799091339,0.0733830109238624,293.1392517089844,297.1499938964844,293.1499938964844,0.0341465175151824,-881.0084228515625,304.1487121582031,0.6489221453666687,0.0790905505418777,0.0559050738811492,293.12896728515625,297.1499938964844,293.1499938964844,0.0583141706883907,-1613.307373046875,304.14703369140625,0.720452070236206,0.1075076162815094,0.1023871600627899,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5509671568870544,0.050000000745058,0.2288069427013397,291.1421813964844,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1417541503906,1.0,0.1627155989408493,1.0,1.0,0.9741732478141784,1.0,-0.6264455318450928,0.2672262787818908,0.3592192828655243,0.1064053177833557,0.0,0.0,0.1057126969099044,24.653398513793945,25.0,-2.7911534309387207,-4328.951171875,40.23344421386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,304.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0963605791330337,0.0,0.0,0.0,0.0,1.0,0.0001908846024889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007075905799865,0.1008108109235763,-0.0001032228174153,0.0,9.779373795026912e-05,0.0,0.0,3.8883910179138175,0.0,0.0,0.0,0.2698263525962829,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248254463076591,-969.735107421875,304.1488952636719,0.6175828576087952,0.0675792098045349,0.061534333974123,293.13250732421875,297.1499938964844,293.1499938964844,0.0320733413100242,-1156.38134765625,304.14801025390625,0.6423957347869873,0.0766942799091339,0.0733830109238624,293.1392517089844,297.1499938964844,293.1499938964844,0.0341465175151824,-881.0084228515625,304.1487121582031,0.6489221453666687,0.0790905505418777,0.0559050738811492,293.12896728515625,297.1499938964844,293.1499938964844,0.0583141706883907,-1613.307373046875,304.14703369140625,0.720452070236206,0.1075076162815094,0.1023871600627899,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5509671568870544,0.050000000745058,0.2288069427013397,291.1421813964844,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.1417541503906,1.0,0.1627155989408493,1.0,1.0,0.9741732478141784,1.0,-0.6264455318450928,0.2672262787818908,0.3592192828655243,0.1064053177833557,0.0,0.0,0.1057126969099044,24.653398513793945,25.0,-2.7911534309387207,-4328.951171875,40.23344421386719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158142089844,304.8392028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.873046875,18000.0,0.0,0.0,0.0963605791330337,0.0,0.0,0.0,0.0,1.0,0.0001908846024889,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007075905799865,0.1008108109235763,-0.0001032228174153,0.0,9.779373795026912e-05,0.0,0.0,3.8883910179138175,0.0,0.0,0.0,0.2698263525962829,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025067375972867,-974.3330688476562,304.1488647460937,0.6187626123428345,0.0678966045379638,0.0618150681257247,293.1322937011719,297.1499938964844,293.1499938964844,0.0324906855821609,-1163.808349609375,304.1479797363281,0.6439648270606995,0.0771828517317771,0.0738410949707031,293.13897705078125,297.1499938964844,293.1499938964844,0.0344292521476745,-884.6765747070312,304.1486511230469,0.6500605344772339,0.0794139206409454,0.0561278276145458,293.1259155273437,297.1499938964844,293.1499938964844,0.0592585727572441,-1630.4195556640625,304.1464538574219,0.723103404045105,0.1086621731519699,0.1034589484333992,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5512589812278748,0.050000000745058,0.2287968248128891,291.13983154296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.139404296875,1.0,0.1628980338573455,1.0,1.0,0.9739263653755188,1.0,-0.6288737058639526,0.2681054770946502,0.36076819896698,0.1072872579097747,0.0,0.0,0.1072225421667099,24.62613296508789,25.0,-3.260223150253296,-4343.1044921875,40.468936920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.0965682864189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012645810842514,0.1012687906622886,-4.211889063299168e-06,0.0,9.800452971830964e-05,0.0,0.0,3.9069981575012207,0.0,0.0,0.0,0.269898921251297,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025067375972867,-974.3330688476562,304.1488647460937,0.6187626123428345,0.0678966045379638,0.0618150681257247,293.1322937011719,297.1499938964844,293.1499938964844,0.0324906855821609,-1163.808349609375,304.1479797363281,0.6439648270606995,0.0771828517317771,0.0738410949707031,293.13897705078125,297.1499938964844,293.1499938964844,0.0344292521476745,-884.6765747070312,304.1486511230469,0.6500605344772339,0.0794139206409454,0.0561278276145458,293.1259155273437,297.1499938964844,293.1499938964844,0.0592585727572441,-1630.4195556640625,304.1464538574219,0.723103404045105,0.1086621731519699,0.1034589484333992,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.5512589812278748,0.050000000745058,0.2287968248128891,291.13983154296875,291.1499938964844,272.1214294433594,271.5594177246094,284.2914123535156,293.3202514648437,291.139404296875,1.0,0.1628980338573455,1.0,1.0,0.9739263653755188,1.0,-0.6288737058639526,0.2681054770946502,0.36076819896698,0.1072872579097747,0.0,0.0,0.1072225421667099,24.62613296508789,25.0,-3.260223150253296,-4343.1044921875,40.468936920166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10986328125,304.85516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.083984375,18000.0,0.0,0.0,0.0965682864189148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012645810842514,0.1012687906622886,-4.211889063299168e-06,0.0,9.800452971830964e-05,0.0,0.0,3.9069981575012207,0.0,0.0,0.0,0.269898921251297,4.0,0.0,1.0
