time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253184847533702,-979.0758056640624,304.1488342285156,0.6199610233306885,0.0682246163487434,0.0621054247021675,293.1320495605469,297.1499938964844,293.1499938964844,0.0329163111746311,-1171.3529052734375,304.14794921875,0.6455612182617188,0.0776794925332069,0.0743071287870407,293.13873291015625,297.1499938964844,293.1499938964844,0.034719493240118,-888.433837890625,304.14862060546875,0.6512255072593689,0.079745352268219,0.0563566237688064,293.1229248046875,297.1499938964844,293.1499938964844,0.0602535754442215,-1648.507080078125,304.1459655761719,0.725849449634552,0.1098770126700401,0.104592353105545,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5515510439872742,0.050000000745058,0.2287867218255996,291.1375732421875,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1371765136719,1.0,0.1630932688713073,1.0,1.0,0.973679542541504,1.0,-0.6314041614532471,0.2690278589725494,0.3623762726783752,0.1081936210393905,0.0,0.0,0.1090352907776832,24.599973678588867,25.0,-3.1085686683654785,-4359.7109375,40.71788024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,304.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.0968241989612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019514948129654,0.1019557043910026,-4.212816747894976e-06,0.0,9.826425230130552e-05,0.0,0.0,3.934828519821167,0.0,0.0,0.0,0.2700019478797912,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253184847533702,-979.0758056640624,304.1488342285156,0.6199610233306885,0.0682246163487434,0.0621054247021675,293.1320495605469,297.1499938964844,293.1499938964844,0.0329163111746311,-1171.3529052734375,304.14794921875,0.6455612182617188,0.0776794925332069,0.0743071287870407,293.13873291015625,297.1499938964844,293.1499938964844,0.034719493240118,-888.433837890625,304.14862060546875,0.6512255072593689,0.079745352268219,0.0563566237688064,293.1229248046875,297.1499938964844,293.1499938964844,0.0602535754442215,-1648.507080078125,304.1459655761719,0.725849449634552,0.1098770126700401,0.104592353105545,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5515510439872742,0.050000000745058,0.2287867218255996,291.1375732421875,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1371765136719,1.0,0.1630932688713073,1.0,1.0,0.973679542541504,1.0,-0.6314041614532471,0.2690278589725494,0.3623762726783752,0.1081936210393905,0.0,0.0,0.1090352907776832,24.599973678588867,25.0,-3.1085686683654785,-4359.7109375,40.71788024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10186767578125,304.87628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.44921875,18000.0,0.0,0.0,0.0968241989612579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1019514948129654,0.1019557043910026,-4.212816747894976e-06,0.0,9.826425230130552e-05,0.0,0.0,3.934828519821167,0.0,0.0,0.0,0.2700019478797912,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254472233355045,-981.4947509765624,304.1488037109375,0.620566189289093,0.0683925449848175,0.0622541941702365,293.1319274902344,297.1499938964844,293.1499938964844,0.0331314429640769,-1175.1541748046875,304.1479187011719,0.6463672518730164,0.0779302716255188,0.0745426565408706,293.1386108398437,297.1499938964844,293.1499938964844,0.0348663255572319,-890.3306884765625,304.14862060546875,0.6518144011497498,0.0799131765961647,0.0564726926386356,293.1214904785156,297.1499938964844,293.1499938964844,0.0607662424445152,-1657.8502197265625,304.1457824707031,0.7272509932518005,0.1105044186115264,0.1051786690950393,293.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5516958236694336,0.050000000745058,0.2287817299365997,291.1365661621094,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1361694335937,1.0,0.1631955653429031,1.0,1.0,0.973556101322174,1.0,-0.6327022910118103,0.2695029377937317,0.3631993532180786,0.1086549088358879,0.0,0.0,0.1100377142429351,24.587507247924805,25.0,-2.891010284423828,-4368.81689453125,40.84706497192383,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,304.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.0969738736748695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023377627134323,0.1023419797420501,-4.213370175421005e-06,0.0,9.841615246841684e-05,0.0,0.0,3.950516939163208,0.0,0.0,0.0,0.2700607776641845,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255778692662715,-983.9410400390624,304.1487731933594,0.6211747527122498,0.0685628354549408,0.0624051205813884,293.1318054199219,297.1499938964844,293.1499938964844,0.0333479084074497,-1178.9713134765625,304.1479187011719,0.6471779942512512,0.0781828314065933,0.0747796893119812,293.13848876953125,297.1499938964844,293.1499938964844,0.035014059394598,-892.236572265625,304.1485900878906,0.6524069905281067,0.0800826400518417,0.0565897226333618,293.1200561523437,297.1499938964844,293.1499938964844,0.0612873323261737,-1667.3638916015625,304.1455993652344,0.7286690473556519,0.1111436188220977,0.1057763397693634,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5518398284912109,0.050000000745058,0.2287767678499221,291.1356201171875,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,293.3199462890625,291.1352844238281,1.0,0.1633006632328033,1.0,1.0,0.9734378457069396,1.0,-0.634019672870636,0.2699859738349914,0.3640336990356445,0.1091209799051284,0.0,0.0,0.1110906079411506,24.575424194335938,25.0,-2.6374294757843018,-4378.36865234375,40.97908401489258,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917358398437,304.9011535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.033203125,18000.0,0.0,0.0,0.0971383079886436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027472019195556,0.1027514114975929,-4.213966803945368e-06,0.0,9.858303383225576e-05,0.0,0.0,3.967163324356079,0.0,0.0,0.0,0.2701233923435211,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258451104164123,-988.9190063476562,304.14874267578125,0.6224048733711243,0.0689107179641723,0.0627136155962944,293.1315612792969,297.1499938964844,293.1499938964844,0.0337878055870533,-1186.7056884765625,304.1478576660156,0.6488251090049744,0.0786977782845497,0.0752615705132484,293.13818359375,297.1499938964844,293.1499938964844,0.0353160873055458,-896.1254272460938,304.1485595703125,0.6536173224449158,0.0804322063922882,0.0568298026919364,293.1173400878906,297.1499938964844,293.1499938964844,0.0623548328876495,-1686.9093017578125,304.1452941894531,0.7315611839294434,0.1124577820301055,0.1070061177015304,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5521274209022522,0.050000000745058,0.2287668734788894,291.134033203125,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197631835937,291.1337890625,1.0,0.1635195612907409,1.0,1.0,0.973201334476471,1.0,-0.6367203593254089,0.2709799110889435,0.3657404482364654,0.1100692301988601,0.0,0.0,0.1133338063955307,24.552112579345703,25.0,-2.153219699859619,-4398.75537109375,41.252323150634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,304.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.0975161343812942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103629820048809,0.1036340296268463,-4.21527602156857e-06,0.0,9.896647679852322e-05,0.0,0.0,4.003096580505371,0.0,0.0,0.0,0.2702590525150299,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258451104164123,-988.9190063476562,304.14874267578125,0.6224048733711243,0.0689107179641723,0.0627136155962944,293.1315612792969,297.1499938964844,293.1499938964844,0.0337878055870533,-1186.7056884765625,304.1478576660156,0.6488251090049744,0.0786977782845497,0.0752615705132484,293.13818359375,297.1499938964844,293.1499938964844,0.0353160873055458,-896.1254272460938,304.1485595703125,0.6536173224449158,0.0804322063922882,0.0568298026919364,293.1173400878906,297.1499938964844,293.1499938964844,0.0623548328876495,-1686.9093017578125,304.1452941894531,0.7315611839294434,0.1124577820301055,0.1070061177015304,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5521274209022522,0.050000000745058,0.2287668734788894,291.134033203125,291.1499938964844,272.0736389160156,271.4931640625,284.2870483398437,293.3197631835937,291.1337890625,1.0,0.1635195612907409,1.0,1.0,0.973201334476471,1.0,-0.6367203593254089,0.2709799110889435,0.3657404482364654,0.1100692301988601,0.0,0.0,0.1133338063955307,24.552112579345703,25.0,-2.153219699859619,-4398.75537109375,41.252323150634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07977294921875,304.9284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.703125,18000.0,0.0,0.0,0.0975161343812942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103629820048809,0.1036340296268463,-4.21527602156857e-06,0.0,9.896647679852322e-05,0.0,0.0,4.003096580505371,0.0,0.0,0.0,0.2702590525150299,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261202845722436,-994.0115966796876,304.1487121582031,0.6236551403999329,0.0692678838968277,0.0630304366350174,293.1312255859375,297.1499938964844,293.1499938964844,0.0342427156865596,-1194.67626953125,304.1478271484375,0.6505274176597595,0.0792319402098655,0.0757597610354423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356342010200023,-900.212646484375,304.14849853515625,0.6548871397972107,0.0808036774396896,0.057083498686552,293.1147155761719,297.1499938964844,293.1499938964844,0.0634527057409286,-1707.0926513671875,304.14501953125,0.7345292568206787,0.1138155683875083,0.1082776561379432,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5524187088012695,0.050000000745058,0.2287568897008896,291.1326904296875,291.1499938964844,272.04998779296875,271.46356201171875,284.2822570800781,293.319580078125,291.1324768066406,1.0,0.1637494415044784,1.0,1.0,0.9729648232460022,1.0,-0.6395169496536255,0.2720142304897308,0.3675027191638946,0.1110413074493408,0.0,0.0,0.1157357022166252,24.52924537658692,25.0,-1.8361846208572388,-4420.7568359375,41.53808975219727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,304.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.0979577302932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104586511850357,0.1045907214283943,-4.216714387439424e-06,0.0,9.941463940776885e-05,0.0,0.0,4.042106628417969,0.0,0.0,0.0,0.2704067230224609,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261202845722436,-994.0115966796876,304.1487121582031,0.6236551403999329,0.0692678838968277,0.0630304366350174,293.1312255859375,297.1499938964844,293.1499938964844,0.0342427156865596,-1194.67626953125,304.1478271484375,0.6505274176597595,0.0792319402098655,0.0757597610354423,293.1378479003906,297.1499938964844,293.1499938964844,0.0356342010200023,-900.212646484375,304.14849853515625,0.6548871397972107,0.0808036774396896,0.057083498686552,293.1147155761719,297.1499938964844,293.1499938964844,0.0634527057409286,-1707.0926513671875,304.14501953125,0.7345292568206787,0.1138155683875083,0.1082776561379432,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5524187088012695,0.050000000745058,0.2287568897008896,291.1326904296875,291.1499938964844,272.04998779296875,271.46356201171875,284.2822570800781,293.319580078125,291.1324768066406,1.0,0.1637494415044784,1.0,1.0,0.9729648232460022,1.0,-0.6395169496536255,0.2720142304897308,0.3675027191638946,0.1110413074493408,0.0,0.0,0.1157357022166252,24.52924537658692,25.0,-1.8361846208572388,-4420.7568359375,41.53808975219727,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,304.957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.416015625,18000.0,0.0,0.0,0.0979577302932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104586511850357,0.1045907214283943,-4.216714387439424e-06,0.0,9.941463940776885e-05,0.0,0.0,4.042106628417969,0.0,0.0,0.0,0.2704067230224609,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0264036189764738,-999.2227172851562,304.1486511230469,0.6249468326568604,0.069634310901165,0.0633554011583328,293.1308288574219,297.1499938964844,293.1499938964844,0.0347167626023292,-1202.9560546875,304.14776611328125,0.6523200869560242,0.0797881260514259,0.0762783735990524,293.13739013671875,297.1499938964844,293.1499938964844,0.0359731316566467,-904.5591430664062,304.1484375,0.6562535762786865,0.081199936568737,0.0573542825877666,293.11187744140625,297.1499938964844,293.1499938964844,0.064607135951519,-1728.41259765625,304.144775390625,0.7376695871353149,0.1152831465005874,0.1096224784851074,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5527370572090149,0.050000000745058,0.228746011853218,291.1315002441406,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1312866210937,1.0,0.1639908999204635,1.0,1.0,0.972738802433014,1.0,-0.6424551606178284,0.2730581164360046,0.3693970739841461,0.1121608912944793,0.0,0.0,0.1182872131466865,24.504817962646484,25.0,-1.55213725566864,-4444.31103515625,41.8394775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.0984623208642005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056147366762161,0.1056189537048339,-4.218273261358263e-06,0.0,9.992674313252792e-05,0.0,0.0,4.084095478057861,0.0,0.0,0.0,0.2705658078193664,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0264036189764738,-999.2227172851562,304.1486511230469,0.6249468326568604,0.069634310901165,0.0633554011583328,293.1308288574219,297.1499938964844,293.1499938964844,0.0347167626023292,-1202.9560546875,304.14776611328125,0.6523200869560242,0.0797881260514259,0.0762783735990524,293.13739013671875,297.1499938964844,293.1499938964844,0.0359731316566467,-904.5591430664062,304.1484375,0.6562535762786865,0.081199936568737,0.0573542825877666,293.11187744140625,297.1499938964844,293.1499938964844,0.064607135951519,-1728.41259765625,304.144775390625,0.7376695871353149,0.1152831465005874,0.1096224784851074,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5527370572090149,0.050000000745058,0.228746011853218,291.1315002441406,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.1312866210937,1.0,0.1639908999204635,1.0,1.0,0.972738802433014,1.0,-0.6424551606178284,0.2730581164360046,0.3693970739841461,0.1121608912944793,0.0,0.0,0.1182872131466865,24.504817962646484,25.0,-1.55213725566864,-4444.31103515625,41.8394775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0522766113281,304.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.138671875,18000.0,0.0,0.0,0.0984623208642005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056147366762161,0.1056189537048339,-4.218273261358263e-06,0.0,9.992674313252792e-05,0.0,0.0,4.084095478057861,0.0,0.0,0.0,0.2705658078193664,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267095919698476,-1004.5526733398438,304.1485900878906,0.6263457536697388,0.0700121745467186,0.0636892467737197,293.13037109375,297.1499938964844,293.1499938964844,0.0352098569273948,-1211.5408935546875,304.1476745605469,0.65427565574646,0.0803674906492233,0.0768178775906562,293.13690185546875,297.1499938964844,293.1499938964844,0.0363326631486415,-909.1598510742188,304.1483764648437,0.6577896475791931,0.0816221013665199,0.0576423853635787,293.10772705078125,297.1499938964844,293.1499938964844,0.0659783855080604,-1753.8828125,304.14422607421875,0.7414683103561401,0.1170925721526146,0.1112351268529892,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5531535744667053,0.050000000745058,0.2287318408489227,291.13055419921875,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.319091796875,291.1304016113281,1.0,0.1642492413520813,1.0,1.0,0.9725128412246704,1.0,-0.6457673907279968,0.2741627693176269,0.3716046214103699,0.1135881841182708,0.0,0.0,0.1209489852190017,24.46992301940918,25.0,-1.274709701538086,-4469.62109375,42.1731071472168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,305.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.0990288332104682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067040488123893,0.1067082658410072,-4.219944912620122e-06,0.0,0.0001005016747512,0.0,0.0,4.128655910491943,0.0,0.0,0.0,0.2707348763942718,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267095919698476,-1004.5526733398438,304.1485900878906,0.6263457536697388,0.0700121745467186,0.0636892467737197,293.13037109375,297.1499938964844,293.1499938964844,0.0352098569273948,-1211.5408935546875,304.1476745605469,0.65427565574646,0.0803674906492233,0.0768178775906562,293.13690185546875,297.1499938964844,293.1499938964844,0.0363326631486415,-909.1598510742188,304.1483764648437,0.6577896475791931,0.0816221013665199,0.0576423853635787,293.10772705078125,297.1499938964844,293.1499938964844,0.0659783855080604,-1753.8828125,304.14422607421875,0.7414683103561401,0.1170925721526146,0.1112351268529892,293.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.130615234375,0.5531535744667053,0.050000000745058,0.2287318408489227,291.13055419921875,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.319091796875,291.1304016113281,1.0,0.1642492413520813,1.0,1.0,0.9725128412246704,1.0,-0.6457673907279968,0.2741627693176269,0.3716046214103699,0.1135881841182708,0.0,0.0,0.1209489852190017,24.46992301940918,25.0,-1.274709701538086,-4469.62109375,42.1731071472168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0377197265625,305.0193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.912109375,18000.0,0.0,0.0,0.0990288332104682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067040488123893,0.1067082658410072,-4.219944912620122e-06,0.0,0.0001005016747512,0.0,0.0,4.128655910491943,0.0,0.0,0.0,0.2707348763942718,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268632937222719,-1007.2885131835938,304.1485595703125,0.6271010637283325,0.0702069252729415,0.0638605877757072,293.1300964355469,297.1499938964844,293.1499938964844,0.0354645103216171,-1215.9659423828125,304.14764404296875,0.6553303599357605,0.0806667506694793,0.0770960077643394,293.1365966796875,297.1499938964844,293.1499938964844,0.0365212298929691,-911.5703125,304.1483154296875,0.6586374640464783,0.0818439200520515,0.0577933900058269,293.10498046875,297.1499938964844,293.1499938964844,0.0667864978313446,-1768.9664306640625,304.143798828125,0.7437354326248169,0.1181653589010238,0.1121915429830551,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5534121990203857,0.050000000745058,0.2287230938673019,291.13006591796875,291.1499938964844,271.9694519042969,271.3671569824219,284.2705993652344,293.3189392089844,291.1299133300781,1.0,0.1643871665000915,1.0,1.0,0.9723998308181764,1.0,-0.6476253271102905,0.2747664153575897,0.3728589117527008,0.11442581564188,0.0,0.0,0.1223239675164222,24.446666717529297,25.0,-1.343144178390503,-4483.05908203125,42.35707092285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0304260253906,305.034912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.80078125,18000.0,0.0,0.0,0.0993340983986854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072693616151809,0.1072735786437988,-4.22081620854442e-06,0.0,0.0001008114777505,0.0,0.0,4.15180778503418,0.0,0.0,0.0,0.2708227932453155,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0270033814013004,-1010.088623046875,304.1485900878906,0.6278974413871765,0.0704063773155212,0.0640356019139289,293.1298217773437,297.1499938964844,293.1499938964844,0.0357254557311534,-1220.4959716796875,304.1475830078125,0.6564399003982544,0.0809729695320129,0.0773802101612091,293.13629150390625,297.1499938964844,293.1499938964844,0.0367166213691234,-914.067138671875,304.14825439453125,0.6595419645309448,0.0820735245943069,0.0579494424164295,293.1018371582031,297.1499938964844,293.1499938964844,0.0676837190985679,-1785.7738037109375,304.143310546875,0.7462708950042725,0.1193565428256988,0.1132571548223495,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5537058115005493,0.050000000745058,0.2287131696939468,291.1295166015625,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1293029785156,1.0,0.1645320951938629,1.0,1.0,0.9722912907600404,1.0,-0.6496306657791138,0.2754106819629669,0.3742199838161468,0.1153469532728195,0.0,0.0,0.1237440332770347,24.419448852539062,25.0,-1.5651086568832395,-4497.14599609375,42.553977966308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231628417969,305.050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0996533706784248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078534871339798,0.1078577116131782,-4.221712970320368e-06,0.0,0.0001011355052469,0.0,0.0,4.175743579864502,0.0,0.0,0.0,0.2709136307239532,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272656269371509,-1015.9568481445312,304.14862060546875,0.6296245455741882,0.0708226114511489,0.0643996000289917,293.12921142578125,297.1499938964844,293.1499938964844,0.036269374191761,-1229.9278564453125,304.1474914550781,0.65883469581604,0.0816090926527977,0.0779695361852645,293.1356201171875,297.1499938964844,293.1499938964844,0.0371312834322452,-919.3646850585938,304.1481628417969,0.6615329384803772,0.0825591161847114,0.0582788623869419,293.09423828125,297.1499938964844,293.1499938964844,0.0697632655501365,-1824.9580078125,304.1420593261719,0.7522091269493103,0.1221136823296547,0.1157395765185356,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5543997883796692,0.050000000745058,0.2286898642778396,291.12799072265625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182067871094,291.1276550292969,1.0,0.1648475229740142,1.0,1.0,0.972074329853058,1.0,-0.6541212797164917,0.2768411934375763,0.3772801160812378,0.1174406930804252,0.0,0.0,0.1267788261175155,24.35333633422852,25.0,-2.290059804916382,-4527.841796875,42.991729736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1003355830907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091048568487167,0.1091090813279151,-4.223615633236477e-06,0.0,0.0001018278635456,0.0,0.0,4.2270612716674805,0.0,0.0,0.0,0.2711081206798553,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272656269371509,-1015.9568481445312,304.14862060546875,0.6296245455741882,0.0708226114511489,0.0643996000289917,293.12921142578125,297.1499938964844,293.1499938964844,0.036269374191761,-1229.9278564453125,304.1474914550781,0.65883469581604,0.0816090926527977,0.0779695361852645,293.1356201171875,297.1499938964844,293.1499938964844,0.0371312834322452,-919.3646850585938,304.1481628417969,0.6615329384803772,0.0825591161847114,0.0582788623869419,293.09423828125,297.1499938964844,293.1499938964844,0.0697632655501365,-1824.9580078125,304.1420593261719,0.7522091269493103,0.1221136823296547,0.1157395765185356,293.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.5543997883796692,0.050000000745058,0.2286898642778396,291.12799072265625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182067871094,291.1276550292969,1.0,0.1648475229740142,1.0,1.0,0.972074329853058,1.0,-0.6541212797164917,0.2768411934375763,0.3772801160812378,0.1174406930804252,0.0,0.0,0.1267788261175155,24.35333633422852,25.0,-2.290059804916382,-4527.841796875,42.991729736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086669921875,305.0828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1003355830907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091048568487167,0.1091090813279151,-4.223615633236477e-06,0.0,0.0001018278635456,0.0,0.0,4.2270612716674805,0.0,0.0,0.0,0.2711081206798553,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275262091308832,-1022.2119140625,304.1486511230469,0.6315362453460693,0.0712651163339614,0.0647853463888168,293.1285095214844,297.1499938964844,293.1499938964844,0.036844652146101,-1239.8885498046875,304.1473693847656,0.6614656448364258,0.082278773188591,0.0785889476537704,293.13482666015625,297.1499938964844,293.1499938964844,0.0375798530876636,-925.0927124023438,304.14801025390625,0.6637677550315857,0.0830819085240364,0.0586330257356166,293.0851745605469,297.1499938964844,293.1499938964844,0.0722143054008483,-1871.5216064453125,304.140625,0.7593053579330444,0.1253644078969955,0.1186865642666816,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5552281737327576,0.050000000745058,0.2286622822284698,291.1258850097656,291.1499938964844,271.860107421875,271.2403564453125,284.2635498046875,293.3175048828125,291.1254577636719,1.0,0.1652016788721084,1.0,1.0,0.9718573093414308,1.0,-0.6592562794685364,0.2784696221351623,0.380786657333374,0.1198582202196121,0.0,0.0,0.1301335245370865,24.27342796325684,25.0,-3.060842514038086,-4562.48046875,43.4917221069336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1010778546333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104994267225265,0.110503651201725,-4.225720658723731e-06,0.0,0.0001025811725412,0.0,0.0,4.284328460693359,0.0,0.0,0.0,0.2713248133659363,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275262091308832,-1022.2119140625,304.1486511230469,0.6315362453460693,0.0712651163339614,0.0647853463888168,293.1285095214844,297.1499938964844,293.1499938964844,0.036844652146101,-1239.8885498046875,304.1473693847656,0.6614656448364258,0.082278773188591,0.0785889476537704,293.13482666015625,297.1499938964844,293.1499938964844,0.0375798530876636,-925.0927124023438,304.14801025390625,0.6637677550315857,0.0830819085240364,0.0586330257356166,293.0851745605469,297.1499938964844,293.1499938964844,0.0722143054008483,-1871.5216064453125,304.140625,0.7593053579330444,0.1253644078969955,0.1186865642666816,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5552281737327576,0.050000000745058,0.2286622822284698,291.1258850097656,291.1499938964844,271.860107421875,271.2403564453125,284.2635498046875,293.3175048828125,291.1254577636719,1.0,0.1652016788721084,1.0,1.0,0.9718573093414308,1.0,-0.6592562794685364,0.2784696221351623,0.380786657333374,0.1198582202196121,0.0,0.0,0.1301335245370865,24.27342796325684,25.0,-3.060842514038086,-4562.48046875,43.4917221069336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,305.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69921875,18000.0,0.0,0.0,0.1010778546333313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104994267225265,0.110503651201725,-4.225720658723731e-06,0.0,0.0001025811725412,0.0,0.0,4.284328460693359,0.0,0.0,0.0,0.2713248133659363,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278061218559741,-1028.8961181640625,304.14862060546875,0.6336400508880615,0.071737453341484,0.0651964396238327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374534204602241,-1250.4129638671875,304.147216796875,0.6643362641334534,0.0829847007989883,0.0792413279414177,293.1339416503906,297.1499938964844,293.1499938964844,0.038064531981945,-931.2769775390624,304.1478881835937,0.6662495136260986,0.0836445689201355,0.0590140931308269,293.0747985839844,297.1499938964844,293.1499938964844,0.0750306919217109,-1925.482666015625,304.1390686035156,0.7675634026527405,0.1291052401065826,0.1220994293689727,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5561828017234802,0.050000000745058,0.228630781173706,291.123291015625,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.3165588378906,291.122802734375,1.0,0.1656006574630737,1.0,1.0,0.97165709733963,1.0,-0.6650480031967163,0.2803119122982025,0.3847360610961914,0.1225803196430206,0.0,0.0,0.1338624060153961,24.181684494018555,25.0,-3.655341386795044,-4601.6513671875,44.05924987792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1018882319331169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120694577693939,0.1120736896991729,-4.228090801916551e-06,0.0,0.0001034035958582,0.0,0.0,4.348919868469238,0.0,0.0,0.0,0.2715691328048706,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278061218559741,-1028.8961181640625,304.14862060546875,0.6336400508880615,0.071737453341484,0.0651964396238327,293.1277160644531,297.1499938964844,293.1499938964844,0.0374534204602241,-1250.4129638671875,304.147216796875,0.6643362641334534,0.0829847007989883,0.0792413279414177,293.1339416503906,297.1499938964844,293.1499938964844,0.038064531981945,-931.2769775390624,304.1478881835937,0.6662495136260986,0.0836445689201355,0.0590140931308269,293.0747985839844,297.1499938964844,293.1499938964844,0.0750306919217109,-1925.482666015625,304.1390686035156,0.7675634026527405,0.1291052401065826,0.1220994293689727,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5561828017234802,0.050000000745058,0.228630781173706,291.123291015625,291.1499938964844,271.8094787597656,271.1824951171875,284.2612609863281,293.3165588378906,291.122802734375,1.0,0.1656006574630737,1.0,1.0,0.97165709733963,1.0,-0.6650480031967163,0.2803119122982025,0.3847360610961914,0.1225803196430206,0.0,0.0,0.1338624060153961,24.181684494018555,25.0,-3.655341386795044,-4601.6513671875,44.05924987792969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784240722656,305.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.01953125,18000.0,0.0,0.0,0.1018882319331169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120694577693939,0.1120736896991729,-4.228090801916551e-06,0.0,0.0001034035958582,0.0,0.0,4.348919868469238,0.0,0.0,0.0,0.2715691328048706,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281116943806409,-1036.0400390625,304.1485900878906,0.6359357237815857,0.0722416192293167,0.0656351223587989,293.1268310546875,297.1499938964844,293.1499938964844,0.0380963049829006,-1261.509521484375,304.1470947265625,0.667439341545105,0.0837280675768852,0.0799282565712928,293.13299560546875,297.1499938964844,293.1499938964844,0.0385858230292797,-937.921630859375,304.147705078125,0.6689703464508057,0.0842480659484863,0.0594231076538562,293.0634460449219,297.1499938964844,293.1499938964844,0.0781917348504066,-1986.5555419921875,304.137451171875,0.7769140005111694,0.1333143413066864,0.1259607225656509,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5572493672370911,0.050000000745058,0.228595957159996,291.1204528808594,291.1499938964844,271.7554626464844,271.1211242675781,284.2586975097656,293.3153991699219,291.1199645996094,1.0,0.1660490334033966,1.0,1.0,0.9714568257331848,1.0,-0.6714820265769958,0.2823767066001892,0.3891052901744842,0.1255750656127929,0.0,0.0,0.1379898339509964,24.08072280883789,25.0,-3.987553119659424,-4645.6962890625,44.69759368896485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,305.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1027774065732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138359829783439,0.113840214908123,-4.230773811286781e-06,0.0,0.0001043060037773,0.0,0.0,4.421761512756348,0.0,0.0,0.0,0.271844744682312,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281116943806409,-1036.0400390625,304.1485900878906,0.6359357237815857,0.0722416192293167,0.0656351223587989,293.1268310546875,297.1499938964844,293.1499938964844,0.0380963049829006,-1261.509521484375,304.1470947265625,0.667439341545105,0.0837280675768852,0.0799282565712928,293.13299560546875,297.1499938964844,293.1499938964844,0.0385858230292797,-937.921630859375,304.147705078125,0.6689703464508057,0.0842480659484863,0.0594231076538562,293.0634460449219,297.1499938964844,293.1499938964844,0.0781917348504066,-1986.5555419921875,304.137451171875,0.7769140005111694,0.1333143413066864,0.1259607225656509,293.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5572493672370911,0.050000000745058,0.228595957159996,291.1204528808594,291.1499938964844,271.7554626464844,271.1211242675781,284.2586975097656,293.3153991699219,291.1199645996094,1.0,0.1660490334033966,1.0,1.0,0.9714568257331848,1.0,-0.6714820265769958,0.2823767066001892,0.3891052901744842,0.1255750656127929,0.0,0.0,0.1379898339509964,24.08072280883789,25.0,-3.987553119659424,-4645.6962890625,44.69759368896485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96148681640625,305.1988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.2578125,18000.0,0.0,0.0,0.1027774065732956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138359829783439,0.113840214908123,-4.230773811286781e-06,0.0,0.0001043060037773,0.0,0.0,4.421761512756348,0.0,0.0,0.0,0.271844744682312,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282741002738475,-1039.775634765625,304.1485290527344,0.6371537446975708,0.0725059881806373,0.0658652484416961,293.1263427734375,297.1499938964844,293.1499938964844,0.0384305156767368,-1267.271484375,304.1470031738281,0.6690735816955566,0.0841139405965805,0.0802849382162094,293.1324768066406,297.1499938964844,293.1499938964844,0.0388601198792457,-941.4149169921876,304.14764404296875,0.6704156994819641,0.0845651775598526,0.0596382208168506,293.0574645996094,297.1499938964844,293.1499938964844,0.0798939689993858,-2019.635009765625,304.1366271972656,0.7819609642028809,0.135585218667984,0.1280519217252731,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192321777344,0.557819128036499,0.050000000745058,0.228577509522438,291.1189880371094,291.1499938964844,271.7272644042969,271.0892333984375,284.2572021484375,293.3147277832031,291.1184997558594,1.0,0.1662929058074951,1.0,1.0,0.9713567495346068,1.0,-0.6749319434165955,0.283494770526886,0.3914372026920318,0.1271614134311676,0.0,0.0,0.1402049958705902,24.02771759033203,25.0,-4.057832717895508,-4669.6142578125,45.04416275024414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,305.22125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.103255495429039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147972419857978,0.1148014739155769,-4.232243554724846e-06,0.0,0.0001047912010108,0.0,0.0,4.461475849151611,0.0,0.0,0.0,0.2719951272010803,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284430552273988,-1043.6544189453125,304.14849853515625,0.6384165287017822,0.0727785155177116,0.0661026388406753,293.1258850097656,297.1499938964844,293.1499938964844,0.0387730561196804,-1273.1728515625,304.1469421386719,0.6707590222358704,0.0845091044902801,0.0806503817439079,293.1319274902344,297.1499938964844,293.1499938964844,0.0391432754695415,-945.0189819335938,304.1475524902344,0.6719136238098145,0.0848922654986381,0.059860311448574,293.0513610839844,297.1499938964844,293.1499938964844,0.0816711857914924,-2054.293212890625,304.1358337402344,0.7872225642204285,0.1379585564136505,0.1302428990602493,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177673339844,0.5584093332290649,0.050000000745058,0.2285585105419159,291.1175231933594,291.1499938964844,271.6983642578125,271.056640625,284.25543212890625,293.3139953613281,291.1170349121094,1.0,0.166550263762474,1.0,1.0,0.9712724089622498,1.0,-0.6785286664962769,0.2846695184707641,0.3938591182231903,0.1287972331047058,0.0,0.0,0.1425192803144455,23.97358131408692,25.0,-4.07358980178833,-4694.802734375,45.40900421142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,305.24444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1037580966949462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158115267753601,0.1158157661557197,-4.233802883391036e-06,0.0,0.0001053012820193,0.0,0.0,4.503443241119385,0.0,0.0,0.0,0.272154152393341,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294322483241558,-1052.5775146484375,304.1473693847656,0.6410700082778931,0.07334915548563,0.0665996521711349,293.1248474121094,297.1499938964844,293.1499938964844,0.0394816622138023,-1285.36865234375,304.1467590332031,0.6742667555809021,0.0853258594870567,0.0814063027501106,293.1308288574219,297.1499938964844,293.1499938964844,0.0397344604134559,-952.5375366210938,304.1473693847656,0.6750496625900269,0.0855746120214462,0.0603242851793766,293.0389099121094,297.1499938964844,293.1499938964844,0.0854261219501495,-2127.842529296875,304.1343078613281,0.7982559204101562,0.1429781764745712,0.1348925232887268,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5596392750740051,0.050000000745058,0.2285192906856537,291.1146545410156,291.1499938964844,271.6385192871094,270.9894104003906,284.25079345703125,293.3124084472656,291.1141662597656,1.0,0.1671048700809478,1.0,1.0,0.9711037278175354,1.0,-0.6861222982406616,0.2871852219104767,0.3989370763301849,0.1321833580732345,0.0,0.0,0.1474282294511795,23.863445281982425,25.0,-3.9811220169067374,-4748.921875,46.19181442260742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.611328125,18000.0,0.0,0.0,0.1048409938812255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179971173405647,0.1180013567209243,-4.237192570144544e-06,0.0,0.0001064002790371,0.0,0.0,4.594088554382324,0.0,0.0,0.0,0.2724979519844055,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294322483241558,-1052.5775146484375,304.1473693847656,0.6410700082778931,0.07334915548563,0.0665996521711349,293.1248474121094,297.1499938964844,293.1499938964844,0.0394816622138023,-1285.36865234375,304.1467590332031,0.6742667555809021,0.0853258594870567,0.0814063027501106,293.1308288574219,297.1499938964844,293.1499938964844,0.0397344604134559,-952.5375366210938,304.1473693847656,0.6750496625900269,0.0855746120214462,0.0603242851793766,293.0389099121094,297.1499938964844,293.1499938964844,0.0854261219501495,-2127.842529296875,304.1343078613281,0.7982559204101562,0.1429781764745712,0.1348925232887268,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148681640625,0.5596392750740051,0.050000000745058,0.2285192906856537,291.1146545410156,291.1499938964844,271.6385192871094,270.9894104003906,284.25079345703125,293.3124084472656,291.1141662597656,1.0,0.1671048700809478,1.0,1.0,0.9711037278175354,1.0,-0.6861222982406616,0.2871852219104767,0.3989370763301849,0.1321833580732345,0.0,0.0,0.1474282294511795,23.863445281982425,25.0,-3.9811220169067374,-4748.921875,46.19181442260742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9214782714844,305.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.611328125,18000.0,0.0,0.0,0.1048409938812255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179971173405647,0.1180013567209243,-4.237192570144544e-06,0.0,0.0001064002790371,0.0,0.0,4.594088554382324,0.0,0.0,0.0,0.2724979519844055,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298153348267078,-1060.0948486328125,304.1475830078125,0.643869936466217,0.0739482641220092,0.0671238377690315,293.1238098144531,297.1499938964844,293.1499938964844,0.040220271795988,-1298.0675048828125,304.1466064453125,0.6779273748397827,0.0861763879656791,0.0821945890784263,293.1296691894531,297.1499938964844,293.1499938964844,0.0403570756316185,-960.448486328125,304.147216796875,0.6783424615859985,0.0862924680113792,0.0608135163784027,293.0265197753906,297.1499938964844,293.1499938964844,0.0894165411591529,-2206.305908203125,304.1329040527344,0.8096749186515808,0.1483083516359329,0.1398528218269348,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5609114766120911,0.050000000745058,0.2284792065620422,291.11187744140625,291.1499938964844,271.5762634277344,270.9197998046875,284.244140625,293.3106689453125,291.1114501953125,1.0,0.1677131205797195,1.0,1.0,0.970935046672821,1.0,-0.6941896080970764,0.289919912815094,0.4042697250843048,0.1356586515903473,0.0,0.0,0.1526970714330673,23.75374794006348,25.0,-3.784517765045166,-4808.04736328125,47.043724060058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,305.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1060381084680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203945651650428,0.1203988045454025,-4.24095605922048e-06,0.0,0.0001076152038876,0.0,0.0,4.693863868713379,0.0,0.0,0.0,0.2728769779205322,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298153348267078,-1060.0948486328125,304.1475830078125,0.643869936466217,0.0739482641220092,0.0671238377690315,293.1238098144531,297.1499938964844,293.1499938964844,0.040220271795988,-1298.0675048828125,304.1466064453125,0.6779273748397827,0.0861763879656791,0.0821945890784263,293.1296691894531,297.1499938964844,293.1499938964844,0.0403570756316185,-960.448486328125,304.147216796875,0.6783424615859985,0.0862924680113792,0.0608135163784027,293.0265197753906,297.1499938964844,293.1499938964844,0.0894165411591529,-2206.305908203125,304.1329040527344,0.8096749186515808,0.1483083516359329,0.1398528218269348,293.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11212158203125,0.5609114766120911,0.050000000745058,0.2284792065620422,291.11187744140625,291.1499938964844,271.5762634277344,270.9197998046875,284.244140625,293.3106689453125,291.1114501953125,1.0,0.1677131205797195,1.0,1.0,0.970935046672821,1.0,-0.6941896080970764,0.289919912815094,0.4042697250843048,0.1356586515903473,0.0,0.0,0.1526970714330673,23.75374794006348,25.0,-3.784517765045166,-4808.04736328125,47.043724060058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8978881835937,305.3428649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.765625,18000.0,0.0,0.0,0.1060381084680557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1203945651650428,0.1203988045454025,-4.24095605922048e-06,0.0,0.0001076152038876,0.0,0.0,4.693863868713379,0.0,0.0,0.0,0.2728769779205322,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303321313112974,-1069.0067138671875,304.14752197265625,0.6467829942703247,0.0745746791362762,0.0676725953817367,293.12274169921875,297.1499938964844,293.1499938964844,0.0409860722720623,-1311.2242431640625,304.1464538574219,0.6816955208778381,0.0870576128363609,0.0830127671360969,293.1285095214844,297.1499938964844,293.1499938964844,0.0410077460110187,-968.7100830078124,304.1470642089844,0.681745707988739,0.0870419591665268,0.0613256357610225,293.0145263671875,297.1499938964844,293.1499938964844,0.0935937389731407,-2288.508544921875,304.1316223144531,0.8206741213798523,0.1538665890693664,0.1450495421886444,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.562193751335144,0.050000000745058,0.2284393161535263,291.1093139648437,291.1499938964844,271.511962890625,270.8482360839844,284.2347106933594,293.308837890625,291.1089172363281,1.0,0.1683730036020279,1.0,1.0,0.9707910418510436,1.0,-0.7026337385177612,0.2928608357906341,0.4097728729248047,0.1391357481479644,0.0,0.0,0.158297523856163,23.64807510375977,25.0,-3.4998879432678223,-4872.095703125,47.95961380004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87188720703125,305.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9140625,18000.0,0.0,0.0,0.1073582991957664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230023577809333,0.123006597161293,-4.245101990818512e-06,0.0,0.0001089550205506,0.0,0.0,4.802804946899414,0.0,0.0,0.0,0.273291528224945,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303321313112974,-1069.0067138671875,304.14752197265625,0.6467829942703247,0.0745746791362762,0.0676725953817367,293.12274169921875,297.1499938964844,293.1499938964844,0.0409860722720623,-1311.2242431640625,304.1464538574219,0.6816955208778381,0.0870576128363609,0.0830127671360969,293.1285095214844,297.1499938964844,293.1499938964844,0.0410077460110187,-968.7100830078124,304.1470642089844,0.681745707988739,0.0870419591665268,0.0613256357610225,293.0145263671875,297.1499938964844,293.1499938964844,0.0935937389731407,-2288.508544921875,304.1316223144531,0.8206741213798523,0.1538665890693664,0.1450495421886444,293.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.562193751335144,0.050000000745058,0.2284393161535263,291.1093139648437,291.1499938964844,271.511962890625,270.8482360839844,284.2347106933594,293.308837890625,291.1089172363281,1.0,0.1683730036020279,1.0,1.0,0.9707910418510436,1.0,-0.7026337385177612,0.2928608357906341,0.4097728729248047,0.1391357481479644,0.0,0.0,0.158297523856163,23.64807510375977,25.0,-3.4998879432678223,-4872.095703125,47.95961380004883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87188720703125,305.3945617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.9140625,18000.0,0.0,0.0,0.1073582991957664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230023577809333,0.123006597161293,-4.245101990818512e-06,0.0,0.0001089550205506,0.0,0.0,4.802804946899414,0.0,0.0,0.0,0.273291528224945,4.0,0.0,1.0
