time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308682415634393,-1078.2169189453125,304.1474609375,0.6497727036476135,0.0752254426479339,0.0682443380355835,293.1216735839844,297.1499938964844,293.1499938964844,0.0417755432426929,-1324.782958984375,304.1463317871094,0.6855178475379944,0.0879657715559005,0.0838576853275299,293.1273803710937,297.1499938964844,293.1499938964844,0.0416822843253612,-977.270751953125,304.1469116210937,0.6852049231529236,0.087818369269371,0.061857670545578,293.00341796875,297.1499938964844,293.1499938964844,0.0979035645723342,-2373.068603515625,304.1305847167969,0.8314098119735718,0.1595574021339416,0.150395318865776,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5634495615959167,0.050000000745058,0.228400707244873,291.10699462890625,291.1499938964844,271.4459228515625,270.77508544921875,284.22186279296875,293.3069152832031,291.10662841796875,1.0,0.169080913066864,1.0,1.0,0.9706470966339112,1.0,-0.711341917514801,0.2959898114204407,0.4153520762920379,0.1425229609012603,0.0,0.0,0.1641934216022491,23.55015754699707,25.0,-3.1314971446990967,-4940.90576171875,48.93221664428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437805175781,305.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0703125,18000.0,0.0,0.0,0.1088083311915397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258152276277542,0.1258194744586944,-4.249634002917446e-06,0.0,0.0001104266266338,0.0,0.0,4.92080545425415,0.0,0.0,0.0,0.2737413644790649,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308682415634393,-1078.2169189453125,304.1474609375,0.6497727036476135,0.0752254426479339,0.0682443380355835,293.1216735839844,297.1499938964844,293.1499938964844,0.0417755432426929,-1324.782958984375,304.1463317871094,0.6855178475379944,0.0879657715559005,0.0838576853275299,293.1273803710937,297.1499938964844,293.1499938964844,0.0416822843253612,-977.270751953125,304.1469116210937,0.6852049231529236,0.087818369269371,0.061857670545578,293.00341796875,297.1499938964844,293.1499938964844,0.0979035645723342,-2373.068603515625,304.1305847167969,0.8314098119735718,0.1595574021339416,0.150395318865776,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.107177734375,0.5634495615959167,0.050000000745058,0.228400707244873,291.10699462890625,291.1499938964844,271.4459228515625,270.77508544921875,284.22186279296875,293.3069152832031,291.10662841796875,1.0,0.169080913066864,1.0,1.0,0.9706470966339112,1.0,-0.711341917514801,0.2959898114204407,0.4153520762920379,0.1425229609012603,0.0,0.0,0.1641934216022491,23.55015754699707,25.0,-3.1314971446990967,-4940.90576171875,48.93221664428711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437805175781,305.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0703125,18000.0,0.0,0.0,0.1088083311915397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1258152276277542,0.1258194744586944,-4.249634002917446e-06,0.0,0.0001104266266338,0.0,0.0,4.92080545425415,0.0,0.0,0.0,0.2737413644790649,4.0,0.0,1.0
318300,293.1300964355469,297.1499938964844,293.1499938964844,0.0311441253870725,-1082.9327392578125,304.1474304199219,0.6512821316719055,0.0755586773157119,0.0685378015041351,293.1211242675781,297.1499938964844,293.1499938964844,0.0421778634190559,-1331.6920166015625,304.1462707519531,0.687431275844574,0.0884285941720008,0.0842890068888664,293.1268310546875,297.1499938964844,293.1499938964844,0.0420269854366779,-981.6445922851562,304.1468505859375,0.686937153339386,0.0882150158286094,0.0621300861239433,292.998291015625,297.1499938964844,293.1499938964844,0.1000906825065612,-2415.76904296875,304.130126953125,0.8367396593093872,0.162421628832817,0.1530949920415878,293.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5640559196472168,0.050000000745058,0.2283822298049926,291.1059265136719,291.1499938964844,271.4123840332031,270.738037109375,284.2139892578125,293.30596923828125,291.1056213378906,1.0,0.1694512665271759,1.0,1.0,0.9705751538276672,1.0,-0.7157565355300903,0.2976160645484924,0.4181404411792755,0.1441562920808792,0.0,0.0,0.1672381907701492,23.505245208740234,25.0,-2.906195878982544,-4977.01171875,49.43693161010742,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8290710449219,305.4739074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.658203125,18000.0,0.0,0.0,0.1095832735300064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1272956132888794,0.1272998601198196,-4.252044618624495e-06,0.0,0.0001112130921683,0.0,0.0,4.983116149902344,0.0,0.0,0.0,0.2739792764186859,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314245820045471,-1087.7109375,304.1473693847656,0.6527930498123169,0.0758963301777839,0.0688356980681419,293.12060546875,297.1499938964844,293.1499938964844,0.0425843521952629,-1338.6732177734375,304.1462097167969,0.6893361806869507,0.088896170258522,0.0847254544496536,293.12628173828125,297.1499938964844,293.1499938964844,0.0423755683004856,-986.0673217773438,304.14678955078125,0.6886606812477112,0.0886158347129821,0.0624060183763504,292.9935302734375,297.1499938964844,293.1499938964844,0.1022894531488418,-2458.49658203125,304.1297607421875,0.842046856880188,0.1652819514274597,0.1557966023683548,293.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1051330566406,0.5646417140960693,0.050000000745058,0.2283644676208496,291.10498046875,291.1499938964844,271.3785095214844,270.7007141113281,284.2051086425781,293.30499267578125,291.1047058105469,1.0,0.1698315143585205,1.0,1.0,0.9705235958099364,1.0,-0.7201900482177734,0.2992767989635467,0.4209132492542267,0.145736962556839,0.0,0.0,0.1703376173973083,23.46361541748047,25.0,-2.639992475509644,-5014.1796875,49.9521713256836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81402587890625,305.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.259765625,18000.0,0.0,0.0,0.1103918924927711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288226395845413,0.1288269013166427,-4.254550731275231e-06,0.0,0.0001120337401516,0.0,0.0,5.047544956207275,0.0,0.0,0.0,0.2742255330085754,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319963693618774,-1097.4046630859375,304.1473083496094,0.6557978987693787,0.0765818879008293,0.0694420635700225,293.11962890625,297.1499938964844,293.1499938964844,0.0434055253863334,-1352.779296875,304.1461181640625,0.6930928826332092,0.0898415744304657,0.0856096297502517,293.125244140625,297.1499938964844,293.1499938964844,0.0430789776146411,-994.9917602539062,304.1466979980469,0.6920511722564697,0.0894250273704528,0.0629644840955734,292.985107421875,297.1499938964844,293.1499938964844,0.1066893488168716,-2543.387939453125,304.1291809082031,0.8525581359863281,0.1709522604942321,0.1611657291650772,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.5657403469085693,0.050000000745058,0.2283314317464828,291.1034240722656,291.1499938964844,271.31005859375,270.6255187988281,284.1845092773437,293.3031616210937,291.103271484375,1.0,0.1706170290708542,1.0,1.0,0.9704205989837646,1.0,-0.7290533781051636,0.3026783168315887,0.4263750612735748,0.1487243771553039,0.0,0.0,0.1766547560691833,23.39107131958008,25.0,-1.9647533893585205,-5091.3173828125,51.00805282592773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78326416015625,305.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.521484375,18000.0,0.0,0.0,0.1121054887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319997906684875,0.132004052400589,-4.259829438524321e-06,0.0,0.0001137728177127,0.0,0.0,5.182106971740723,0.0,0.0,0.0,0.2747407555580139,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319963693618774,-1097.4046630859375,304.1473083496094,0.6557978987693787,0.0765818879008293,0.0694420635700225,293.11962890625,297.1499938964844,293.1499938964844,0.0434055253863334,-1352.779296875,304.1461181640625,0.6930928826332092,0.0898415744304657,0.0856096297502517,293.125244140625,297.1499938964844,293.1499938964844,0.0430789776146411,-994.9917602539062,304.1466979980469,0.6920511722564697,0.0894250273704528,0.0629644840955734,292.985107421875,297.1499938964844,293.1499938964844,0.1066893488168716,-2543.387939453125,304.1291809082031,0.8525581359863281,0.1709522604942321,0.1611657291650772,293.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1035461425781,0.5657403469085693,0.050000000745058,0.2283314317464828,291.1034240722656,291.1499938964844,271.31005859375,270.6255187988281,284.1845092773437,293.3031616210937,291.103271484375,1.0,0.1706170290708542,1.0,1.0,0.9704205989837646,1.0,-0.7290533781051636,0.3026783168315887,0.4263750612735748,0.1487243771553039,0.0,0.0,0.1766547560691833,23.39107131958008,25.0,-1.9647533893585205,-5091.3173828125,51.00805282592773,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78326416015625,305.5543518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.521484375,18000.0,0.0,0.0,0.1121054887771606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319997906684875,0.132004052400589,-4.259829438524321e-06,0.0,0.0001137728177127,0.0,0.0,5.182106971740723,0.0,0.0,0.0,0.2747407555580139,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325783789157867,-1107.208740234375,304.147216796875,0.6587603688240051,0.0772764906287193,0.0700586587190628,293.1186828613281,297.1499938964844,293.1499938964844,0.0442371405661106,-1367.0716552734375,304.1460266113281,0.6967713832855225,0.0908046439290046,0.0865095481276512,293.124267578125,297.1499938964844,293.1499938964844,0.0437928400933742,-1004.0498046875,304.1466064453125,0.6953681111335754,0.0902536436915397,0.0635343343019485,292.978271484375,297.1499938964844,293.1499938964844,0.1110543832182884,-2626.828369140625,304.1288452148437,0.8628665804862976,0.176521748304367,0.1664472073316574,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.5667378902435303,0.050000000745058,0.2283017039299011,291.1025085449219,291.1499938964844,271.24090576171875,270.54986572265625,284.1606750488281,293.3014831542969,291.1024475097656,1.0,0.1714308410882949,1.0,1.0,0.970317542552948,1.0,-0.7378602623939514,0.3061481118202209,0.4317121803760528,0.151504710316658,0.0,0.0,0.1830554157495498,23.333045959472656,25.0,-1.0676594972610474,-5171.54248046875,52.09201049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523498535156,305.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91796875,18000.0,0.0,0.0,0.1139443889260292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353118419647216,0.1353161185979843,-4.265435109118698e-06,0.0,0.0001156390644609,0.0,0.0,5.323143005371094,0.0,0.0,0.0,0.2752822637557983,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325783789157867,-1107.208740234375,304.147216796875,0.6587603688240051,0.0772764906287193,0.0700586587190628,293.1186828613281,297.1499938964844,293.1499938964844,0.0442371405661106,-1367.0716552734375,304.1460266113281,0.6967713832855225,0.0908046439290046,0.0865095481276512,293.124267578125,297.1499938964844,293.1499938964844,0.0437928400933742,-1004.0498046875,304.1466064453125,0.6953681111335754,0.0902536436915397,0.0635343343019485,292.978271484375,297.1499938964844,293.1499938964844,0.1110543832182884,-2626.828369140625,304.1288452148437,0.8628665804862976,0.176521748304367,0.1664472073316574,293.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1025695800781,0.5667378902435303,0.050000000745058,0.2283017039299011,291.1025085449219,291.1499938964844,271.24090576171875,270.54986572265625,284.1606750488281,293.3014831542969,291.1024475097656,1.0,0.1714308410882949,1.0,1.0,0.970317542552948,1.0,-0.7378602623939514,0.3061481118202209,0.4317121803760528,0.151504710316658,0.0,0.0,0.1830554157495498,23.333045959472656,25.0,-1.0676594972610474,-5171.54248046875,52.09201049804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7523498535156,305.6077575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.91796875,18000.0,0.0,0.0,0.1139443889260292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353118419647216,0.1353161185979843,-4.265435109118698e-06,0.0,0.0001156390644609,0.0,0.0,5.323143005371094,0.0,0.0,0.0,0.2752822637557983,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331643410027027,-1117.01904296875,304.1471862792969,0.6616919636726379,0.0779742002487182,0.0706797465682029,293.11767578125,297.1499938964844,293.1499938964844,0.0450864993035793,-1381.6806640625,304.1459350585937,0.7004311084747314,0.0917969644069671,0.0874346941709518,293.1231689453125,297.1499938964844,293.1499938964844,0.0445332378149032,-1013.448486328125,304.1465148925781,0.6986995339393616,0.091123878955841,0.0641296505928039,292.97265625,297.1499938964844,293.1499938964844,0.1153798103332519,-2708.7841796875,304.1286926269531,0.8729862570762634,0.1820113956928253,0.1716424375772476,293.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.567669153213501,0.050000000745058,0.2282741814851761,291.10235595703125,291.1499938964844,271.17138671875,270.47412109375,284.1352233886719,293.2999267578125,291.1024475097656,1.0,0.1722674369812011,1.0,1.0,0.9702389240264891,1.0,-0.7466325759887695,0.3096479177474975,0.436984658241272,0.1541905403137207,0.0,0.0,0.1894253492355346,23.28569984436035,25.0,0.0232377052307128,-5253.84765625,53.2026252746582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,305.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.51171875,18000.0,0.0,0.0,0.1158956512808799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138706237077713,0.1387104988098144,-4.271298621461028e-06,0.0,0.0001176193545688,0.0,0.0,5.468523979187012,0.0,0.0,0.0,0.2758421897888183,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331643410027027,-1117.01904296875,304.1471862792969,0.6616919636726379,0.0779742002487182,0.0706797465682029,293.11767578125,297.1499938964844,293.1499938964844,0.0450864993035793,-1381.6806640625,304.1459350585937,0.7004311084747314,0.0917969644069671,0.0874346941709518,293.1231689453125,297.1499938964844,293.1499938964844,0.0445332378149032,-1013.448486328125,304.1465148925781,0.6986995339393616,0.091123878955841,0.0641296505928039,292.97265625,297.1499938964844,293.1499938964844,0.1153798103332519,-2708.7841796875,304.1286926269531,0.8729862570762634,0.1820113956928253,0.1716424375772476,293.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10235595703125,0.567669153213501,0.050000000745058,0.2282741814851761,291.10235595703125,291.1499938964844,271.17138671875,270.47412109375,284.1352233886719,293.2999267578125,291.1024475097656,1.0,0.1722674369812011,1.0,1.0,0.9702389240264891,1.0,-0.7466325759887695,0.3096479177474975,0.436984658241272,0.1541905403137207,0.0,0.0,0.1894253492355346,23.28569984436035,25.0,0.0232377052307128,-5253.84765625,53.2026252746582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7223815917969,305.6600952148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.51171875,18000.0,0.0,0.0,0.1158956512808799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138706237077713,0.1387104988098144,-4.271298621461028e-06,0.0,0.0001176193545688,0.0,0.0,5.468523979187012,0.0,0.0,0.0,0.2758421897888183,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337503775954246,-1126.775390625,304.14715576171875,0.6646195650100708,0.0786718428134918,0.0713014379143714,293.1166687011719,297.1499938964844,293.1499938964844,0.0459589548408985,-1396.7052001953125,304.1458435058594,0.7041306495666504,0.0928221046924591,0.0883913040161132,293.1220092773437,297.1499938964844,293.1499938964844,0.0453104190528392,-1023.3224487304688,304.1463623046875,0.7021196484565735,0.0920420661568641,0.0647588968276977,292.9678649902344,297.1499938964844,293.1499938964844,0.1197041273117065,-2790.04150390625,304.12860107421875,0.8830124139785767,0.1874775290489196,0.1768030822277069,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5685767531394958,0.050000000745058,0.228247582912445,291.1029663085937,291.1499938964844,271.1018371582031,270.3986511230469,284.1091613769531,293.298583984375,291.1031494140625,1.0,0.1731243580579757,1.0,1.0,0.9701602458953856,1.0,-0.7554436922073364,0.3131851255893707,0.4422585666179657,0.1568570882081985,0.0,0.0,0.1956592500209808,23.24388885498047,25.0,0.9611980319023132,-5337.36328125,54.34379577636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6945495605469,305.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.1179414987564086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421226263046264,0.1421269029378891,-4.277324478607625e-06,0.0,0.0001196956291096,0.0,0.0,5.615730285644531,0.0,0.0,0.0,0.2764110565185547,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337503775954246,-1126.775390625,304.14715576171875,0.6646195650100708,0.0786718428134918,0.0713014379143714,293.1166687011719,297.1499938964844,293.1499938964844,0.0459589548408985,-1396.7052001953125,304.1458435058594,0.7041306495666504,0.0928221046924591,0.0883913040161132,293.1220092773437,297.1499938964844,293.1499938964844,0.0453104190528392,-1023.3224487304688,304.1463623046875,0.7021196484565735,0.0920420661568641,0.0647588968276977,292.9678649902344,297.1499938964844,293.1499938964844,0.1197041273117065,-2790.04150390625,304.12860107421875,0.8830124139785767,0.1874775290489196,0.1768030822277069,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.5685767531394958,0.050000000745058,0.228247582912445,291.1029663085937,291.1499938964844,271.1018371582031,270.3986511230469,284.1091613769531,293.298583984375,291.1031494140625,1.0,0.1731243580579757,1.0,1.0,0.9701602458953856,1.0,-0.7554436922073364,0.3131851255893707,0.4422585666179657,0.1568570882081985,0.0,0.0,0.1956592500209808,23.24388885498047,25.0,0.9611980319023132,-5337.36328125,54.34379577636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6945495605469,305.71026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.326171875,18000.0,0.0,0.0,0.1179414987564086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421226263046264,0.1421269029378891,-4.277324478607625e-06,0.0,0.0001196956291096,0.0,0.0,5.615730285644531,0.0,0.0,0.0,0.2764110565185547,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340433940291404,-1131.635986328125,304.1471252441406,0.6660841107368469,0.0790203511714935,0.0716120898723602,293.1161499023437,297.1499938964844,293.1499938964844,0.0464034378528595,-1404.36962890625,304.1457824707031,0.705995500087738,0.093345396220684,0.0888804197311401,293.12139892578125,297.1499938964844,293.1499938964844,0.04571183770895,-1028.4276123046875,304.14630126953125,0.7038611769676208,0.092516578733921,0.0650850385427475,292.9657287597656,297.1499938964844,293.1499938964844,0.1218738034367561,-2830.5693359375,304.1285400390625,0.8879957795143127,0.1902073472738266,0.1793795377016067,293.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1033630371094,0.5690260529518127,0.050000000745058,0.2282344847917556,291.1034545898437,291.1499938964844,271.0671691894531,270.36114501953125,284.095947265625,293.2979431152344,291.1036682128906,1.0,0.1735600233078003,1.0,1.0,0.970120906829834,1.0,-0.7598714232444763,0.3149706721305847,0.4449007511138916,0.1581857949495315,0.0,0.0,0.1987125277519226,23.224443435668945,25.0,1.2552815675735474,-5379.431640625,54.92631912231445,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6818542480469,305.7344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2890625,18000.0,0.0,0.0,0.1189933866262435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438271552324295,0.1438314318656921,-4.280371740605915e-06,0.0,0.0001207631576107,0.0,0.0,5.6895060539245605,0.0,0.0,0.0,0.2766968309879303,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343365520238876,-1136.4888916015625,304.1471252441406,0.667548656463623,0.0793685317039489,0.0719225332140922,293.1156616210937,297.1499938964844,293.1499938964844,0.0468525178730487,-1412.1217041015625,304.1457214355469,0.7078660130500793,0.093874454498291,0.0893754437565803,293.12078857421875,297.1499938964844,293.1499938964844,0.0461203418672084,-1033.6273193359375,304.146240234375,0.7056175470352173,0.0929994061589241,0.0654174461960792,292.9637145996094,297.1499938964844,293.1499938964844,0.1240490525960922,-2871.044189453125,304.12847900390625,0.892951250076294,0.1929340362548828,0.181953564286232,293.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.5694724917411804,0.050000000745058,0.2282215356826782,291.10400390625,291.1499938964844,271.0326232910156,270.3238830566406,284.0826416015625,293.29736328125,291.1042175292969,1.0,0.1740000694990158,1.0,1.0,0.9700979590415956,1.0,-0.7643107771873474,0.3167655766010284,0.4475452005863189,0.1595107018947601,0.0,0.0,0.2017249464988708,23.205915451049805,25.0,1.4531594514846802,-5421.70458984375,55.51642990112305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6701354980469,305.7582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.2578125,18000.0,0.0,0.0,0.1200599148869514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455284655094146,0.1455327421426773,-4.2834335545194335e-06,0.0,0.0001218455508933,0.0,0.0,5.763355731964111,0.0,0.0,0.0,0.276983231306076,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349230095744133,-1146.169921875,304.1470947265625,0.6704719066619873,0.0800636336207389,0.0725424513220787,293.1146545410156,297.1499938964844,293.1499938964844,0.047761607915163,-1427.8419189453125,304.1456298828125,0.7115539312362671,0.0949466601014137,0.0903799682855606,293.1195678710937,297.1499938964844,293.1499938964844,0.0469547659158706,-1044.2640380859375,304.1460876464844,0.7091525793075562,0.0939858183264732,0.0660978481173515,292.960205078125,297.1499938964844,293.1499938964844,0.1284106075763702,-2951.73828125,304.1283874511719,0.902738869190216,0.1983695775270462,0.1870874762535095,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5703536868095398,0.050000000745058,0.2281960994005203,291.10516357421875,291.1499938964844,270.96405029296875,270.2501220703125,284.055908203125,293.2962646484375,291.1054077148437,1.0,0.1748920977115631,1.0,1.0,0.9700520634651184,1.0,-0.7732080221176147,0.3203772008419037,0.452830821275711,0.1621472686529159,0.0,0.0,0.2076244950294494,23.17191696166992,25.0,1.6971144676208496,-5506.82470703125,56.71786117553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498413085937,305.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.208984375,18000.0,0.0,0.0,0.1222247630357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489191055297851,0.1489233970642089,-4.289595835871296e-06,0.0,0.0001240425917785,0.0,0.0,5.9111809730529785,0.0,0.0,0.0,0.2775575220584869,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349230095744133,-1146.169921875,304.1470947265625,0.6704719066619873,0.0800636336207389,0.0725424513220787,293.1146545410156,297.1499938964844,293.1499938964844,0.047761607915163,-1427.8419189453125,304.1456298828125,0.7115539312362671,0.0949466601014137,0.0903799682855606,293.1195678710937,297.1499938964844,293.1499938964844,0.0469547659158706,-1044.2640380859375,304.1460876464844,0.7091525793075562,0.0939858183264732,0.0660978481173515,292.960205078125,297.1499938964844,293.1499938964844,0.1284106075763702,-2951.73828125,304.1283874511719,0.902738869190216,0.1983695775270462,0.1870874762535095,293.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5703536868095398,0.050000000745058,0.2281960994005203,291.10516357421875,291.1499938964844,270.96405029296875,270.2501220703125,284.055908203125,293.2962646484375,291.1054077148437,1.0,0.1748920977115631,1.0,1.0,0.9700520634651184,1.0,-0.7732080221176147,0.3203772008419037,0.452830821275711,0.1621472686529159,0.0,0.0,0.2076244950294494,23.17191696166992,25.0,1.6971144676208496,-5506.82470703125,56.71786117553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6498413085937,305.8047790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17986.208984375,18000.0,0.0,0.0,0.1222247630357742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489191055297851,0.1489233970642089,-4.289595835871296e-06,0.0,0.0001240425917785,0.0,0.0,5.9111809730529785,0.0,0.0,0.0,0.2775575220584869,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355090610682964,-1155.8114013671875,304.1470947265625,0.6733763217926025,0.0807563215494155,0.073160596191883,293.1137084960937,297.1499938964844,293.1499938964844,0.0486816465854644,-1443.7916259765625,304.14556884765625,0.7151072025299072,0.0960335284471511,0.0913999304175376,293.118408203125,297.1499938964844,293.1499938964844,0.0478078462183475,-1055.161865234375,304.1459655761719,0.7126097679138184,0.0949947386980056,0.0667954236268997,292.9573059082031,297.1499938964844,293.1499938964844,0.1327743530273437,-3031.87255859375,304.1283264160156,0.912821650505066,0.2037654668092727,0.1921882182359695,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5712122321128845,0.050000000745058,0.2281715124845504,291.1064453125,291.1499938964844,270.8964538574219,270.17779541015625,284.029052734375,293.2953186035156,291.106689453125,1.0,0.1757985353469848,1.0,1.0,0.9700061678886414,1.0,-0.7821035385131836,0.3240061104297638,0.4580974280834198,0.1647610366344452,0.0,0.0,0.2133428454399109,23.142730712890625,25.0,1.8414192199707031,-5592.48388671875,57.94524002075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342163085937,305.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21484375,18000.0,0.0,0.0,0.1244154721498489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522821485996246,0.1522864401340484,-4.295797225495335e-06,0.0,0.0001262658915948,0.0,0.0,6.05867862701416,0.0,0.0,0.0,0.2781319320201874,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355090610682964,-1155.8114013671875,304.1470947265625,0.6733763217926025,0.0807563215494155,0.073160596191883,293.1137084960937,297.1499938964844,293.1499938964844,0.0486816465854644,-1443.7916259765625,304.14556884765625,0.7151072025299072,0.0960335284471511,0.0913999304175376,293.118408203125,297.1499938964844,293.1499938964844,0.0478078462183475,-1055.161865234375,304.1459655761719,0.7126097679138184,0.0949947386980056,0.0667954236268997,292.9573059082031,297.1499938964844,293.1499938964844,0.1327743530273437,-3031.87255859375,304.1283264160156,0.912821650505066,0.2037654668092727,0.1921882182359695,293.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.5712122321128845,0.050000000745058,0.2281715124845504,291.1064453125,291.1499938964844,270.8964538574219,270.17779541015625,284.029052734375,293.2953186035156,291.106689453125,1.0,0.1757985353469848,1.0,1.0,0.9700061678886414,1.0,-0.7821035385131836,0.3240061104297638,0.4580974280834198,0.1647610366344452,0.0,0.0,0.2133428454399109,23.142730712890625,25.0,1.8414192199707031,-5592.48388671875,57.94524002075195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6342163085937,305.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17986.21484375,18000.0,0.0,0.0,0.1244154721498489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522821485996246,0.1522864401340484,-4.295797225495335e-06,0.0,0.0001262658915948,0.0,0.0,6.05867862701416,0.0,0.0,0.0,0.2781319320201874,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360935106873512,-1165.398193359375,304.1470947265625,0.6762480139732361,0.0814453661441803,0.0737759694457054,293.11285400390625,297.1499938964844,293.1499938964844,0.0496074296534061,-1459.884521484375,304.1455078125,0.7185403108596802,0.0971293374896049,0.0924298241734504,293.1173095703125,297.1499938964844,293.1499938964844,0.048672929406166,-1066.239013671875,304.1458740234375,0.7159515023231506,0.0960188582539558,0.0675049498677253,292.955078125,297.1499938964844,293.1499938964844,0.1371226161718368,-3111.14306640625,304.1282958984375,0.9232521653175354,0.2090999484062194,0.1972362101078033,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.572040855884552,0.050000000745058,0.228147953748703,291.1078491210937,291.1499938964844,270.8302307128906,270.10723876953125,284.0023193359375,293.29449462890625,291.10809326171875,1.0,0.1767164468765258,1.0,1.0,0.9699859619140624,1.0,-0.790959894657135,0.3276349008083343,0.4633249640464782,0.1673433184623718,0.0,0.0,0.2188703268766403,23.11899185180664,25.0,1.979544758796692,-5678.37060546875,59.19441986083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6233215332031,305.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.265625,18000.0,0.0,0.0,0.1266109943389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556068360805511,0.1556111425161361,-4.302014531276655e-06,0.0,0.0001284940663026,0.0,0.0,6.20536994934082,0.0,0.0,0.0,0.2787045836448669,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360935106873512,-1165.398193359375,304.1470947265625,0.6762480139732361,0.0814453661441803,0.0737759694457054,293.11285400390625,297.1499938964844,293.1499938964844,0.0496074296534061,-1459.884521484375,304.1455078125,0.7185403108596802,0.0971293374896049,0.0924298241734504,293.1173095703125,297.1499938964844,293.1499938964844,0.048672929406166,-1066.239013671875,304.1458740234375,0.7159515023231506,0.0960188582539558,0.0675049498677253,292.955078125,297.1499938964844,293.1499938964844,0.1371226161718368,-3111.14306640625,304.1282958984375,0.9232521653175354,0.2090999484062194,0.1972362101078033,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1076965332031,0.572040855884552,0.050000000745058,0.228147953748703,291.1078491210937,291.1499938964844,270.8302307128906,270.10723876953125,284.0023193359375,293.29449462890625,291.10809326171875,1.0,0.1767164468765258,1.0,1.0,0.9699859619140624,1.0,-0.790959894657135,0.3276349008083343,0.4633249640464782,0.1673433184623718,0.0,0.0,0.2188703268766403,23.11899185180664,25.0,1.979544758796692,-5678.37060546875,59.19441986083984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6233215332031,305.8960266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.265625,18000.0,0.0,0.0,0.1266109943389892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556068360805511,0.1556111425161361,-4.302014531276655e-06,0.0,0.0001284940663026,0.0,0.0,6.20536994934082,0.0,0.0,0.0,0.2787045836448669,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366748049855232,-1174.9083251953125,304.1470947265625,0.679069995880127,0.0821291804313659,0.0743872672319412,293.112060546875,297.1499938964844,293.1499938964844,0.0505344793200492,-1476.0452880859375,304.1454467773437,0.7218644618988037,0.0982291549444198,0.093464970588684,293.1163024902344,297.1499938964844,293.1499938964844,0.0495443940162658,-1077.425537109375,304.14581298828125,0.7191840410232544,0.0970519930124282,0.068222090601921,292.9535522460937,297.1499938964844,293.1499938964844,0.1414343565702438,-3189.1923828125,304.1283569335937,0.9335140585899352,0.2143486738204956,0.2022087424993515,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.572830319404602,0.050000000745058,0.2281256467103958,291.1093444824219,291.1499938964844,270.7656555175781,270.038818359375,283.97589111328125,293.2938232421875,291.109619140625,1.0,0.1776428818702697,1.0,1.0,0.9699657559394836,1.0,-0.799737811088562,0.3312469124794006,0.468490868806839,0.1698856800794601,0.0,0.0,0.2241880744695663,23.101526260375977,25.0,2.1263582706451416,-5764.0458984375,60.46091079711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171875,305.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.38671875,18000.0,0.0,0.0,0.1287931203842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588763892650604,0.1588806957006454,-4.308221377868904e-06,0.0,0.0001307086349697,0.0,0.0,6.3505048751831055,0.0,0.0,0.0,0.2792726159095764,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366748049855232,-1174.9083251953125,304.1470947265625,0.679069995880127,0.0821291804313659,0.0743872672319412,293.112060546875,297.1499938964844,293.1499938964844,0.0505344793200492,-1476.0452880859375,304.1454467773437,0.7218644618988037,0.0982291549444198,0.093464970588684,293.1163024902344,297.1499938964844,293.1499938964844,0.0495443940162658,-1077.425537109375,304.14581298828125,0.7191840410232544,0.0970519930124282,0.068222090601921,292.9535522460937,297.1499938964844,293.1499938964844,0.1414343565702438,-3189.1923828125,304.1283569335937,0.9335140585899352,0.2143486738204956,0.2022087424993515,293.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10919189453125,0.572830319404602,0.050000000745058,0.2281256467103958,291.1093444824219,291.1499938964844,270.7656555175781,270.038818359375,283.97589111328125,293.2938232421875,291.109619140625,1.0,0.1776428818702697,1.0,1.0,0.9699657559394836,1.0,-0.799737811088562,0.3312469124794006,0.468490868806839,0.1698856800794601,0.0,0.0,0.2241880744695663,23.101526260375977,25.0,2.1263582706451416,-5764.0458984375,60.46091079711914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6171875,305.94110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.38671875,18000.0,0.0,0.0,0.1287931203842163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1588763892650604,0.1588806957006454,-4.308221377868904e-06,0.0,0.0001307086349697,0.0,0.0,6.3505048751831055,0.0,0.0,0.0,0.2792726159095764,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369637086987495,-1179.626708984375,304.1470947265625,0.6804565191268921,0.0824685394763946,0.0746908783912658,293.1117248535156,297.1499938964844,293.1499938964844,0.0509971603751182,-1484.1285400390625,304.1454467773437,0.7234876155853271,0.0987790748476982,0.0939830839633941,293.1158142089844,297.1499938964844,293.1499938964844,0.0499808490276336,-1083.0390625,304.1457824707031,0.7207602858543396,0.0975700616836547,0.0685821920633316,292.9530639648437,297.1499938964844,293.1499938964844,0.1435693055391311,-3227.637939453125,304.12841796875,0.9384714365005492,0.2169325500726699,0.2046589404344558,293.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1099853515625,0.5732073783874512,0.050000000745058,0.2281150370836258,291.1101379394531,291.1499938964844,270.7341003417969,270.00555419921875,283.9628295898437,293.29351806640625,291.11041259765625,1.0,0.1781082600355148,1.0,1.0,0.9699556231498718,1.0,-0.8040841221809387,0.3330408334732055,0.4710433185100555,0.1711387038230896,0.0,0.0,0.2267625778913498,23.09541130065918,25.0,2.198873281478882,-5806.6494140625,61.099029541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6158447265625,305.9635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.478515625,18000.0,0.0,0.0,0.1298737972974777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604848355054855,0.1604891419410705,-4.311310021876125e-06,0.0,0.0001318053837167,0.0,0.0,6.422229290008545,0.0,0.0,0.0,0.2795538902282715,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372512079775333,-1184.3172607421875,304.1470947265625,0.6818245053291321,0.0828058868646621,0.0749929100275039,293.11138916015625,297.1499938964844,293.1499938964844,0.0514586307108402,-1492.2025146484375,304.1454162597656,0.7250857949256897,0.0993282198905944,0.094500832259655,293.1153869628906,297.1499938964844,293.1499938964844,0.0504169352352619,-1088.6552734375,304.145751953125,0.722310483455658,0.0980881303548812,0.0689426138997078,292.9527893066406,297.1499938964844,293.1499938964844,0.1456870585680008,-3265.64501953125,304.12847900390625,0.9432750940322876,0.219485729932785,0.2070816904306411,293.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.5735715627670288,0.050000000745058,0.228104829788208,291.1109619140625,291.1499938964844,270.7030944824219,269.9729309082031,283.949951171875,293.2932434082031,291.1112670898437,1.0,0.1785744577646255,1.0,1.0,0.9699576497077942,1.0,-0.8083961009979248,0.334823727607727,0.4735724031925201,0.172377809882164,0.0,0.0,0.2292798459529876,23.0910873413086,25.0,2.270216941833496,-5849.0263671875,61.7395133972168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6156005859375,305.9858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17986.583984375,18000.0,0.0,0.0,0.1309451311826706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620738357305526,0.1620781570672989,-4.314383204473415e-06,0.0,0.0001328926591668,0.0,0.0,6.49329948425293,0.0,0.0,0.0,0.2798329293727875,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378209315240383,-1193.5994873046875,304.1471252441406,0.6844954490661621,0.0834735780954361,0.0755912438035011,293.1108093261719,297.1499938964844,293.1499938964844,0.05237602815032,-1508.2899169921875,304.1454162597656,0.7282071113586426,0.1004221215844154,0.0955331549048423,293.1146240234375,297.1499938964844,293.1499938964844,0.0512855984270572,-1099.8653564453125,304.1457214355469,0.725331723690033,0.0991216897964477,0.0696625113487243,292.9527587890625,297.1499938964844,293.1499938964844,0.1498585492372512,-3340.140380859375,304.1286926269531,0.9523409008979796,0.2244859188795089,0.2118318676948547,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5742571353912354,0.050000000745058,0.2280856668949127,291.1127014160156,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.2928466796875,291.1130065917969,1.0,0.1795073598623275,1.0,1.0,0.9699617624282836,1.0,-0.8168953657150269,0.3383480012416839,0.4785473644733429,0.1748095452785492,0.0,0.0,0.2341354787349701,23.088165283203125,25.0,2.410441637039185,-5932.8544921875,63.024559020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181640625,306.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.84375,18000.0,0.0,0.0,0.1330528855323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651856005191803,0.1651899218559265,-4.320466814533575e-06,0.0,0.0001350317616015,0.0,0.0,6.633100509643555,0.0,0.0,0.0,0.2803828418254852,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378209315240383,-1193.5994873046875,304.1471252441406,0.6844954490661621,0.0834735780954361,0.0755912438035011,293.1108093261719,297.1499938964844,293.1499938964844,0.05237602815032,-1508.2899169921875,304.1454162597656,0.7282071113586426,0.1004221215844154,0.0955331549048423,293.1146240234375,297.1499938964844,293.1499938964844,0.0512855984270572,-1099.8653564453125,304.1457214355469,0.725331723690033,0.0991216897964477,0.0696625113487243,292.9527587890625,297.1499938964844,293.1499938964844,0.1498585492372512,-3340.140380859375,304.1286926269531,0.9523409008979796,0.2244859188795089,0.2118318676948547,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.5742571353912354,0.050000000745058,0.2280856668949127,291.1127014160156,291.1499938964844,270.64288330078125,269.9099426269531,283.9246520996094,293.2928466796875,291.1130065917969,1.0,0.1795073598623275,1.0,1.0,0.9699617624282836,1.0,-0.8168953657150269,0.3383480012416839,0.4785473644733429,0.1748095452785492,0.0,0.0,0.2341354787349701,23.088165283203125,25.0,2.410441637039185,-5932.8544921875,63.024559020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181640625,306.03009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.84375,18000.0,0.0,0.0,0.1330528855323791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1651856005191803,0.1651899218559265,-4.320466814533575e-06,0.0,0.0001350317616015,0.0,0.0,6.633100509643555,0.0,0.0,0.0,0.2803828418254852,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383821055293083,-1202.7279052734375,304.14715576171875,0.6870641112327576,0.0841302722692489,0.0761805027723312,293.1103820800781,297.1499938964844,293.1499938964844,0.0532829686999321,-1524.24267578125,304.1454467773437,0.7312240600585938,0.101506121456623,0.0965578034520149,293.1139831542969,297.1499938964844,293.1499938964844,0.0521455183625221,-1110.9930419921875,304.1457214355469,0.7282420992851257,0.1001461595296859,0.0703777745366096,292.9535827636719,297.1499938964844,293.1499938964844,0.1539228707551956,-3412.256591796875,304.1290283203125,0.9606003761291504,0.2293202430009842,0.2164321839809417,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.574877142906189,0.050000000745058,0.2280684262514114,291.114501953125,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.2925720214844,291.1148376464844,1.0,0.1804375946521759,1.0,1.0,0.9699658751487732,1.0,-0.8251914381980896,0.3418008983135223,0.4833905398845672,0.1771695464849472,0.0,0.0,0.2387408018112182,23.093490600585938,25.0,2.539538621902466,-6015.015625,64.30965423583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62457275390625,306.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1796875,18000.0,0.0,0.0,0.1351038068532943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681951582431793,0.1681994795799255,-4.3264390114927664e-06,0.0,0.0001371131802443,0.0,0.0,6.769113063812256,0.0,0.0,0.0,0.2809191346168518,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383821055293083,-1202.7279052734375,304.14715576171875,0.6870641112327576,0.0841302722692489,0.0761805027723312,293.1103820800781,297.1499938964844,293.1499938964844,0.0532829686999321,-1524.24267578125,304.1454467773437,0.7312240600585938,0.101506121456623,0.0965578034520149,293.1139831542969,297.1499938964844,293.1499938964844,0.0521455183625221,-1110.9930419921875,304.1457214355469,0.7282420992851257,0.1001461595296859,0.0703777745366096,292.9535827636719,297.1499938964844,293.1499938964844,0.1539228707551956,-3412.256591796875,304.1290283203125,0.9606003761291504,0.2293202430009842,0.2164321839809417,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.574877142906189,0.050000000745058,0.2280684262514114,291.114501953125,291.1499938964844,270.5853576660156,269.8501892089844,283.90020751953125,293.2925720214844,291.1148376464844,1.0,0.1804375946521759,1.0,1.0,0.9699658751487732,1.0,-0.8251914381980896,0.3418008983135223,0.4833905398845672,0.1771695464849472,0.0,0.0,0.2387408018112182,23.093490600585938,25.0,2.539538621902466,-6015.015625,64.30965423583984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62457275390625,306.0738525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1796875,18000.0,0.0,0.0,0.1351038068532943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681951582431793,0.1681994795799255,-4.3264390114927664e-06,0.0,0.0001371131802443,0.0,0.0,6.769113063812256,0.0,0.0,0.0,0.2809191346168518,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389330759644508,-1211.6785888671875,304.1471862792969,0.6895121335983276,0.0847742110490799,0.0767591819167137,293.11004638671875,297.1499938964844,293.1499938964844,0.0541741997003555,-1539.96826171875,304.1454772949219,0.7341227531433105,0.1025735959410667,0.0975688993930816,293.113525390625,297.1499938964844,293.1499938964844,0.0529884658753871,-1121.930908203125,304.145751953125,0.7310217022895813,0.1011510714888572,0.0710815638303756,292.9552307128906,297.1499938964844,293.1499938964844,0.1578552573919296,-3481.601318359375,304.12945556640625,0.9680090546607972,0.2339614927768707,0.2208575010299682,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5754212737083435,0.050000000745058,0.2280533462762832,291.1164245605469,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.11676025390625,1.0,0.1813608407974243,1.0,1.0,0.9699928164482116,1.0,-0.83323734998703,0.3451613187789917,0.4880760014057159,0.1794443130493164,0.0,0.0,0.2430862784385681,23.107839584350582,25.0,2.6767399311065674,-6095.017578125,65.58760833740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.587890625,18000.0,0.0,0.0,0.1370877176523208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710888892412185,0.1710932105779647,-4.332264779804973e-06,0.0,0.0001391266123391,0.0,0.0,6.900651931762695,0.0,0.0,0.0,0.2814390361309051,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389330759644508,-1211.6785888671875,304.1471862792969,0.6895121335983276,0.0847742110490799,0.0767591819167137,293.11004638671875,297.1499938964844,293.1499938964844,0.0541741997003555,-1539.96826171875,304.1454772949219,0.7341227531433105,0.1025735959410667,0.0975688993930816,293.113525390625,297.1499938964844,293.1499938964844,0.0529884658753871,-1121.930908203125,304.145751953125,0.7310217022895813,0.1011510714888572,0.0710815638303756,292.9552307128906,297.1499938964844,293.1499938964844,0.1578552573919296,-3481.601318359375,304.12945556640625,0.9680090546607972,0.2339614927768707,0.2208575010299682,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1162414550781,0.5754212737083435,0.050000000745058,0.2280533462762832,291.1164245605469,291.1499938964844,270.5308532714844,269.7940673828125,283.8768005371094,293.29248046875,291.11676025390625,1.0,0.1813608407974243,1.0,1.0,0.9699928164482116,1.0,-0.83323734998703,0.3451613187789917,0.4880760014057159,0.1794443130493164,0.0,0.0,0.2430862784385681,23.107839584350582,25.0,2.6767399311065674,-6095.017578125,65.58760833740234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6344299316406,306.116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17987.587890625,18000.0,0.0,0.0,0.1370877176523208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710888892412185,0.1710932105779647,-4.332264779804973e-06,0.0,0.0001391266123391,0.0,0.0,6.900651931762695,0.0,0.0,0.0,0.2814390361309051,4.0,0.0,1.0
