time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394717082381248,-1220.4195556640625,304.147216796875,0.6918200254440308,0.0854030400514602,0.0773253142833709,293.1098937988281,297.1499938964844,293.1499938964844,0.0550452768802642,-1555.386474609375,304.1455383300781,0.7368875741958618,0.1036200448870658,0.0985614582896232,293.1132507324219,297.1499938964844,293.1499938964844,0.0538082383573055,-1132.5970458984375,304.1457824707031,0.7336523532867432,0.1021307483315467,0.0717687755823135,292.9577941894531,297.1499938964844,293.1499938964844,0.1616266071796417,-3547.710693359375,304.1300354003906,0.9745587110519408,0.2383781820535659,0.2250783443450927,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5758789777755737,0.050000000745058,0.2280406951904297,291.11846923828125,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.1187744140625,1.0,0.182272270321846,1.0,1.0,0.97001975774765,1.0,-0.8409835696220398,0.348408430814743,0.4925751388072967,0.181620568037033,0.0,0.0,0.2471546977758407,23.13193130493164,25.0,2.8196561336517334,-6172.29150390625,66.85038757324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473999023437,306.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1389944106340408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738480478525161,0.1738523840904235,-4.337904101703316e-06,0.0,0.0001410616532666,0.0,0.0,7.026791572570801,0.0,0.0,0.0,0.2819387912750244,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394717082381248,-1220.4195556640625,304.147216796875,0.6918200254440308,0.0854030400514602,0.0773253142833709,293.1098937988281,297.1499938964844,293.1499938964844,0.0550452768802642,-1555.386474609375,304.1455383300781,0.7368875741958618,0.1036200448870658,0.0985614582896232,293.1132507324219,297.1499938964844,293.1499938964844,0.0538082383573055,-1132.5970458984375,304.1457824707031,0.7336523532867432,0.1021307483315467,0.0717687755823135,292.9577941894531,297.1499938964844,293.1499938964844,0.1616266071796417,-3547.710693359375,304.1300354003906,0.9745587110519408,0.2383781820535659,0.2250783443450927,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5758789777755737,0.050000000745058,0.2280406951904297,291.11846923828125,291.1499938964844,270.479736328125,269.741943359375,283.8545837402344,293.29254150390625,291.1187744140625,1.0,0.182272270321846,1.0,1.0,0.97001975774765,1.0,-0.8409835696220398,0.348408430814743,0.4925751388072967,0.181620568037033,0.0,0.0,0.2471546977758407,23.13193130493164,25.0,2.8196561336517334,-6172.29150390625,66.85038757324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6473999023437,306.1592102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.0859375,18000.0,0.0,0.0,0.1389944106340408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738480478525161,0.1738523840904235,-4.337904101703316e-06,0.0,0.0001410616532666,0.0,0.0,7.026791572570801,0.0,0.0,0.0,0.2819387912750244,4.0,0.0,1.0
320100,293.1246337890625,297.1499938964844,293.1499938964844,0.0397356338798999,-1224.69970703125,304.1472473144531,0.6929154396057129,0.0857109278440475,0.0776029229164123,293.10986328125,297.1499938964844,293.1499938964844,0.0554724186658859,-1562.9647216796875,304.14556884765625,0.7382156848907471,0.1041344180703163,0.0990497916936874,293.1131896972656,297.1499938964844,293.1499938964844,0.0542085617780685,-1137.8165283203125,304.1458435058594,0.7349083423614502,0.1026101857423782,0.0721054151654243,292.9594116210937,297.1499938964844,293.1499938964844,0.1634418815374374,-3579.392822265625,304.1303405761719,0.9775159358978271,0.2404914051294326,0.2271018326282501,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5760725140571594,0.050000000745058,0.2280353456735611,291.1195068359375,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1198425292969,1.0,0.1827219575643539,1.0,1.0,0.9700332283973694,1.0,-0.8447291254997253,0.349982887506485,0.4947462081909179,0.1826674193143844,0.0,0.0,0.2490794509649276,23.147794723510746,25.0,2.8874356746673584,-6209.72119140625,67.4734115600586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6549987792969,306.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17988.37109375,18000.0,0.0,0.0,0.1399154961109161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751707643270492,0.1751751005649566,-4.340639407018898e-06,0.0,0.0001419964391971,0.0,0.0,7.087516784667969,0.0,0.0,0.0,0.2821797728538513,4.0,0.0,1.0
320160,293.1247253417969,297.1499938964844,293.1499938964844,0.0399957485496997,-1228.9163818359375,304.14727783203125,0.6939709186553955,0.0860142111778259,0.0778766721487045,293.10986328125,297.1499938964844,293.1499938964844,0.0558938309550285,-1570.453125,304.1455993652344,0.739507257938385,0.1046427115797996,0.0995326414704322,293.1131591796875,297.1499938964844,293.1499938964844,0.0546024404466152,-1142.9591064453125,304.1458740234375,0.7361248135566711,0.1030825823545456,0.0724373310804367,292.9613037109375,297.1499938964844,293.1499938964844,0.1652072370052337,-3610.11767578125,304.1307067871094,0.9802713990211488,0.24253810942173,0.2290646433830261,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5762424468994141,0.050000000745058,0.2280306369066238,291.1205749511719,291.1499938964844,270.4323425292969,269.69415283203125,283.833740234375,293.2928161621094,291.12091064453125,1.0,0.1831669509410858,1.0,1.0,0.970055341720581,1.0,-0.8483856916427612,0.35152268409729,0.4968630373477936,0.1836852580308914,0.0,0.0,0.2509318888187408,23.166133880615234,25.0,2.954716205596924,-6246.2958984375,68.08985137939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66326904296875,306.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.673828125,18000.0,0.0,0.0,0.1408143639564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176454558968544,0.1764589101076126,-4.343312411947409e-06,0.0,0.0001429086696589,0.0,0.0,7.146613597869873,0.0,0.0,0.0,0.2824145853519439,4.0,0.0,1.0
320220,293.1249694824219,297.1499938964844,293.1499938964844,0.040503229945898,-1237.1392822265625,304.1473388671875,0.6959520578384399,0.0866056606173515,0.0784113779664039,293.1099548339844,297.1499938964844,293.1499938964844,0.0567183941602706,-1585.1392822265625,304.14569091796875,0.7419729232788086,0.1056397333741188,0.1004806756973266,293.1132202148437,297.1499938964844,293.1499938964844,0.0553697906434536,-1152.9981689453125,304.1459655761719,0.7384322881698608,0.1040049269795417,0.0730860754847526,292.9657592773437,297.1499938964844,293.1499938964844,0.1685698330402374,-3668.401611328125,304.13153076171875,0.9851906895637512,0.2464117407798767,0.2327896207571029,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5765063762664795,0.050000000745058,0.2280233204364776,291.122802734375,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2932434082031,291.1231689453125,1.0,0.1840400844812393,1.0,1.0,0.9700996279716492,1.0,-0.855405867099762,0.3544875681400299,0.5009183287620544,0.1856270134449005,0.0,0.0,0.2544096112251282,23.2105655670166,25.0,3.10191297531128,-6316.5947265625,69.2982177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,306.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33984375,18000.0,0.0,0.0,0.1425406038761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788953244686126,0.1788996756076812,-4.348451511759777e-06,0.0,0.0001446605892851,0.0,0.0,7.259413242340088,0.0,0.0,0.0,0.2828634977340698,4.0,0.0,1.0
320280,293.1249694824219,297.1499938964844,293.1499938964844,0.040503229945898,-1237.1392822265625,304.1473388671875,0.6959520578384399,0.0866056606173515,0.0784113779664039,293.1099548339844,297.1499938964844,293.1499938964844,0.0567183941602706,-1585.1392822265625,304.14569091796875,0.7419729232788086,0.1056397333741188,0.1004806756973266,293.1132202148437,297.1499938964844,293.1499938964844,0.0553697906434536,-1152.9981689453125,304.1459655761719,0.7384322881698608,0.1040049269795417,0.0730860754847526,292.9657592773437,297.1499938964844,293.1499938964844,0.1685698330402374,-3668.401611328125,304.13153076171875,0.9851906895637512,0.2464117407798767,0.2327896207571029,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.5765063762664795,0.050000000745058,0.2280233204364776,291.122802734375,291.1499938964844,270.38897705078125,269.6510925292969,283.814453125,293.2932434082031,291.1231689453125,1.0,0.1840400844812393,1.0,1.0,0.9700996279716492,1.0,-0.855405867099762,0.3544875681400299,0.5009183287620544,0.1856270134449005,0.0,0.0,0.2544096112251282,23.2105655670166,25.0,3.10191297531128,-6316.5947265625,69.2982177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6816711425781,306.2408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.33984375,18000.0,0.0,0.0,0.1425406038761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788953244686126,0.1788996756076812,-4.348451511759777e-06,0.0,0.0001446605892851,0.0,0.0,7.259413242340088,0.0,0.0,0.0,0.2828634977340698,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409918539226055,-1245.052001953125,304.1473999023437,0.6977464556694031,0.0871748328208923,0.0789272114634513,293.11016845703125,297.1499938964844,293.1499938964844,0.0575170032680034,-1599.40625,304.14581298828125,0.7442690134048462,0.106608547270298,0.1014031991362571,293.1134338378906,297.1499938964844,293.1499938964844,0.0561083145439624,-1162.685791015625,304.1460876464844,0.7405606508255005,0.1048952266573906,0.073713295161724,292.9712829589844,297.1499938964844,293.1499938964844,0.1716794222593307,-3722.01171875,304.13250732421875,0.9893518090248108,0.2499621659517288,0.2362180948257446,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5766618251800537,0.050000000745058,0.2280189543962478,291.1251525878906,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938842773437,291.1255187988281,1.0,0.1848863214254379,1.0,1.0,0.9701439142227172,1.0,-0.861994743347168,0.3572819530963897,0.5047127604484558,0.1874314099550247,0.0,0.0,0.2575683295726776,23.265718460083008,25.0,3.2534916400909424,-6382.6103515625,70.46607208251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025451660156,306.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.10546875,18000.0,0.0,0.0,0.1441637724637985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811491847038269,0.1811535358428955,-4.353274107415928e-06,0.0,0.0001463078951928,0.0,0.0,7.364114284515381,0.0,0.0,0.0,0.283281147480011,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409918539226055,-1245.052001953125,304.1473999023437,0.6977464556694031,0.0871748328208923,0.0789272114634513,293.11016845703125,297.1499938964844,293.1499938964844,0.0575170032680034,-1599.40625,304.14581298828125,0.7442690134048462,0.106608547270298,0.1014031991362571,293.1134338378906,297.1499938964844,293.1499938964844,0.0561083145439624,-1162.685791015625,304.1460876464844,0.7405606508255005,0.1048952266573906,0.073713295161724,292.9712829589844,297.1499938964844,293.1499938964844,0.1716794222593307,-3722.01171875,304.13250732421875,0.9893518090248108,0.2499621659517288,0.2362180948257446,293.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1249084472656,0.5766618251800537,0.050000000745058,0.2280189543962478,291.1251525878906,291.1499938964844,270.3500061035156,269.6131286621094,283.796875,293.2938842773437,291.1255187988281,1.0,0.1848863214254379,1.0,1.0,0.9701439142227172,1.0,-0.861994743347168,0.3572819530963897,0.5047127604484558,0.1874314099550247,0.0,0.0,0.2575683295726776,23.265718460083008,25.0,3.2534916400909424,-6382.6103515625,70.46607208251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7025451660156,306.27996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.10546875,18000.0,0.0,0.0,0.1441637724637985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811491847038269,0.1811535358428955,-4.353274107415928e-06,0.0,0.0001463078951928,0.0,0.0,7.364114284515381,0.0,0.0,0.0,0.283281147480011,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0415051467716693,-1253.3731689453125,304.1473999023437,0.6996002793312073,0.0878063887357711,0.0794690325856208,293.1100769042969,297.1499938964844,293.1499938964844,0.058332834392786,-1614.03857421875,304.1458435058594,0.746608316898346,0.1076372489333152,0.102349080145359,293.1133117675781,297.1499938964844,293.1499938964844,0.0568609237670898,-1172.5943603515625,304.1461181640625,0.7427208423614502,0.1058403104543685,0.0743546336889267,292.977294921875,297.1499938964844,293.1499938964844,0.1745615005493164,-3771.47216796875,304.133544921875,0.9929819703102112,0.2532707750797272,0.2393813282251358,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5768054127693176,0.050000000745058,0.2280149161815643,291.1274108886719,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2943115234375,291.1277160644531,1.0,0.185705155134201,1.0,1.0,0.9701939225196838,1.0,-0.8683417439460754,0.3599860072135925,0.5083557367324829,0.1891487687826156,0.0,0.0,0.260421484708786,23.319766998291016,25.0,2.8754777908325195,-6444.87744140625,71.60564422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256774902344,306.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1456762701272964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832064390182495,0.1832107901573181,-4.357734724180773e-06,0.0,0.0001478429039707,0.0,0.0,7.460129737854004,0.0,0.0,0.0,0.2836650013923645,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0415051467716693,-1253.3731689453125,304.1473999023437,0.6996002793312073,0.0878063887357711,0.0794690325856208,293.1100769042969,297.1499938964844,293.1499938964844,0.058332834392786,-1614.03857421875,304.1458435058594,0.746608316898346,0.1076372489333152,0.102349080145359,293.1133117675781,297.1499938964844,293.1499938964844,0.0568609237670898,-1172.5943603515625,304.1461181640625,0.7427208423614502,0.1058403104543685,0.0743546336889267,292.977294921875,297.1499938964844,293.1499938964844,0.1745615005493164,-3771.47216796875,304.133544921875,0.9929819703102112,0.2532707750797272,0.2393813282251358,293.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5768054127693176,0.050000000745058,0.2280149161815643,291.1274108886719,291.1499938964844,270.3133239746094,269.5778503417969,283.7799987792969,293.2943115234375,291.1277160644531,1.0,0.185705155134201,1.0,1.0,0.9701939225196838,1.0,-0.8683417439460754,0.3599860072135925,0.5083557367324829,0.1891487687826156,0.0,0.0,0.260421484708786,23.319766998291016,25.0,2.8754777908325195,-6444.87744140625,71.60564422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7256774902344,306.3169250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1456762701272964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1832064390182495,0.1832107901573181,-4.357734724180773e-06,0.0,0.0001478429039707,0.0,0.0,7.460129737854004,0.0,0.0,0.0,0.2836650013923645,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0421095043420791,-1263.2027587890625,304.14727783203125,0.701872706413269,0.0885269567370414,0.0800994038581848,293.1094970703125,297.1499938964844,293.1499938964844,0.0592391416430473,-1630.3865966796875,304.1457214355469,0.7493292093276978,0.1087647154927253,0.1033947616815567,293.11279296875,297.1499938964844,293.1499938964844,0.0576986223459243,-1183.6842041015625,304.1460266113281,0.7452420592308044,0.1068759858608245,0.0750643014907836,292.9832458496094,297.1499938964844,293.1499938964844,0.1773374676704406,-3818.986083984375,304.1343994140625,0.9964239001274108,0.2564369440078735,0.2424000203609466,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5770887136459351,0.050000000745058,0.2280071079730987,291.1284484863281,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.29400634765625,291.1285095214844,1.0,0.1865067332983017,1.0,1.0,0.9702439904212952,1.0,-0.874818742275238,0.3627559840679168,0.5120627880096436,0.1908853501081466,0.0,0.0,0.2632101774215698,23.355403900146484,25.0,1.203178644180298,-6506.4912109375,72.75300598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,306.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1470780968666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851805001497268,0.1851848661899566,-4.3619215830403846e-06,0.0,0.000149265571963,0.0,0.0,7.552425861358643,0.0,0.0,0.0,0.2840335369110107,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0421095043420791,-1263.2027587890625,304.14727783203125,0.701872706413269,0.0885269567370414,0.0800994038581848,293.1094970703125,297.1499938964844,293.1499938964844,0.0592391416430473,-1630.3865966796875,304.1457214355469,0.7493292093276978,0.1087647154927253,0.1033947616815567,293.11279296875,297.1499938964844,293.1499938964844,0.0576986223459243,-1183.6842041015625,304.1460266113281,0.7452420592308044,0.1068759858608245,0.0750643014907836,292.9832458496094,297.1499938964844,293.1499938964844,0.1773374676704406,-3818.986083984375,304.1343994140625,0.9964239001274108,0.2564369440078735,0.2424000203609466,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.5770887136459351,0.050000000745058,0.2280071079730987,291.1284484863281,291.1499938964844,270.27667236328125,269.54254150390625,283.7624206542969,293.29400634765625,291.1285095214844,1.0,0.1865067332983017,1.0,1.0,0.9702439904212952,1.0,-0.874818742275238,0.3627559840679168,0.5120627880096436,0.1908853501081466,0.0,0.0,0.2632101774215698,23.355403900146484,25.0,1.203178644180298,-6506.4912109375,72.75300598144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7502136230469,306.35162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.12109375,18000.0,0.0,0.0,0.1470780968666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851805001497268,0.1851848661899566,-4.3619215830403846e-06,0.0,0.000149265571963,0.0,0.0,7.552425861358643,0.0,0.0,0.0,0.2840335369110107,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424320213496685,-1268.45654296875,304.1471862792969,0.7030557990074158,0.088904820382595,0.0804334506392479,293.109130859375,297.1499938964844,293.1499938964844,0.0597141273319721,-1638.9866943359375,304.1456298828125,0.7507408857345581,0.1093496307730674,0.1039412915706634,293.1124572753906,297.1499938964844,293.1499938964844,0.0581374429166317,-1189.514404296875,304.1459350585937,0.7465476393699646,0.1074127852916717,0.0754347890615463,292.9862060546875,297.1499938964844,293.1499938964844,0.1786377131938934,-3841.186279296875,304.1348571777344,0.9979647994041444,0.2579672336578369,0.2438025027513504,293.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12847900390625,0.5772247910499573,0.050000000745058,0.2280033677816391,291.12847900390625,291.1499938964844,270.2583312988281,269.52490234375,283.7534484863281,293.2936706542969,291.12847900390625,1.0,0.1869012713432312,1.0,1.0,0.9702690243721008,1.0,-0.8779957890510559,0.3641174733638763,0.513878345489502,0.1917338073253631,0.0,0.0,0.2646413743495941,23.3734188079834,25.0,0.5673457384109497,-6537.64453125,73.32171630859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76239013671875,306.3693542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.96875,18000.0,0.0,0.0,0.1477426439523697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861943155527115,0.1861986815929412,-4.3640247895382345e-06,0.0,0.0001499400095781,0.0,0.0,7.59986686706543,0.0,0.0,0.0,0.284222275018692,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427636876702308,-1273.8568115234375,304.1470947265625,0.7038005590438843,0.0892923176288604,0.0807787328958511,293.1087341308594,297.1499938964844,293.1499938964844,0.0601979419589042,-1647.760009765625,304.1455383300781,0.7517280578613281,0.1099456548690795,0.1045013144612312,293.1120910644531,297.1499938964844,293.1499938964844,0.0585845112800598,-1195.4620361328125,304.1458740234375,0.7474343180656433,0.1079599633812904,0.0758145600557327,292.9886779785156,297.1499938964844,293.1499938964844,0.1791868060827255,-3850.1083984375,304.1366271972656,0.998182475566864,0.2595545947551727,0.2443383485078811,293.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5769351124763489,0.050000000745058,0.2280110865831375,291.12872314453125,291.1499938964844,270.239990234375,269.5072631835937,283.7447204589844,293.293212890625,291.1289367675781,1.0,0.1872735172510147,1.0,1.0,0.9703053832054138,1.0,-0.8801966309547424,0.3650601804256439,0.5151364803314209,0.1923221349716186,0.0,0.0,0.2660405039787292,23.441059112548828,25.0,1.4540002346038818,-6566.21923828125,73.79945373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742614746094,306.3899230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.884765625,18000.0,0.0,0.0,0.148386150598526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872171014547348,0.1872214674949646,-4.3661716517817695e-06,0.0,0.0001505930849816,0.0,0.0,7.647851467132568,0.0,0.0,0.0,0.2844129800796509,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434294082224369,-1284.6527099609375,304.1469421386719,0.7049410939216614,0.0900883302092552,0.0814926326274871,293.10791015625,297.1499938964844,293.1499938964844,0.061162918806076,-1665.2559814453125,304.1454162597656,0.7533578872680664,0.1111607700586319,0.105648785829544,293.111328125,297.1499938964844,293.1499938964844,0.0594760775566101,-1207.3157958984375,304.145751953125,0.7488689422607422,0.1090772151947021,0.0765936896204948,292.9904479980469,297.1499938964844,293.1499938964844,0.1792087405920028,-3849.37060546875,304.1410217285156,0.9971296191215516,0.2632728815078735,0.244295597076416,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.575986385345459,0.050000000745058,0.2280366420745849,291.13287353515625,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2919311523437,291.1336669921875,1.0,0.1879478693008422,1.0,1.0,0.9703782200813292,1.0,-0.883344292640686,0.3664191365242004,0.5169251561164856,0.1931368708610534,0.0,0.0,0.2680891752243042,23.614744186401367,25.0,5.752051830291748,-6613.83447265625,74.60254669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,306.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1495979577302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889099031686782,0.188914269208908,-4.370207534520887e-06,0.0,0.0001518229109933,0.0,0.0,7.728280067443848,0.0,0.0,0.0,0.2847363650798797,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434294082224369,-1284.6527099609375,304.1469421386719,0.7049410939216614,0.0900883302092552,0.0814926326274871,293.10791015625,297.1499938964844,293.1499938964844,0.061162918806076,-1665.2559814453125,304.1454162597656,0.7533578872680664,0.1111607700586319,0.105648785829544,293.111328125,297.1499938964844,293.1499938964844,0.0594760775566101,-1207.3157958984375,304.145751953125,0.7488689422607422,0.1090772151947021,0.0765936896204948,292.9904479980469,297.1499938964844,293.1499938964844,0.1792087405920028,-3849.37060546875,304.1410217285156,0.9971296191215516,0.2632728815078735,0.244295597076416,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13232421875,0.575986385345459,0.050000000745058,0.2280366420745849,291.13287353515625,291.1499938964844,270.2033386230469,269.4719543457031,283.7273864746094,293.2919311523437,291.1336669921875,1.0,0.1879478693008422,1.0,1.0,0.9703782200813292,1.0,-0.883344292640686,0.3664191365242004,0.5169251561164856,0.1931368708610534,0.0,0.0,0.2680891752243042,23.614744186401367,25.0,5.752051830291748,-6613.83447265625,74.60254669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7985534667969,306.4302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.798828125,18000.0,0.0,0.0,0.1495979577302932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889099031686782,0.188914269208908,-4.370207534520887e-06,0.0,0.0001518229109933,0.0,0.0,7.728280067443848,0.0,0.0,0.0,0.2847363650798797,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441221818327903,-1295.917236328125,304.1468200683594,0.706717848777771,0.0909124910831451,0.0822284743189811,293.1070251464844,297.1499938964844,293.1499938964844,0.0621511936187744,-1683.2672119140625,304.1452941894531,0.7556038498878479,0.1124023646116256,0.1068189516663551,293.1105041503906,297.1499938964844,293.1499938964844,0.0603928975760936,-1219.566650390625,304.1456604003906,0.7509141564369202,0.1102234199643135,0.0773907825350761,292.9898376464844,297.1499938964844,293.1499938964844,0.1796381324529647,-3856.149169921875,304.14324951171875,0.9971309900283812,0.2674385607242584,0.2447457015514373,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5755723118782043,0.050000000745058,0.2280477881431579,291.1363220214844,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1364440917969,1.0,0.1885708272457122,1.0,1.0,0.9704510569572448,1.0,-0.8871410489082336,0.3680625259876251,0.5190784931182861,0.1941138505935669,0.0,0.0,0.2696276009082794,23.71927070617676,25.0,3.2145779132843018,-6654.2890625,75.41928100585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82574462890625,306.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.150677740573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900553852319717,0.1900597661733627,-4.373070169094717e-06,0.0,0.0001529187575215,0.0,0.0,7.783069133758545,0.0,0.0,0.0,0.284961849451065,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441221818327903,-1295.917236328125,304.1468200683594,0.706717848777771,0.0909124910831451,0.0822284743189811,293.1070251464844,297.1499938964844,293.1499938964844,0.0621511936187744,-1683.2672119140625,304.1452941894531,0.7556038498878479,0.1124023646116256,0.1068189516663551,293.1105041503906,297.1499938964844,293.1499938964844,0.0603928975760936,-1219.566650390625,304.1456604003906,0.7509141564369202,0.1102234199643135,0.0773907825350761,292.9898376464844,297.1499938964844,293.1499938964844,0.1796381324529647,-3856.149169921875,304.14324951171875,0.9971309900283812,0.2674385607242584,0.2447457015514373,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5755723118782043,0.050000000745058,0.2280477881431579,291.1363220214844,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1364440917969,1.0,0.1885708272457122,1.0,1.0,0.9704510569572448,1.0,-0.8871410489082336,0.3680625259876251,0.5190784931182861,0.1941138505935669,0.0,0.0,0.2696276009082794,23.71927070617676,25.0,3.2145779132843018,-6654.2890625,75.41928100585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82574462890625,306.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.615234375,18000.0,0.0,0.0,0.150677740573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900553852319717,0.1900597661733627,-4.373070169094717e-06,0.0,0.0001529187575215,0.0,0.0,7.783069133758545,0.0,0.0,0.0,0.284961849451065,4.0,0.0,1.0
321060,293.1219177246094,297.1499938964844,293.1499938964844,0.0448557920753955,-1307.89990234375,304.14666748046875,0.7087098360061646,0.0917680710554122,0.0829915031790733,293.10614013671875,297.1499938964844,293.1499938964844,0.0631756111979484,-1702.0576171875,304.1451721191406,0.7580538988113403,0.11367217451334,0.1080147475004196,293.109619140625,297.1499938964844,293.1499938964844,0.061349157243967,-1232.42626953125,304.1455078125,0.7531691789627075,0.1114015057682991,0.0782092809677124,292.9885559082031,297.1499938964844,293.1499938964844,0.1800174266099929,-3862.255126953125,304.1448669433594,0.9971959590911864,0.2717562615871429,0.2451082319021225,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5752988457679749,0.050000000745058,0.2280551493167877,291.13653564453125,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879943847656,291.1365661621094,1.0,0.1891538798809051,1.0,1.0,0.9705013632774352,1.0,-0.8909183144569397,0.3697021603584289,0.5212162137031555,0.1950797885656356,0.0,0.0,0.271403968334198,23.80328750610352,25.0,0.9320095777511596,-6697.36328125,76.20712280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,306.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.151626169681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913246065378189,0.1913289874792099,-4.375702246761648e-06,0.0,0.0001538812939543,0.0,0.0,7.842973709106445,0.0,0.0,0.0,0.2852005064487457,4.0,0.0,1.0
321120,293.1219177246094,297.1499938964844,293.1499938964844,0.0448557920753955,-1307.89990234375,304.14666748046875,0.7087098360061646,0.0917680710554122,0.0829915031790733,293.10614013671875,297.1499938964844,293.1499938964844,0.0631756111979484,-1702.0576171875,304.1451721191406,0.7580538988113403,0.11367217451334,0.1080147475004196,293.109619140625,297.1499938964844,293.1499938964844,0.061349157243967,-1232.42626953125,304.1455078125,0.7531691789627075,0.1114015057682991,0.0782092809677124,292.9885559082031,297.1499938964844,293.1499938964844,0.1800174266099929,-3862.255126953125,304.1448669433594,0.9971959590911864,0.2717562615871429,0.2451082319021225,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5752988457679749,0.050000000745058,0.2280551493167877,291.13653564453125,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879943847656,291.1365661621094,1.0,0.1891538798809051,1.0,1.0,0.9705013632774352,1.0,-0.8909183144569397,0.3697021603584289,0.5212162137031555,0.1950797885656356,0.0,0.0,0.271403968334198,23.80328750610352,25.0,0.9320095777511596,-6697.36328125,76.20712280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.854736328125,306.4880676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.18359375,18000.0,0.0,0.0,0.151626169681549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913246065378189,0.1913289874792099,-4.375702246761648e-06,0.0,0.0001538812939543,0.0,0.0,7.842973709106445,0.0,0.0,0.0,0.2852005064487457,4.0,0.0,1.0
321180,293.1210632324219,297.1499938964844,293.1499938964844,0.0456138588488101,-1320.3011474609375,304.1465148925781,0.7108278274536133,0.0926518142223358,0.0837802439928054,293.105224609375,297.1499938964844,293.1499938964844,0.0642177239060401,-1721.2537841796875,304.1450500488281,0.7606577277183533,0.1149678155779838,0.1092351451516151,293.10870361328125,297.1499938964844,293.1499938964844,0.0623265095055103,-1245.623046875,304.1453857421875,0.7555847764015198,0.1126087233424186,0.0790483653545379,292.9868469238281,297.1499938964844,293.1499938964844,0.180273562669754,-3866.33349609375,304.1461486816406,0.9972380995750428,0.2761916220188141,0.2453457415103912,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5751195549964905,0.050000000745058,0.2280599474906921,291.1365661621094,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.28546142578125,291.1365661621094,1.0,0.1897031813859939,1.0,1.0,0.9705516695976256,1.0,-0.8946276307106018,0.371316522359848,0.5233111381530762,0.1960209310054779,0.0,0.0,0.273188978433609,23.872846603393555,25.0,0.070397637784481,-6740.92431640625,76.96633911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,306.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.1524729877710342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926427036523819,0.1926470845937729,-4.378512130642776e-06,0.0,0.0001547407009638,0.0,0.0,7.905453681945801,0.0,0.0,0.0,0.2854495644569397,4.0,0.0,1.0
321240,293.1210632324219,297.1499938964844,293.1499938964844,0.0456138588488101,-1320.3011474609375,304.1465148925781,0.7108278274536133,0.0926518142223358,0.0837802439928054,293.105224609375,297.1499938964844,293.1499938964844,0.0642177239060401,-1721.2537841796875,304.1450500488281,0.7606577277183533,0.1149678155779838,0.1092351451516151,293.10870361328125,297.1499938964844,293.1499938964844,0.0623265095055103,-1245.623046875,304.1453857421875,0.7555847764015198,0.1126087233424186,0.0790483653545379,292.9868469238281,297.1499938964844,293.1499938964844,0.180273562669754,-3866.33349609375,304.1461486816406,0.9972380995750428,0.2761916220188141,0.2453457415103912,293.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5751195549964905,0.050000000745058,0.2280599474906921,291.1365661621094,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.28546142578125,291.1365661621094,1.0,0.1897031813859939,1.0,1.0,0.9705516695976256,1.0,-0.8946276307106018,0.371316522359848,0.5233111381530762,0.1960209310054779,0.0,0.0,0.273188978433609,23.872846603393555,25.0,0.070397637784481,-6740.92431640625,76.96633911132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88250732421875,306.5189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0078125,18000.0,0.0,0.0,0.1524729877710342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1926427036523819,0.1926470845937729,-4.378512130642776e-06,0.0,0.0001547407009638,0.0,0.0,7.905453681945801,0.0,0.0,0.0,0.2854495644569397,4.0,0.0,1.0
321300,293.1206359863281,297.1499938964844,293.1499938964844,0.0460017584264278,-1326.6566162109375,304.1464233398437,0.7119203805923462,0.0931031852960586,0.0841833651065826,293.1047668457031,297.1499938964844,293.1499938964844,0.0647455006837844,-1731.00830078125,304.1449890136719,0.7620120644569397,0.1156244874000549,0.1098538637161254,293.1082458496094,297.1499938964844,293.1499938964844,0.0628230273723602,-1252.34912109375,304.14532470703125,0.7568473219871521,0.1132222563028335,0.0794749930500984,292.9858703613281,297.1499938964844,293.1499938964844,0.180362656712532,-3867.734619140625,304.14666748046875,0.9972517490386964,0.2784472703933716,0.245422825217247,293.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5750613212585449,0.050000000745058,0.2280614972114563,291.1364440917969,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2841186523437,291.13641357421875,1.0,0.1899667382240295,1.0,1.0,0.9705767631530762,1.0,-0.8964604735374451,0.3721155822277069,0.5243449211120605,0.1964836418628692,0.0,0.0,0.274105966091156,23.902801513671875,25.0,-0.2719873189926147,-6762.66259765625,77.33663177490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89532470703125,306.53387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.904296875,18000.0,0.0,0.0,0.1528656035661697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933141648769378,0.1933185458183288,-4.37994549429277e-06,0.0,0.0001551391615066,0.0,0.0,7.937339305877685,0.0,0.0,0.0,0.2855769395828247,4.0,0.0,1.0
321360,293.1202087402344,297.1499938964844,293.1499938964844,0.0463944785296916,-1333.0977783203125,304.1463623046875,0.7130289673805237,0.0935599207878112,0.0845914036035537,293.1043395996094,297.1499938964844,293.1499938964844,0.0652768164873123,-1740.8499755859375,304.1449279785156,0.7633958458900452,0.1162862181663513,0.1104774326086044,293.1077880859375,297.1499938964844,293.1499938964844,0.0633237063884735,-1259.14599609375,304.145263671875,0.7581407427787781,0.1138414293527603,0.0799056366086006,292.98486328125,297.1499938964844,293.1499938964844,0.1804298609495163,-3868.77587890625,304.14715576171875,0.9972612261772156,0.28072389960289,0.2454767078161239,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.5750206112861633,0.050000000745058,0.228062555193901,291.13623046875,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826843261719,291.1361694335937,1.0,0.1902241706848144,1.0,1.0,0.9706093072891236,1.0,-0.898281455039978,0.3729100823402405,0.5253713726997375,0.1969418078660965,0.0,0.0,0.2750461101531982,23.93006706237793,25.0,-0.5038201212882996,-6784.52197265625,77.70189666748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072265625,306.5484924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1532432585954666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940046995878219,0.1940090805292129,-4.381411599752028e-06,0.0,0.000155522415298,0.0,0.0,7.970154762268066,0.0,0.0,0.0,0.2857078909873962,4.0,0.0,1.0
321420,293.1193542480469,297.1499938964844,293.1499938964844,0.0471924617886543,-1346.2054443359375,304.146240234375,0.7152886986732483,0.0944884419441223,0.0854213461279869,293.1034240722656,297.1499938964844,293.1499938964844,0.0663482844829559,-1760.7591552734375,304.14483642578125,0.7662464380264282,0.1176239103078842,0.111738346517086,293.1069030761719,297.1499938964844,293.1499938964844,0.0643356069922447,-1272.9249267578125,304.1451416015625,0.760814905166626,0.1150955855846405,0.0807782560586929,292.9827575683594,297.1499938964844,293.1499938964844,0.1805008649826049,-3869.810546875,304.1479797363281,0.997268795967102,0.2853357195854187,0.2455196529626846,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5749881267547607,0.050000000745058,0.2280633449554443,291.1357421875,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2797241210937,291.1356811523437,1.0,0.1907221227884292,1.0,1.0,0.9706743955612184,1.0,-0.901890754699707,0.3744871616363525,0.5274035930633545,0.1978462487459182,0.0,0.0,0.2769839167594909,23.977100372314453,25.0,-0.7054052948951721,-6828.38720703125,78.41864013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1539664566516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954398304224014,0.1954442262649536,-4.384472049423493e-06,0.0,0.0001562563847983,0.0,0.0,8.03850269317627,0.0,0.0,0.0,0.2859806418418884,4.0,0.0,1.0
321480,293.1193542480469,297.1499938964844,293.1499938964844,0.0471924617886543,-1346.2054443359375,304.146240234375,0.7152886986732483,0.0944884419441223,0.0854213461279869,293.1034240722656,297.1499938964844,293.1499938964844,0.0663482844829559,-1760.7591552734375,304.14483642578125,0.7662464380264282,0.1176239103078842,0.111738346517086,293.1069030761719,297.1499938964844,293.1499938964844,0.0643356069922447,-1272.9249267578125,304.1451416015625,0.760814905166626,0.1150955855846405,0.0807782560586929,292.9827575683594,297.1499938964844,293.1499938964844,0.1805008649826049,-3869.810546875,304.1479797363281,0.997268795967102,0.2853357195854187,0.2455196529626846,293.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.5749881267547607,0.050000000745058,0.2280633449554443,291.1357421875,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2797241210937,291.1356811523437,1.0,0.1907221227884292,1.0,1.0,0.9706743955612184,1.0,-0.901890754699707,0.3744871616363525,0.5274035930633545,0.1978462487459182,0.0,0.0,0.2769839167594909,23.977100372314453,25.0,-0.7054052948951721,-6828.38720703125,78.41864013671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9275817871094,306.5763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.1539664566516876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1954398304224014,0.1954442262649536,-4.384472049423493e-06,0.0,0.0001562563847983,0.0,0.0,8.03850269317627,0.0,0.0,0.0,0.2859806418418884,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480039864778518,-1359.564208984375,304.1461486816406,0.7175889611244202,0.0954337790608406,0.0862667933106422,293.1025695800781,297.1499938964844,293.1499938964844,0.0674288347363472,-1780.92041015625,304.1447448730469,0.7691890001296997,0.1189775392413139,0.1130146756768226,293.10601806640625,297.1499938964844,293.1499938964844,0.0653585121035575,-1286.910400390625,304.1450500488281,0.7635866403579712,0.1163674592971801,0.081663578748703,292.9805908203125,297.1499938964844,293.1499938964844,0.1805014610290527,-3869.680419921875,304.1486511230469,0.997263729572296,0.2900125086307525,0.2454906851053238,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5750098824501038,0.050000000745058,0.2280626595020294,291.1351928710937,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2766418457031,291.1351318359375,1.0,0.1912014782428741,1.0,1.0,0.9707394242286682,1.0,-0.9054643511772156,0.3760514855384826,0.5294128656387329,0.1987373530864715,0.0,0.0,0.2789962291717529,24.015819549560547,28.0,-0.7906957864761353,-6872.26318359375,79.1207046508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,306.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1546694189310073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969408690929412,0.1969452649354934,-4.387695753393928e-06,0.0,0.0001569698069943,0.0,0.0,8.110207557678223,0.0,0.0,0.0,0.2862671017646789,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480039864778518,-1359.564208984375,304.1461486816406,0.7175889611244202,0.0954337790608406,0.0862667933106422,293.1025695800781,297.1499938964844,293.1499938964844,0.0674288347363472,-1780.92041015625,304.1447448730469,0.7691890001296997,0.1189775392413139,0.1130146756768226,293.10601806640625,297.1499938964844,293.1499938964844,0.0653585121035575,-1286.910400390625,304.1450500488281,0.7635866403579712,0.1163674592971801,0.081663578748703,292.9805908203125,297.1499938964844,293.1499938964844,0.1805014610290527,-3869.680419921875,304.1486511230469,0.997263729572296,0.2900125086307525,0.2454906851053238,293.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5750098824501038,0.050000000745058,0.2280626595020294,291.1351928710937,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2766418457031,291.1351318359375,1.0,0.1912014782428741,1.0,1.0,0.9707394242286682,1.0,-0.9054643511772156,0.3760514855384826,0.5294128656387329,0.1987373530864715,0.0,0.0,0.2789962291717529,24.015819549560547,28.0,-0.7906957864761353,-6872.26318359375,79.1207046508789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94287109375,306.6018371582031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.076171875,18000.0,0.0,0.0,0.1546694189310073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969408690929412,0.1969452649354934,-4.387695753393928e-06,0.0,0.0001569698069943,0.0,0.0,8.110207557678223,0.0,0.0,0.0,0.2862671017646789,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488505437970161,-1373.57373046875,304.1460266113281,0.717509388923645,0.09638362377882,0.0871329829096794,293.101806640625,297.1499938964844,293.1499938964844,0.0685430541634559,-1801.84326171875,304.1446533203125,0.7694680094718933,0.1203355342149734,0.1143124103546142,293.1051940917969,297.1499938964844,293.1499938964844,0.0664162337779998,-1301.465576171875,304.1449584960937,0.7637508511543274,0.1176446452736854,0.0825655907392501,292.9811096191406,297.1499938964844,293.1499938964844,0.1832620203495025,-3917.923583984375,304.14434814453125,0.9977758526802064,0.2942144572734833,0.2485696971416473,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5726763010025024,0.050000000745058,0.2281269580125808,291.13201904296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.27349853515625,291.13092041015625,1.0,0.1929530054330825,1.0,1.0,0.9708133339881896,1.0,-0.9129148721694946,0.3792929053306579,0.5336220264434814,0.2006605416536331,0.0,0.0,0.2815223336219787,24.44902610778809,31.0,-6.937033653259277,-6929.69384765625,81.14619445800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,306.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1553883701562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986595839262008,0.1986639648675918,-4.391159109218279e-06,0.0,0.0001576994400238,0.0,0.0,8.19212818145752,0.0,0.0,0.0,0.2865946292877197,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488505437970161,-1373.57373046875,304.1460266113281,0.717509388923645,0.09638362377882,0.0871329829096794,293.101806640625,297.1499938964844,293.1499938964844,0.0685430541634559,-1801.84326171875,304.1446533203125,0.7694680094718933,0.1203355342149734,0.1143124103546142,293.1051940917969,297.1499938964844,293.1499938964844,0.0664162337779998,-1301.465576171875,304.1449584960937,0.7637508511543274,0.1176446452736854,0.0825655907392501,292.9811096191406,297.1499938964844,293.1499938964844,0.1832620203495025,-3917.923583984375,304.14434814453125,0.9977758526802064,0.2942144572734833,0.2485696971416473,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5726763010025024,0.050000000745058,0.2281269580125808,291.13201904296875,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.27349853515625,291.13092041015625,1.0,0.1929530054330825,1.0,1.0,0.9708133339881896,1.0,-0.9129148721694946,0.3792929053306579,0.5336220264434814,0.2006605416536331,0.0,0.0,0.2815223336219787,24.44902610778809,31.0,-6.937033653259277,-6929.69384765625,81.14619445800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9517517089844,306.6142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1553883701562881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986595839262008,0.1986639648675918,-4.391159109218279e-06,0.0,0.0001576994400238,0.0,0.0,8.19212818145752,0.0,0.0,0.0,0.2865946292877197,4.0,0.0,1.0
