time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497473217546939,-1388.5435791015625,304.1458435058594,0.7151365876197815,0.0973290428519249,0.088010124862194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697124823927879,-1823.999267578125,304.1444702148437,0.7671847343444824,0.1216908767819404,0.1156227886676788,293.1045227050781,297.1499938964844,293.1499938964844,0.0675281882286071,-1316.9071044921875,304.144775390625,0.7614044547080994,0.118917778134346,0.0834764763712883,292.98931884765625,297.1499938964844,293.1499938964844,0.1887539029121399,-4013.17236328125,304.1370544433594,0.9986063241958618,0.296847939491272,0.2545437216758728,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5680992603302002,0.050000000745058,0.2282570302486419,291.1212463378906,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705383300781,291.1197204589844,1.0,0.195762425661087,1.0,1.0,0.9708872437477112,1.0,-0.9239588975906372,0.3840866088867187,0.5398722887039185,0.2035654187202453,0.0,0.0,0.286043643951416,25.278953552246094,25.0,-13.820571899414062,-7017.3349609375,84.49559020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,306.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2265625,18000.0,0.0,0.0,0.1562349200248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016926556825637,0.2016970515251159,-4.396493750391528e-06,0.0,0.0001585585850989,0.0,0.0,8.335850715637207,0.0,0.0,0.0,0.2871589362621307,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497473217546939,-1388.5435791015625,304.1458435058594,0.7151365876197815,0.0973290428519249,0.088010124862194,293.10113525390625,297.1499938964844,293.1499938964844,0.0697124823927879,-1823.999267578125,304.1444702148437,0.7671847343444824,0.1216908767819404,0.1156227886676788,293.1045227050781,297.1499938964844,293.1499938964844,0.0675281882286071,-1316.9071044921875,304.144775390625,0.7614044547080994,0.118917778134346,0.0834764763712883,292.98931884765625,297.1499938964844,293.1499938964844,0.1887539029121399,-4013.17236328125,304.1370544433594,0.9986063241958618,0.296847939491272,0.2545437216758728,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224670410156,0.5680992603302002,0.050000000745058,0.2282570302486419,291.1212463378906,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705383300781,291.1197204589844,1.0,0.195762425661087,1.0,1.0,0.9708872437477112,1.0,-0.9239588975906372,0.3840866088867187,0.5398722887039185,0.2035654187202453,0.0,0.0,0.286043643951416,25.278953552246094,25.0,-13.820571899414062,-7017.3349609375,84.49559020996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468078613281,306.6286315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.2265625,18000.0,0.0,0.0,0.1562349200248718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016926556825637,0.2016970515251159,-4.396493750391528e-06,0.0,0.0001585585850989,0.0,0.0,8.335850715637207,0.0,0.0,0.0,0.2871589362621307,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501807518303394,-1395.782470703125,304.14581298828125,0.715817928314209,0.0978049114346504,0.0884375646710395,293.100830078125,297.1499938964844,293.1499938964844,0.0702825263142585,-1834.8182373046875,304.1444396972656,0.7681202292442322,0.122372880578041,0.1162673309445381,293.10418701171875,297.1499938964844,293.1499938964844,0.0680686011910438,-1324.4246826171875,304.1447448730469,0.7622655034065247,0.1195572614669799,0.0839232131838798,292.9951171875,297.1499938964844,293.1499938964844,0.1894122064113617,-4023.96484375,304.1383056640625,0.9986733198165894,0.29774209856987,0.2551041841506958,293.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5676665306091309,0.050000000745058,0.2282695323228836,291.1161804199219,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691955566406,291.11553955078125,1.0,0.1960149556398391,1.0,1.0,0.970924198627472,1.0,-0.9264727234840392,0.3851743638515472,0.5412983894348145,0.2042367756366729,0.0,0.0,0.2888178527355194,25.377159118652344,25.0,-10.19869327545166,-7060.0166015625,85.12439727783203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93658447265625,306.648681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.044921875,18000.0,0.0,0.0,0.1567531824111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037496566772461,0.2037540674209594,-4.400413217808818e-06,0.0,0.0001590845495229,0.0,0.0,8.434276580810547,0.0,0.0,0.0,0.2875458896160126,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505702123045921,-1402.2105712890625,304.1458740234375,0.7180874347686768,0.0982838198542594,0.0888599902391433,293.1004943847656,297.1499938964844,293.1499938964844,0.0708023905754089,-1844.6025390625,304.1445007324219,0.7708497643470764,0.1230584532022476,0.1169071719050407,293.1038818359375,297.1499938964844,293.1499938964844,0.0685588270425796,-1331.1837158203125,304.1448059082031,0.7648838758468628,0.1201994121074676,0.0843658074736595,292.9984741210937,297.1499938964844,293.1499938964844,0.1881397813558578,-4001.23779296875,304.14276123046875,0.9984915852546692,0.2990402579307556,0.253617912530899,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.5688127279281616,0.050000000745058,0.2282362282276153,291.117431640625,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679443359375,291.1189270019531,1.0,0.1956156343221664,1.0,1.0,0.9709987044334412,1.0,-0.9264564514160156,0.3851770460605621,0.5412794351577759,0.2042002230882644,0.0,0.0,0.2909077405929565,25.19870948791504,28.0,2.2429018020629883,-7092.90576171875,84.83995819091797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,306.6759338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17982.17578125,18000.0,0.0,0.0,0.1573332995176315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057226002216339,0.2057269960641861,-4.404927494761068e-06,0.0,0.0001596733054611,0.0,0.0,8.530401229858398,0.0,0.0,0.0,0.2879256010055542,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0513265952467918,-1414.6549072265625,304.14599609375,0.7190878391265869,0.099222831428051,0.0897161662578582,293.1000061035156,297.1499938964844,293.1499938964844,0.0718132629990577,-1863.6048583984373,304.1446533203125,0.7723545432090759,0.1244122236967086,0.1182002499699592,293.1034240722656,297.1499938964844,293.1499938964844,0.0695093646645546,-1344.2701416015625,304.1449584960937,0.7662409543991089,0.1214640960097312,0.0852591842412948,293.0018615722656,297.1499938964844,293.1499938964844,0.1893796771764755,-4022.14208984375,304.1428527832031,0.9986779689788818,0.3021996319293976,0.2551437616348266,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5676358342170715,0.050000000745058,0.2282702922821045,291.1278686523437,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655334472656,291.12774658203125,1.0,0.1968874335289001,1.0,1.0,0.9711476564407348,1.0,-0.9319773316383362,0.3876039981842041,0.5443733334541321,0.2055768370628357,0.0,0.0,0.293017715215683,25.447263717651367,31.0,4.389721870422363,-7141.36474609375,86.28227233886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,306.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53125,18000.0,0.0,0.0,0.1585999727249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077493518590927,0.2077537626028061,-4.411461304698605e-06,0.0,0.0001609588071005,0.0,0.0,8.633068084716797,0.0,0.0,0.0,0.2883603870868683,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0513265952467918,-1414.6549072265625,304.14599609375,0.7190878391265869,0.099222831428051,0.0897161662578582,293.1000061035156,297.1499938964844,293.1499938964844,0.0718132629990577,-1863.6048583984373,304.1446533203125,0.7723545432090759,0.1244122236967086,0.1182002499699592,293.1034240722656,297.1499938964844,293.1499938964844,0.0695093646645546,-1344.2701416015625,304.1449584960937,0.7662409543991089,0.1214640960097312,0.0852591842412948,293.0018615722656,297.1499938964844,293.1499938964844,0.1893796771764755,-4022.14208984375,304.1428527832031,0.9986779689788818,0.3021996319293976,0.2551437616348266,293.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1274108886719,0.5676358342170715,0.050000000745058,0.2282702922821045,291.1278686523437,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655334472656,291.12774658203125,1.0,0.1968874335289001,1.0,1.0,0.9711476564407348,1.0,-0.9319773316383362,0.3876039981842041,0.5443733334541321,0.2055768370628357,0.0,0.0,0.293017715215683,25.447263717651367,31.0,4.389721870422363,-7141.36474609375,86.28227233886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8929138183594,306.67633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53125,18000.0,0.0,0.0,0.1585999727249145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2077493518590927,0.2077537626028061,-4.411461304698605e-06,0.0,0.0001609588071005,0.0,0.0,8.633068084716797,0.0,0.0,0.0,0.2883603870868683,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521773844957351,-1428.93017578125,304.1459045410156,0.717509925365448,0.1001485884189605,0.0905721336603164,293.0996398925781,297.1499938964844,293.1499938964844,0.0729337111115455,-1885.018798828125,304.1445617675781,0.7709223031997681,0.1257524490356445,0.1194933727383613,293.1030578613281,297.1499938964844,293.1499938964844,0.0705663636326789,-1359.07763671875,304.1448669433594,0.7647166848182678,0.12271399050951,0.0861513838171958,293.0098876953125,297.1499938964844,293.1499938964844,0.1937812715768814,-4097.8095703125,304.1378173828125,0.9990000128746032,0.3043332695960998,0.2599026262760162,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.56393963098526,0.050000000745058,0.2283798307180404,291.1210632324219,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2632141113281,291.1199951171875,1.0,0.1992723196744918,1.0,1.0,0.9712965488433838,1.0,-0.941469669342041,0.3917454779148102,0.5497242212295532,0.2080494165420532,0.0,0.0,0.2972477078437805,26.14983558654785,25.0,-7.07734489440918,-7216.0517578125,89.23607635498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,306.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.15234375,18000.0,0.0,0.0,0.1599667519330978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106200605630874,0.210624486207962,-4.416886440594681e-06,0.0,0.0001623459247639,0.0,0.0,8.771906852722168,0.0,0.0,0.0,0.2889155447483063,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521773844957351,-1428.93017578125,304.1459045410156,0.717509925365448,0.1001485884189605,0.0905721336603164,293.0996398925781,297.1499938964844,293.1499938964844,0.0729337111115455,-1885.018798828125,304.1445617675781,0.7709223031997681,0.1257524490356445,0.1194933727383613,293.1030578613281,297.1499938964844,293.1499938964844,0.0705663636326789,-1359.07763671875,304.1448669433594,0.7647166848182678,0.12271399050951,0.0861513838171958,293.0098876953125,297.1499938964844,293.1499938964844,0.1937812715768814,-4097.8095703125,304.1378173828125,0.9990000128746032,0.3043332695960998,0.2599026262760162,293.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.56393963098526,0.050000000745058,0.2283798307180404,291.1210632324219,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.2632141113281,291.1199951171875,1.0,0.1992723196744918,1.0,1.0,0.9712965488433838,1.0,-0.941469669342041,0.3917454779148102,0.5497242212295532,0.2080494165420532,0.0,0.0,0.2972477078437805,26.14983558654785,25.0,-7.07734489440918,-7216.0517578125,89.23607635498047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646545410156,306.6731262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.15234375,18000.0,0.0,0.0,0.1599667519330978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106200605630874,0.210624486207962,-4.416886440594681e-06,0.0,0.0001623459247639,0.0,0.0,8.771906852722168,0.0,0.0,0.0,0.2889155447483063,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529586151242256,-1441.9747314453125,304.1459655761719,0.7210311889648438,0.1010883226990699,0.0914024859666824,293.0992736816406,297.1499938964844,293.1499938964844,0.0739771723747253,-1904.907470703125,304.1446533203125,0.7753233313560486,0.1271056532859802,0.1207587271928787,293.10272216796875,297.1499938964844,293.1499938964844,0.0715464502573013,-1372.7674560546875,304.1449584960937,0.768911600112915,0.1239760145545005,0.087022453546524,293.0177307128906,297.1499938964844,293.1499938964844,0.1923090666532516,-4071.11865234375,304.1446838378906,0.9989988207817078,0.3062744438648224,0.2580746412277221,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5653637647628784,0.050000000745058,0.2283369898796081,291.12030029296875,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2610168457031,291.1220397949219,1.0,0.19876728951931,1.0,1.0,0.9714321494102478,1.0,-0.9427896738052368,0.3923291563987732,0.5504604578018188,0.2083623558282852,0.0,0.0,0.3015144467353821,25.93734741210937,28.0,6.368739128112793,-7280.349609375,89.15296936035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,306.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.1615132391452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144099771976471,0.2144144028425216,-4.425308361533098e-06,0.0,0.0001639154070289,0.0,0.0,8.958662033081055,0.0,0.0,0.0,0.289655476808548,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529586151242256,-1441.9747314453125,304.1459655761719,0.7210311889648438,0.1010883226990699,0.0914024859666824,293.0992736816406,297.1499938964844,293.1499938964844,0.0739771723747253,-1904.907470703125,304.1446533203125,0.7753233313560486,0.1271056532859802,0.1207587271928787,293.10272216796875,297.1499938964844,293.1499938964844,0.0715464502573013,-1372.7674560546875,304.1449584960937,0.768911600112915,0.1239760145545005,0.087022453546524,293.0177307128906,297.1499938964844,293.1499938964844,0.1923090666532516,-4071.11865234375,304.1446838378906,0.9989988207817078,0.3062744438648224,0.2580746412277221,293.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1194763183594,0.5653637647628784,0.050000000745058,0.2283369898796081,291.12030029296875,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2610168457031,291.1220397949219,1.0,0.19876728951931,1.0,1.0,0.9714321494102478,1.0,-0.9427896738052368,0.3923291563987732,0.5504604578018188,0.2083623558282852,0.0,0.0,0.3015144467353821,25.93734741210937,28.0,6.368739128112793,-7280.349609375,89.15296936035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8308410644531,306.7098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.10546875,18000.0,0.0,0.0,0.1615132391452789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2144099771976471,0.2144144028425216,-4.425308361533098e-06,0.0,0.0001639154070289,0.0,0.0,8.958662033081055,0.0,0.0,0.0,0.289655476808548,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0536919757723808,-1454.130859375,304.1460876464844,0.722553551197052,0.1020201966166496,0.0922468900680542,293.0989685058594,297.1499938964844,293.1499938964844,0.0749597996473312,-1923.5499267578125,304.144775390625,0.7774522304534912,0.1284503191709518,0.1220380142331123,293.1024475097656,297.1499938964844,293.1499938964844,0.0724667385220527,-1385.5579833984375,304.14508056640625,0.7708812355995178,0.1252291351556778,0.0879034698009491,293.019287109375,297.1499938964844,293.1499938964844,0.1927987784147262,-4079.134521484375,304.1453857421875,0.9990046620368958,0.3093122541904449,0.2587869465351105,293.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5648093223571777,0.050000000745058,0.2283534705638885,291.1314697265625,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587890625,291.13134765625,1.0,0.1997317224740982,1.0,1.0,0.971567690372467,1.0,-0.9472675323486328,0.3943122625350952,0.5529553294181824,0.209455668926239,0.0,0.0,0.3030754029750824,26.07968711853028,31.0,5.816143989562988,-7319.07763671875,90.2608413696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80377197265625,306.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1631190329790115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160314470529556,0.2160358726978302,-4.431192792253569e-06,0.0,0.0001655450905673,0.0,0.0,9.043410301208496,0.0,0.0,0.0,0.2900214195251465,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0536919757723808,-1454.130859375,304.1460876464844,0.722553551197052,0.1020201966166496,0.0922468900680542,293.0989685058594,297.1499938964844,293.1499938964844,0.0749597996473312,-1923.5499267578125,304.144775390625,0.7774522304534912,0.1284503191709518,0.1220380142331123,293.1024475097656,297.1499938964844,293.1499938964844,0.0724667385220527,-1385.5579833984375,304.14508056640625,0.7708812355995178,0.1252291351556778,0.0879034698009491,293.019287109375,297.1499938964844,293.1499938964844,0.1927987784147262,-4079.134521484375,304.1453857421875,0.9990046620368958,0.3093122541904449,0.2587869465351105,293.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5648093223571777,0.050000000745058,0.2283534705638885,291.1314697265625,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587890625,291.13134765625,1.0,0.1997317224740982,1.0,1.0,0.971567690372467,1.0,-0.9472675323486328,0.3943122625350952,0.5529553294181824,0.209455668926239,0.0,0.0,0.3030754029750824,26.07968711853028,31.0,5.816143989562988,-7319.07763671875,90.2608413696289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80377197265625,306.7060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.13671875,18000.0,0.0,0.0,0.1631190329790115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160314470529556,0.2160358726978302,-4.431192792253569e-06,0.0,0.0001655450905673,0.0,0.0,9.043410301208496,0.0,0.0,0.0,0.2900214195251465,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541057661175727,-1461.1190185546875,304.14605712890625,0.7222796678543091,0.1024835184216499,0.0926713868975639,293.0988464355469,297.1499938964844,293.1499938964844,0.0755053535103797,-1934.0565185546875,304.1447448730469,0.7773040533065796,0.1291194558143615,0.1226796954870224,293.1023254394531,297.1499938964844,293.1499938964844,0.0729802772402763,-1392.8094482421875,304.1450500488281,0.7706767916679382,0.1258528381586074,0.0883455872535705,293.0215148925781,297.1499938964844,293.1499938964844,0.1943477392196655,-4105.767578125,304.1434020996094,0.9990000128746032,0.3105329871177673,0.260463684797287,293.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5635011792182922,0.050000000745058,0.2283928245306015,291.129150390625,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2576599121094,291.128173828125,1.0,0.2006599903106689,1.0,1.0,0.9716354608535768,1.0,-0.9511369466781616,0.3960083425045013,0.5551286339759827,0.2104534059762954,0.0,0.0,0.304681658744812,26.33808135986328,31.0,-1.746094822883606,-7347.75537109375,91.4439926147461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794921875,306.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.251953125,18000.0,0.0,0.0,0.1639094352722168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2170442193746566,0.2170486599206924,-4.433179128682241e-06,0.0,0.0001663472503423,0.0,0.0,9.093172073364258,0.0,0.0,0.0,0.2902255058288574,4.0,0.0,1.0
322560,293.11492919921875,297.1499938964844,293.1499938964844,0.0545290559530258,-1468.2943115234375,304.14599609375,0.7214694619178772,0.1029460579156875,0.0930985361337661,293.0987548828125,297.1499938964844,293.1499938964844,0.0760610476136207,-1944.7926025390625,304.1446838378906,0.7765258550643921,0.1297874301671981,0.1233237162232399,293.10223388671875,297.1499938964844,293.1499938964844,0.0735040232539177,-1400.230224609375,304.1449890136719,0.7698555588722229,0.1264756172895431,0.0887896418571472,293.0253601074219,297.1499938964844,293.1499938964844,0.1965305209159851,-4143.21240234375,304.140625,0.9990000128746032,0.3114041686058044,0.262815922498703,293.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.5616588592529297,0.050000000745058,0.2284491211175918,291.1251525878906,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.2565002441406,291.1241760253906,1.0,0.2018536180257797,1.0,1.0,0.9717018604278564,1.0,-0.955845832824707,0.3980706930160522,0.5577751398086548,0.2116781175136566,0.0,0.0,0.3067386448383331,26.69778060913086,34.0,-6.168155670166016,-7387.46337890625,92.9685287475586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.786865234375,306.7062072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17986.58984375,18000.0,0.0,0.0,0.1647081673145294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2185589522123336,0.2185633927583694,-4.435977189132245e-06,0.0,0.0001671578502282,0.0,0.0,9.167413711547852,0.0,0.0,0.0,0.2905187010765075,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553797110915184,-1482.749755859375,304.1459045410156,0.7184217572212219,0.1038640961050987,0.0939577966928482,293.0986022949219,297.1499938964844,293.1499938964844,0.0771761313080787,-1966.3841552734373,304.14459228515625,0.7733340859413147,0.131116971373558,0.1246169209480285,293.1020812988281,297.1499938964844,293.1499938964844,0.0745549947023391,-1415.1566162109375,304.1449279785156,0.766613781452179,0.1277139484882354,0.0896814540028572,293.038818359375,297.1499938964844,293.1499938964844,0.2024970054626464,-4244.91064453125,304.1337890625,0.9990000128746032,0.3118478059768677,0.2692432403564453,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5565915703773499,0.050000000745058,0.2286093980073928,291.1170654296875,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543640136719,291.1159973144531,1.0,0.2049454897642135,1.0,1.0,0.971834659576416,1.0,-0.9674054384231568,0.4031351506710052,0.5642702579498291,0.2147045582532882,0.0,0.0,0.3116666376590729,27.70014190673828,25.0,-10.54727268218994,-7486.16650390625,96.96253967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,306.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71875,18000.0,0.0,0.0,0.1664050221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224366217851638,0.2224410772323608,-4.444031674211146e-06,0.0,0.0001688799384282,0.0,0.0,9.360116958618164,0.0,0.0,0.0,0.2912866771221161,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553797110915184,-1482.749755859375,304.1459045410156,0.7184217572212219,0.1038640961050987,0.0939577966928482,293.0986022949219,297.1499938964844,293.1499938964844,0.0771761313080787,-1966.3841552734373,304.14459228515625,0.7733340859413147,0.131116971373558,0.1246169209480285,293.1020812988281,297.1499938964844,293.1499938964844,0.0745549947023391,-1415.1566162109375,304.1449279785156,0.766613781452179,0.1277139484882354,0.0896814540028572,293.038818359375,297.1499938964844,293.1499938964844,0.2024970054626464,-4244.91064453125,304.1337890625,0.9990000128746032,0.3118478059768677,0.2692432403564453,293.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.5565915703773499,0.050000000745058,0.2286093980073928,291.1170654296875,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543640136719,291.1159973144531,1.0,0.2049454897642135,1.0,1.0,0.971834659576416,1.0,-0.9674054384231568,0.4031351506710052,0.5642702579498291,0.2147045582532882,0.0,0.0,0.3116666376590729,27.70014190673828,25.0,-10.54727268218994,-7486.16650390625,96.96253967285156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7663269042969,306.7196350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.71875,18000.0,0.0,0.0,0.1664050221443176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2224366217851638,0.2224410772323608,-4.444031674211146e-06,0.0,0.0001688799384282,0.0,0.0,9.360116958618164,0.0,0.0,0.0,0.2912866771221161,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561266876757144,-1495.3421630859375,304.1460266113281,0.7229099273681641,0.1047994121909141,0.0947752520442009,293.098388671875,297.1499938964844,293.1499938964844,0.0781802088022232,-1985.70703125,304.1447448730469,0.7788913249969482,0.1324647068977356,0.1258673369884491,293.1018981933594,297.1499938964844,293.1499938964844,0.0754942372441291,-1428.4107666015625,304.1450500488281,0.7719449400901794,0.1289678961038589,0.0905399695038795,293.0503845214844,297.1499938964844,293.1499938964844,0.1998540163040161,-4197.83447265625,304.14410400390625,0.9990000128746032,0.3122908174991607,0.2660897970199585,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.559082567691803,0.050000000745058,0.2285293638706207,291.1181640625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.1207275390625,1.0,0.2037666141986847,1.0,1.0,0.9719674587249756,1.0,-0.9670434594154358,0.4029769897460937,0.564066469669342,0.2145925462245941,0.0,0.0,0.3161846399307251,27.268451690673828,28.0,10.346365928649902,-7554.3466796875,96.1770248413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,306.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.033203125,18000.0,0.0,0.0,0.1682650744915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226822093129158,0.2268265336751938,-4.454662303032819e-06,0.0,0.0001707676710793,0.0,0.0,9.582746505737305,0.0,0.0,0.0,0.2921775579452514,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561266876757144,-1495.3421630859375,304.1460266113281,0.7229099273681641,0.1047994121909141,0.0947752520442009,293.098388671875,297.1499938964844,293.1499938964844,0.0781802088022232,-1985.70703125,304.1447448730469,0.7788913249969482,0.1324647068977356,0.1258673369884491,293.1018981933594,297.1499938964844,293.1499938964844,0.0754942372441291,-1428.4107666015625,304.1450500488281,0.7719449400901794,0.1289678961038589,0.0905399695038795,293.0503845214844,297.1499938964844,293.1499938964844,0.1998540163040161,-4197.83447265625,304.14410400390625,0.9990000128746032,0.3122908174991607,0.2660897970199585,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.559082567691803,0.050000000745058,0.2285293638706207,291.1181640625,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2524108886719,291.1207275390625,1.0,0.2037666141986847,1.0,1.0,0.9719674587249756,1.0,-0.9670434594154358,0.4029769897460937,0.564066469669342,0.2145925462245941,0.0,0.0,0.3161846399307251,27.268451690673828,28.0,10.346365928649902,-7554.3466796875,96.1770248413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392272949219,306.7731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.033203125,18000.0,0.0,0.0,0.1682650744915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.226822093129158,0.2268265336751938,-4.454662303032819e-06,0.0,0.0001707676710793,0.0,0.0,9.582746505737305,0.0,0.0,0.0,0.2921775579452514,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568013675510883,-1506.571533203125,304.146240234375,0.7254886031150818,0.1057249456644058,0.0956077501177787,293.0982360839844,297.1499938964844,293.1499938964844,0.0790953114628791,-2003.150634765625,304.1449584960937,0.7822794318199158,0.1338023245334625,0.127133309841156,293.1017761230469,297.1499938964844,293.1499938964844,0.0763453990221023,-1440.30078125,304.145263671875,0.775153636932373,0.130210593342781,0.0914088562130928,293.0509338378906,297.1499938964844,293.1499938964844,0.1989129036664962,-4181.13623046875,304.1473083496094,0.9990000128746032,0.3146980404853821,0.265315443277359,293.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.559692919254303,0.050000000745058,0.2285100370645523,291.1355895996094,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.25048828125,291.1358947753906,1.0,0.204191654920578,1.0,1.0,0.97215074300766,1.0,-0.9696484208106996,0.4041487574577331,0.5654996633529663,0.2151836305856704,0.0,0.0,0.3167220950126648,27.1965560913086,31.0,11.583236694335938,-7580.13037109375,96.59538269042967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1700826287269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278585582971573,0.2278630137443542,-4.4606008486880455e-06,0.0,0.0001726122427498,0.0,0.0,9.642701148986816,0.0,0.0,0.0,0.292456567287445,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568013675510883,-1506.571533203125,304.146240234375,0.7254886031150818,0.1057249456644058,0.0956077501177787,293.0982360839844,297.1499938964844,293.1499938964844,0.0790953114628791,-2003.150634765625,304.1449584960937,0.7822794318199158,0.1338023245334625,0.127133309841156,293.1017761230469,297.1499938964844,293.1499938964844,0.0763453990221023,-1440.30078125,304.145263671875,0.775153636932373,0.130210593342781,0.0914088562130928,293.0509338378906,297.1499938964844,293.1499938964844,0.1989129036664962,-4181.13623046875,304.1473083496094,0.9990000128746032,0.3146980404853821,0.265315443277359,293.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.559692919254303,0.050000000745058,0.2285100370645523,291.1355895996094,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.25048828125,291.1358947753906,1.0,0.204191654920578,1.0,1.0,0.97215074300766,1.0,-0.9696484208106996,0.4041487574577331,0.5654996633529663,0.2151836305856704,0.0,0.0,0.3167220950126648,27.1965560913086,31.0,11.583236694335938,-7580.13037109375,96.59538269042967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7253112792969,306.7751770019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.900390625,18000.0,0.0,0.0,0.1700826287269592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278585582971573,0.2278630137443542,-4.4606008486880455e-06,0.0,0.0001726122427498,0.0,0.0,9.642701148986816,0.0,0.0,0.0,0.292456567287445,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576064214110374,-1520.3382568359375,304.1461486816406,0.7252717018127441,0.1066465675830841,0.0964492112398147,293.09814453125,297.1499938964844,293.1499938964844,0.0801611766219139,-2023.892578125,304.1448669433594,0.7823435664176941,0.1351334899663925,0.1284069716930389,293.1016845703125,297.1499938964844,293.1499938964844,0.0773451477289199,-1454.57958984375,304.1451721191406,0.7751019597053528,0.1314489543437957,0.0922843143343925,293.0542297363281,297.1499938964844,293.1499938964844,0.2014754563570022,-4224.9560546875,304.1438293457031,0.9990000128746032,0.3165547549724579,0.2680788040161133,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5575119853019714,0.050000000745058,0.2285793274641037,291.1315612792969,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.248291015625,291.1308288574219,1.0,0.2058450728654861,1.0,1.0,0.9723340272903442,1.0,-0.9766364693641664,0.4072242677211761,0.5694122314453125,0.2169831842184066,0.0,0.0,0.3193657696247101,27.65538024902344,34.0,-2.4409704208374023,-7636.05419921875,98.8074188232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72979736328125,306.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1717306077480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296343743801117,0.2296388447284698,-4.463887762540253e-06,0.0,0.0001742847380228,0.0,0.0,9.73146915435791,0.0,0.0,0.0,0.2928165793418884,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576064214110374,-1520.3382568359375,304.1461486816406,0.7252717018127441,0.1066465675830841,0.0964492112398147,293.09814453125,297.1499938964844,293.1499938964844,0.0801611766219139,-2023.892578125,304.1448669433594,0.7823435664176941,0.1351334899663925,0.1284069716930389,293.1016845703125,297.1499938964844,293.1499938964844,0.0773451477289199,-1454.57958984375,304.1451721191406,0.7751019597053528,0.1314489543437957,0.0922843143343925,293.0542297363281,297.1499938964844,293.1499938964844,0.2014754563570022,-4224.9560546875,304.1438293457031,0.9990000128746032,0.3165547549724579,0.2680788040161133,293.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5575119853019714,0.050000000745058,0.2285793274641037,291.1315612792969,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.248291015625,291.1308288574219,1.0,0.2058450728654861,1.0,1.0,0.9723340272903442,1.0,-0.9766364693641664,0.4072242677211761,0.5694122314453125,0.2169831842184066,0.0,0.0,0.3193657696247101,27.65538024902344,34.0,-2.4409704208374023,-7636.05419921875,98.8074188232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72979736328125,306.78131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8046875,18000.0,0.0,0.0,0.1717306077480316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296343743801117,0.2296388447284698,-4.463887762540253e-06,0.0,0.0001742847380228,0.0,0.0,9.73146915435791,0.0,0.0,0.0,0.2928165793418884,4.0,0.0,1.0
323100,293.1142883300781,297.1499938964844,293.1499938964844,0.0580187812447547,-1527.417724609375,304.1460876464844,0.7243697047233582,0.1071078777313232,0.0968758016824722,293.0980834960937,297.1499938964844,293.1499938964844,0.0807039141654968,-2034.4840087890625,304.1448059082031,0.7814252376556396,0.1357987523078918,0.1290489882230758,293.1016540527344,297.1499938964844,293.1499938964844,0.0778554305434227,-1461.890380859375,304.1451416015625,0.774145781993866,0.1320687532424926,0.0927266031503677,293.0582580566406,297.1499938964844,293.1499938964844,0.2036822140216827,-4262.54638671875,304.14093017578125,0.9990000128746032,0.3169767260551452,0.2704607844352722,293.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.129150390625,0.5556278228759766,0.050000000745058,0.2286404818296432,291.1284484863281,291.1499938964844,269.5249938964844,268.8187866210937,283.36602783203125,293.24713134765625,291.1276550292969,1.0,0.2070734351873397,1.0,1.0,0.972425639629364,1.0,-0.9813817143440248,0.4093106091022491,0.5720711350440979,0.2182202339172363,0.0,0.0,0.3211129009723663,28.04283332824707,34.0,-5.865697860717773,-7676.642578125,100.45165252685548,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333679199219,306.7913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.921875,18000.0,0.0,0.0,0.1725315153598785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2310497760772705,0.2310542464256286,-4.466796326596523e-06,0.0,0.0001750975497998,0.0,0.0,9.803014755249023,0.0,0.0,0.0,0.2931009232997894,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584373548626899,-1534.6246337890625,304.14605712890625,0.7230045795440674,0.1075680330395698,0.0973052307963371,293.0980529785156,297.1499938964844,293.1499938964844,0.0812535211443901,-2045.230712890625,304.1447448730469,0.7799596190452576,0.1364629864692688,0.1296938210725784,293.10162353515625,297.1499938964844,293.1499938964844,0.0783726423978805,-1469.3167724609375,304.14508056640625,0.7726544737815857,0.1326875537633896,0.0931711941957473,293.064208984375,297.1499938964844,293.1499938964844,0.2064327001571655,-4309.21630859375,304.1376037597656,0.9990000128746032,0.316970944404602,0.2734138667583465,293.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.5532904863357544,0.050000000745058,0.2287180572748184,291.124755859375,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460327148437,291.1237487792969,1.0,0.2085385620594024,1.0,1.0,0.9725170731544496,1.0,-0.9868418574333192,0.4117120504379272,0.5751298069953918,0.2196493446826934,0.0,0.0,0.3231701254844665,28.5275821685791,25.0,-8.725899696350098,-7723.23876953125,102.4259796142578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,306.802001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.1733399182558059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327085882425308,0.2327130585908889,-4.470380190468859e-06,0.0,0.0001759179867804,0.0,0.0,9.887456893920898,0.0,0.0,0.0,0.2934400141239166,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591640844941139,-1547.0,304.14617919921875,0.7280641794204712,0.1085161715745925,0.0981271415948867,293.0978698730469,297.1499938964844,293.1499938964844,0.0822311863303184,-2064.17138671875,304.1448974609375,0.786303699016571,0.1378185749053955,0.1309444904327392,293.1014404296875,297.1499938964844,293.1499938964844,0.0792870372533798,-1482.3211669921875,304.14520263671875,0.7787817716598511,0.1339521408081054,0.0940314456820488,293.07208251953125,297.1499938964844,293.1499938964844,0.2029661983251571,-4248.53955078125,304.14801025390625,0.9990000128746032,0.3175119161605835,0.2694393992424011,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5564358830451965,0.050000000745058,0.228613868355751,291.1278076171875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.1310729980469,1.0,0.2070248275995254,1.0,1.0,0.9726999402046204,1.0,-0.985473096370697,0.4110965728759765,0.5743765234947205,0.2193008959293365,0.0,0.0,0.3263304233551025,27.95445251464844,28.0,14.995582580566406,-7793.26806640625,101.1714859008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,306.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1749970614910125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236207902431488,0.2362123876810073,-4.47939373771078e-06,0.0,0.0001775997807271,0.0,0.0,10.069515228271484,0.0,0.0,0.0,0.2941675186157226,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591640844941139,-1547.0,304.14617919921875,0.7280641794204712,0.1085161715745925,0.0981271415948867,293.0978698730469,297.1499938964844,293.1499938964844,0.0822311863303184,-2064.17138671875,304.1448974609375,0.786303699016571,0.1378185749053955,0.1309444904327392,293.1014404296875,297.1499938964844,293.1499938964844,0.0792870372533798,-1482.3211669921875,304.14520263671875,0.7787817716598511,0.1339521408081054,0.0940314456820488,293.07208251953125,297.1499938964844,293.1499938964844,0.2029661983251571,-4248.53955078125,304.14801025390625,0.9990000128746032,0.3175119161605835,0.2694393992424011,293.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.5564358830451965,0.050000000745058,0.228613868355751,291.1278076171875,291.1499938964844,269.4700012207031,268.76580810546875,283.3386535644531,293.2437744140625,291.1310729980469,1.0,0.2070248275995254,1.0,1.0,0.9726999402046204,1.0,-0.985473096370697,0.4110965728759765,0.5743765234947205,0.2193008959293365,0.0,0.0,0.3263304233551025,27.95445251464844,28.0,14.995582580566406,-7793.26806640625,101.1714859008789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355651855469,306.84722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.50390625,18000.0,0.0,0.0,0.1749970614910125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236207902431488,0.2362123876810073,-4.47939373771078e-06,0.0,0.0001775997807271,0.0,0.0,10.069515228271484,0.0,0.0,0.0,0.2941675186157226,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598340556025505,-1558.28857421875,304.14630126953125,0.7311809659004211,0.1094613000750541,0.0989721342921257,293.09771728515625,297.1499938964844,293.1499938964844,0.0831358209252357,-2081.544677734375,304.14508056640625,0.7903500199317932,0.1391705572605133,0.132218524813652,293.1012878417969,297.1499938964844,293.1499938964844,0.0801306292414665,-1494.2103271484375,304.1453857421875,0.7826635241508484,0.1352134793996811,0.0949090868234634,293.0689392089844,297.1499938964844,293.1499938964844,0.2013224065303802,-4220.22216796875,304.15106201171875,0.9990000128746032,0.3201214373111725,0.2679432332515716,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5576187968254089,0.050000000745058,0.2285755723714828,291.1464233398437,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.241455078125,291.145751953125,1.0,0.2071710228919983,1.0,1.0,0.972882866859436,1.0,-0.9872240424156188,0.4118832945823669,0.575340747833252,0.2196996957063675,0.0,0.0,0.3251693844795227,27.771324157714844,31.0,8.582563400268555,-7792.5927734375,101.23751831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,306.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1765241622924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356065213680267,0.235611006617546,-4.4818611968366895e-06,0.0,0.0001791495742509,0.0,0.0,10.046719551086426,0.0,0.0,0.0,0.2941201329231262,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598340556025505,-1558.28857421875,304.14630126953125,0.7311809659004211,0.1094613000750541,0.0989721342921257,293.09771728515625,297.1499938964844,293.1499938964844,0.0831358209252357,-2081.544677734375,304.14508056640625,0.7903500199317932,0.1391705572605133,0.132218524813652,293.1012878417969,297.1499938964844,293.1499938964844,0.0801306292414665,-1494.2103271484375,304.1453857421875,0.7826635241508484,0.1352134793996811,0.0949090868234634,293.0689392089844,297.1499938964844,293.1499938964844,0.2013224065303802,-4220.22216796875,304.15106201171875,0.9990000128746032,0.3201214373111725,0.2679432332515716,293.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5576187968254089,0.050000000745058,0.2285755723714828,291.1464233398437,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.241455078125,291.145751953125,1.0,0.2071710228919983,1.0,1.0,0.972882866859436,1.0,-0.9872240424156188,0.4118832945823669,0.575340747833252,0.2196996957063675,0.0,0.0,0.3251693844795227,27.771324157714844,31.0,8.582563400268555,-7792.5927734375,101.23751831054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7471923828125,306.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.251953125,18000.0,0.0,0.0,0.1765241622924804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356065213680267,0.235611006617546,-4.4818611968366895e-06,0.0,0.0001791495742509,0.0,0.0,10.046719551086426,0.0,0.0,0.0,0.2941201329231262,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606772974133491,-1572.9615478515625,304.1461486816406,0.731441855430603,0.1104079261422157,0.099831685423851,293.0975646972656,297.1499938964844,293.1499938964844,0.084243506193161,-2103.34033203125,304.1448669433594,0.7909479141235352,0.1405217349529266,0.1335064321756363,293.10113525390625,297.1499938964844,293.1499938964844,0.081174224615097,-1509.3060302734375,304.1451721191406,0.7831556797027588,0.1364773213863372,0.0957986414432525,293.0685119628906,297.1499938964844,293.1499938964844,0.2033621221780777,-4255.423828125,304.147216796875,0.9990000128746032,0.3222744166851043,0.2700611650943756,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5559437870979309,0.050000000745058,0.2286297678947448,291.1368103027344,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.23876953125,291.1361083984375,1.0,0.2085869759321212,1.0,1.0,0.9730445146560668,1.0,-0.9934750199317932,0.4146322309970855,0.5788427591323853,0.2213380187749862,0.0,0.0,0.3275795876979828,28.141965866088867,34.0,-5.561631202697754,-7847.7744140625,103.2028350830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77899169921875,306.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.396484375,18000.0,0.0,0.0,0.1777548193931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370575666427612,0.2370620518922805,-4.4831431296188384e-06,0.0,0.0001803985360311,0.0,0.0,10.117255210876465,0.0,0.0,0.0,0.29439377784729,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606772974133491,-1572.9615478515625,304.1461486816406,0.731441855430603,0.1104079261422157,0.099831685423851,293.0975646972656,297.1499938964844,293.1499938964844,0.084243506193161,-2103.34033203125,304.1448669433594,0.7909479141235352,0.1405217349529266,0.1335064321756363,293.10113525390625,297.1499938964844,293.1499938964844,0.081174224615097,-1509.3060302734375,304.1451721191406,0.7831556797027588,0.1364773213863372,0.0957986414432525,293.0685119628906,297.1499938964844,293.1499938964844,0.2033621221780777,-4255.423828125,304.147216796875,0.9990000128746032,0.3222744166851043,0.2700611650943756,293.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5559437870979309,0.050000000745058,0.2286297678947448,291.1368103027344,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.23876953125,291.1361083984375,1.0,0.2085869759321212,1.0,1.0,0.9730445146560668,1.0,-0.9934750199317932,0.4146322309970855,0.5788427591323853,0.2213380187749862,0.0,0.0,0.3275795876979828,28.141965866088867,34.0,-5.561631202697754,-7847.7744140625,103.2028350830078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77899169921875,306.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.396484375,18000.0,0.0,0.0,0.1777548193931579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370575666427612,0.2370620518922805,-4.4831431296188384e-06,0.0,0.0001803985360311,0.0,0.0,10.117255210876465,0.0,0.0,0.0,0.29439377784729,4.0,0.0,1.0
