time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615172088146209,-1587.584228515625,304.1460266113281,0.729599118232727,0.111359141767025,0.1007108390331268,293.0974426269531,297.1499938964844,293.1499938964844,0.0853430405259132,-2124.953857421875,304.1447448730469,0.788992166519165,0.1418761759996414,0.1348129361867904,293.1009826660156,297.1499938964844,293.1499938964844,0.0822125449776649,-1524.316162109375,304.1450500488281,0.7811405658721924,0.1377474963665008,0.0967044979333877,293.07489013671875,297.1499938964844,293.1499938964844,0.2077761590480804,-4330.57763671875,304.1407470703125,0.9990000128746032,0.3230622410774231,0.2748326063156128,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5521681308746338,0.050000000745058,0.2287556082010269,291.13043212890625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2359313964844,291.1293029785156,1.0,0.2110747694969177,1.0,1.0,0.9732062220573424,1.0,-1.0030626058578491,0.4188486635684967,0.58421391248703,0.2238770872354507,0.0,0.0,0.3305784463882446,28.93985939025879,37.0,-10.07555866241455,-7929.98876953125,106.64962005615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,306.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.1789295524358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395695894956588,0.2395740896463394,-4.488644208322512e-06,0.0,0.0001815907453419,0.0,0.0,10.246829986572266,0.0,0.0,0.0,0.2949122488498688,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615172088146209,-1587.584228515625,304.1460266113281,0.729599118232727,0.111359141767025,0.1007108390331268,293.0974426269531,297.1499938964844,293.1499938964844,0.0853430405259132,-2124.953857421875,304.1447448730469,0.788992166519165,0.1418761759996414,0.1348129361867904,293.1009826660156,297.1499938964844,293.1499938964844,0.0822125449776649,-1524.316162109375,304.1450500488281,0.7811405658721924,0.1377474963665008,0.0967044979333877,293.07489013671875,297.1499938964844,293.1499938964844,0.2077761590480804,-4330.57763671875,304.1407470703125,0.9990000128746032,0.3230622410774231,0.2748326063156128,293.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5521681308746338,0.050000000745058,0.2287556082010269,291.13043212890625,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2359313964844,291.1293029785156,1.0,0.2110747694969177,1.0,1.0,0.9732062220573424,1.0,-1.0030626058578491,0.4188486635684967,0.58421391248703,0.2238770872354507,0.0,0.0,0.3305784463882446,28.93985939025879,37.0,-10.07555866241455,-7929.98876953125,106.64962005615234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.804443359375,306.892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.1789295524358749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395695894956588,0.2395740896463394,-4.488644208322512e-06,0.0,0.0001815907453419,0.0,0.0,10.246829986572266,0.0,0.0,0.0,0.2949122488498688,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619520433247089,-1595.197998046875,304.1459655761719,0.7280175685882568,0.1118328869342804,0.1011546999216079,293.0973815917969,297.1499938964844,293.1499938964844,0.0859107747673988,-2136.15234375,304.1446533203125,0.7872175574302673,0.1425523161888122,0.1354710906744003,293.1009216308594,297.1499938964844,293.1499938964844,0.0827493518590927,-1532.10693359375,304.1449890136719,0.779351532459259,0.1383813768625259,0.0971612483263015,293.0810852050781,297.1499938964844,293.1499938964844,0.2107934355735778,-4381.61376953125,304.1369323730469,0.9990000128746032,0.3227983117103576,0.2780438363552093,293.234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.54963618516922,0.050000000745058,0.2288429588079452,291.1253356933594,291.1499938964844,269.3416748046875,268.6421813964844,283.2672119140625,293.23455810546875,291.12408447265625,1.0,0.2126632034778595,1.0,1.0,0.9732871055603028,1.0,-1.0088921785354614,0.4214151203632355,0.5874770879745483,0.2254259437322616,0.0,0.0,0.332732230424881,29.48345947265625,37.0,-12.34964370727539,-7981.4658203125,108.87377166748048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8117980957031,306.90509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1795386970043182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412958443164825,0.241300344467163,-4.492348580242833e-06,0.0,0.0001822089543566,0.0,0.0,10.336042404174805,0.0,0.0,0.0,0.2952721416950226,4.0,0.0,1.0
323760,293.11346435546875,297.1499938964844,293.1499938964844,0.0623857975006103,-1602.8026123046875,304.1459045410156,0.7260685563087463,0.1123033761978149,0.1015993058681488,293.09735107421875,297.1499938964844,293.1499938964844,0.0864782780408859,-2147.34765625,304.14459228515625,0.785007119178772,0.1432261615991592,0.1361307650804519,293.1008605957031,297.1499938964844,293.1499938964844,0.0832854956388473,-1539.89111328125,304.1449279785156,0.7771359086036682,0.1390123069286346,0.0976188108325004,293.0892944335937,297.1499938964844,293.1499938964844,0.2142568677663803,-4439.88818359375,304.1330261230469,0.9990000128746032,0.3220589458942413,0.2817212045192718,293.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.5467609167098999,0.050000000745058,0.2289452403783798,291.1203308105469,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.2332763671875,291.1192626953125,1.0,0.2144504189491272,1.0,1.0,0.9734118580818176,1.0,-1.0153030157089231,0.4242388606071472,0.5910640954971313,0.2271299660205841,0.0,0.0,0.335214614868164,30.11495590209961,25.0,-12.709735870361328,-8040.6728515625,111.4037857055664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138732910156,306.91717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.423828125,18000.0,0.0,0.0,0.1801914721727371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434127777814865,0.243417277932167,-4.49705612481921e-06,0.0,0.0001828714302973,0.0,0.0,10.446182250976562,0.0,0.0,0.0,0.2957151532173157,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631032288074493,-1615.2001953125,304.1460876464844,0.732144832611084,0.1132759004831314,0.1024330705404281,293.0971374511719,297.1499938964844,293.1499938964844,0.087448738515377,-2166.246826171875,304.1448059082031,0.7926026582717896,0.1446054428815841,0.1373930424451828,293.1006164550781,297.1499938964844,293.1499938964844,0.0841944441199302,-1552.9156494140625,304.1451110839844,0.7845239639282227,0.1403042376041412,0.0984904766082763,293.099365234375,297.1499938964844,293.1499938964844,0.2096207588911056,-4359.1982421875,304.14703369140625,0.9990000128746032,0.3215082287788391,0.2764193713665008,293.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5509151220321655,0.050000000745058,0.2287982404232025,291.1248474121094,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.2307434082031,291.1273498535156,1.0,0.2122576683759689,1.0,1.0,0.973661482334137,1.0,-1.012333631515503,0.4228671491146087,0.589466392993927,0.2264673411846161,0.0,0.0,0.3386806845664978,29.294227600097656,25.0,11.966835975646973,-8089.45458984375,109.31780242919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059997558594,306.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.728515625,18000.0,0.0,0.0,0.1816297769546508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474825829267501,0.2474870830774307,-4.5084402700013015e-06,0.0,0.0001843311329139,0.0,0.0,10.664336204528809,0.0,0.0,0.0,0.2965940237045288,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631032288074493,-1615.2001953125,304.1460876464844,0.732144832611084,0.1132759004831314,0.1024330705404281,293.0971374511719,297.1499938964844,293.1499938964844,0.087448738515377,-2166.246826171875,304.1448059082031,0.7926026582717896,0.1446054428815841,0.1373930424451828,293.1006164550781,297.1499938964844,293.1499938964844,0.0841944441199302,-1552.9156494140625,304.1451110839844,0.7845239639282227,0.1403042376041412,0.0984904766082763,293.099365234375,297.1499938964844,293.1499938964844,0.2096207588911056,-4359.1982421875,304.14703369140625,0.9990000128746032,0.3215082287788391,0.2764193713665008,293.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5509151220321655,0.050000000745058,0.2287982404232025,291.1248474121094,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.2307434082031,291.1273498535156,1.0,0.2122576683759689,1.0,1.0,0.973661482334137,1.0,-1.012333631515503,0.4228671491146087,0.589466392993927,0.2264673411846161,0.0,0.0,0.3386806845664978,29.294227600097656,25.0,11.966835975646973,-8089.45458984375,109.31780242919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8059997558594,306.9877014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.728515625,18000.0,0.0,0.0,0.1816297769546508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474825829267501,0.2474870830774307,-4.5084402700013015e-06,0.0,0.0001843311329139,0.0,0.0,10.664336204528809,0.0,0.0,0.0,0.2965940237045288,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637551620602607,-1626.337646484375,304.14630126953125,0.7387160658836365,0.1142539605498313,0.103281982243061,293.096923828125,297.1499938964844,293.1499938964844,0.0883369743824005,-2183.3671875,304.1450500488281,0.8007693290710449,0.1459888517856598,0.1386699825525283,293.10040283203125,297.1499938964844,293.1499938964844,0.0850231200456619,-1564.6656494140625,304.1453552246094,0.7925096154212952,0.1416006386280059,0.0993726775050163,293.0906066894531,297.1499938964844,293.1499938964844,0.2041022479534149,-4264.91064453125,304.1569519042969,0.9990000128746032,0.3245437443256378,0.2706209421157837,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.555500328540802,0.050000000745058,0.2286438047885894,291.1434326171875,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.22808837890625,291.1446838378906,1.0,0.2106068730354309,1.0,1.0,0.9739110469818116,1.0,-1.0087960958480835,0.4212755560874939,0.5875205993652344,0.2255767285823822,0.0,0.0,0.3381845355033874,28.42396354675293,28.0,17.732980728149414,-8083.45947265625,107.0334014892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,307.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1828997880220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476826459169387,0.2476871609687805,-4.512903615250252e-06,0.0,0.0001856200251495,0.0,0.0,10.683870315551758,0.0,0.0,0.0,0.2967116832733154,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637551620602607,-1626.337646484375,304.14630126953125,0.7387160658836365,0.1142539605498313,0.103281982243061,293.096923828125,297.1499938964844,293.1499938964844,0.0883369743824005,-2183.3671875,304.1450500488281,0.8007693290710449,0.1459888517856598,0.1386699825525283,293.10040283203125,297.1499938964844,293.1499938964844,0.0850231200456619,-1564.6656494140625,304.1453552246094,0.7925096154212952,0.1416006386280059,0.0993726775050163,293.0906066894531,297.1499938964844,293.1499938964844,0.2041022479534149,-4264.91064453125,304.1569519042969,0.9990000128746032,0.3245437443256378,0.2706209421157837,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.555500328540802,0.050000000745058,0.2286438047885894,291.1434326171875,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.22808837890625,291.1446838378906,1.0,0.2106068730354309,1.0,1.0,0.9739110469818116,1.0,-1.0087960958480835,0.4212755560874939,0.5875205993652344,0.2255767285823822,0.0,0.0,0.3381845355033874,28.42396354675293,28.0,17.732980728149414,-8083.45947265625,107.0334014892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8155212402344,307.01593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.1828997880220413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476826459169387,0.2476871609687805,-4.512903615250252e-06,0.0,0.0001856200251495,0.0,0.0,10.683870315551758,0.0,0.0,0.0,0.2967116832733154,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645077973604202,-1639.4625244140625,304.1462707519531,0.7421348094940186,0.1152386292815208,0.1041547209024429,293.0967102050781,297.1499938964844,293.1499938964844,0.0893407836556434,-2202.993896484375,304.14501953125,0.8050838112831116,0.147375151515007,0.1399692445993423,293.10015869140625,297.1499938964844,293.1499938964844,0.0859672650694847,-1578.264892578125,304.14532470703125,0.7967103719711304,0.1429052799940109,0.1002741679549217,293.0775451660156,297.1499938964844,293.1499938964844,0.2023111283779144,-4235.0302734375,304.15740966796875,0.9990000128746032,0.328701764345169,0.2688217759132385,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1487731933594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1487121582031,1.0,0.2105375528335571,1.0,1.0,0.97407728433609,1.0,-1.0102676153182983,0.4218881726264953,0.5883795022964478,0.2260418385267257,0.0,0.0,0.3378673195838928,28.197067260742188,31.0,6.700632095336914,-8097.14990234375,106.97004699707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,307.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1838696748018264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247253343462944,0.2472578585147857,-4.512279701884836e-06,0.0,0.0001866043457994,0.0,0.0,10.662044525146484,0.0,0.0,0.0,0.2966350317001343,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645077973604202,-1639.4625244140625,304.1462707519531,0.7421348094940186,0.1152386292815208,0.1041547209024429,293.0967102050781,297.1499938964844,293.1499938964844,0.0893407836556434,-2202.993896484375,304.14501953125,0.8050838112831116,0.147375151515007,0.1399692445993423,293.10015869140625,297.1499938964844,293.1499938964844,0.0859672650694847,-1578.264892578125,304.14532470703125,0.7967103719711304,0.1429052799940109,0.1002741679549217,293.0775451660156,297.1499938964844,293.1499938964844,0.2023111283779144,-4235.0302734375,304.15740966796875,0.9990000128746032,0.328701764345169,0.2688217759132385,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5569236874580383,0.050000000745058,0.2285973131656646,291.1487731933594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.1487121582031,1.0,0.2105375528335571,1.0,1.0,0.97407728433609,1.0,-1.0102676153182983,0.4218881726264953,0.5883795022964478,0.2260418385267257,0.0,0.0,0.3378673195838928,28.197067260742188,31.0,6.700632095336914,-8097.14990234375,106.97004699707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8465881347656,307.0216369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4296875,18000.0,0.0,0.0,0.1838696748018264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.247253343462944,0.2472578585147857,-4.512279701884836e-06,0.0,0.0001866043457994,0.0,0.0,10.662044525146484,0.0,0.0,0.0,0.2966350317001343,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653461143374443,-1654.2711181640625,304.1461181640625,0.7428126335144043,0.1162396296858787,0.1050582900643348,293.0964660644531,297.1499938964844,293.1499938964844,0.090440846979618,-2224.67822265625,304.14483642578125,0.8061047792434692,0.1487742215394973,0.1412971019744873,293.099853515625,297.1499938964844,293.1499938964844,0.0870101377367973,-1593.4244384765625,304.1451416015625,0.7976619005203247,0.1442295461893081,0.1012016609311103,293.0694274902344,297.1499938964844,293.1499938964844,0.2037499994039535,-4260.42431640625,304.1524658203125,0.9990000128746032,0.3322007954120636,0.2704399824142456,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5556433200836182,0.050000000745058,0.2286389321088791,291.144287109375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1433410644531,1.0,0.211782619357109,1.0,1.0,0.9742435216903688,1.0,-1.0160499811172483,0.4243988990783691,0.5916511416435242,0.2276671826839447,0.0,0.0,0.3388503193855285,28.49837112426757,34.0,-5.247578144073486,-8142.193359375,108.778564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,307.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.1846409291028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477775365114212,0.2477820515632629,-4.512557097768877e-06,0.0,0.0001873870787676,0.0,0.0,10.687607765197754,0.0,0.0,0.0,0.2967346608638763,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653461143374443,-1654.2711181640625,304.1461181640625,0.7428126335144043,0.1162396296858787,0.1050582900643348,293.0964660644531,297.1499938964844,293.1499938964844,0.090440846979618,-2224.67822265625,304.14483642578125,0.8061047792434692,0.1487742215394973,0.1412971019744873,293.099853515625,297.1499938964844,293.1499938964844,0.0870101377367973,-1593.4244384765625,304.1451416015625,0.7976619005203247,0.1442295461893081,0.1012016609311103,293.0694274902344,297.1499938964844,293.1499938964844,0.2037499994039535,-4260.42431640625,304.1524658203125,0.9990000128746032,0.3322007954120636,0.2704399824142456,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5556433200836182,0.050000000745058,0.2286389321088791,291.144287109375,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.1433410644531,1.0,0.211782619357109,1.0,1.0,0.9742435216903688,1.0,-1.0160499811172483,0.4243988990783691,0.5916511416435242,0.2276671826839447,0.0,0.0,0.3388503193855285,28.49837112426757,34.0,-5.247578144073486,-8142.193359375,108.778564453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8833312988281,307.0307006835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.419921875,18000.0,0.0,0.0,0.1846409291028976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477775365114212,0.2477820515632629,-4.512557097768877e-06,0.0,0.0001873870787676,0.0,0.0,10.687607765197754,0.0,0.0,0.0,0.2967346608638763,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657890811562538,-1662.146484375,304.1460266113281,0.7422859072685242,0.1167446449398994,0.1055205315351486,293.0963439941406,297.1499938964844,293.1499938964844,0.0910182148218154,-2236.09716796875,304.1447448730469,0.8055860996246338,0.1494781225919723,0.1419715136289596,293.0997009277344,297.1499938964844,293.1499938964844,0.0875595733523368,-1601.443115234375,304.14501953125,0.7971178293228149,0.1448976993560791,0.1016745418310165,293.0683898925781,297.1499938964844,293.1499938964844,0.2054854780435562,-4290.31640625,304.1488647460937,0.9990000128746032,0.333426296710968,0.2723135352134704,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1406555175781,0.5541602969169617,0.050000000745058,0.228687897324562,291.1395874023437,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1383361816406,1.0,0.2128308117389679,1.0,1.0,0.9743266105651855,1.0,-1.0202888250350952,0.4262503683567047,0.5940384268760681,0.228839710354805,0.0,0.0,0.3400109410285949,28.817615509033203,34.0,-10.013836860656738,-8176.208984375,110.28614044189452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988952636719,307.0392761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1850019991397857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2486175745725631,0.2486220896244049,-4.513929980021203e-06,0.0,0.000187753510545,0.0,0.0,10.730700492858888,0.0,0.0,0.0,0.2969053089618683,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662428513169288,-1670.2406005859375,304.1459045410156,0.74126136302948,0.1172505319118499,0.1059877350926399,293.09619140625,297.1499938964844,293.1499938964844,0.0916088297963142,-2247.79248046875,304.1446228027344,0.8044717311859131,0.1501834839582443,0.1426514387130737,293.0995178222656,297.1499938964844,293.1499938964844,0.0881222561001777,-1609.6685791015625,304.1448974609375,0.7959854602813721,0.1455676704645156,0.1021519526839256,293.0696105957031,297.1499938964844,293.1499938964844,0.2078070193529129,-4330.00146484375,304.14483642578125,0.9990000128746032,0.3342213928699493,0.2747944593429565,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5521976351737976,0.050000000745058,0.2287539094686508,291.1337890625,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.2170715332031,291.1323547363281,1.0,0.2141269743442535,1.0,1.0,0.9744349122047424,1.0,-1.0252951383590698,0.4284421801567077,0.5968530178070068,0.2302156388759613,0.0,0.0,0.3416687548160553,29.238468170166016,37.0,-13.69089412689209,-8217.7080078125,112.15705871582033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,307.0508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.861328125,18000.0,0.0,0.0,0.1853763610124588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24991275370121,0.2499172836542129,-4.516396984399762e-06,0.0,0.0001881334319477,0.0,0.0,10.798052787780762,0.0,0.0,0.0,0.2971740961074829,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671663731336593,-1686.7724609375,304.145751953125,0.7379333972930908,0.1182576417922973,0.106930024921894,293.0959777832031,297.1499938964844,293.1499938964844,0.0928130820393562,-2271.651611328125,304.1444091796875,0.8007004261016846,0.1515928655862808,0.1440221667289734,293.0992431640625,297.1499938964844,293.1499938964844,0.0892693027853965,-1626.4560546875,304.1446838378906,0.7921949028968811,0.146905168890953,0.1031146347522735,293.0790405273437,297.1499938964844,293.1499938964844,0.2139899283647537,-4434.68115234375,304.1362609863281,0.9990000128746032,0.3343643546104431,0.2813388109207153,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.1205749511719,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1189880371094,1.0,0.2173803001642227,1.0,1.0,0.974651575088501,1.0,-1.037297010421753,0.4337151646614074,0.6035819053649902,0.2334934175014495,0.0,0.0,0.3464663326740265,30.36357307434082,40.0,-17.795724868774414,-8320.9150390625,116.91217803955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,307.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66015625,18000.0,0.0,0.0,0.1862564086914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253952294588089,0.2539567947387695,-4.525148142420221e-06,0.0,0.0001890265702968,0.0,0.0,11.011509895324709,0.0,0.0,0.0,0.2980329990386963,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671663731336593,-1686.7724609375,304.145751953125,0.7379333972930908,0.1182576417922973,0.106930024921894,293.0959777832031,297.1499938964844,293.1499938964844,0.0928130820393562,-2271.651611328125,304.1444091796875,0.8007004261016846,0.1515928655862808,0.1440221667289734,293.0992431640625,297.1499938964844,293.1499938964844,0.0892693027853965,-1626.4560546875,304.1446838378906,0.7921949028968811,0.146905168890953,0.1031146347522735,293.0790405273437,297.1499938964844,293.1499938964844,0.2139899283647537,-4434.68115234375,304.1362609863281,0.9990000128746032,0.3343643546104431,0.2813388109207153,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1220703125,0.5470575094223022,0.050000000745058,0.2289338260889053,291.1205749511719,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.1189880371094,1.0,0.2173803001642227,1.0,1.0,0.974651575088501,1.0,-1.037297010421753,0.4337151646614074,0.6035819053649902,0.2334934175014495,0.0,0.0,0.3464663326740265,30.36357307434082,40.0,-17.795724868774414,-8320.9150390625,116.91217803955078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91632080078125,307.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17977.66015625,18000.0,0.0,0.0,0.1862564086914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253952294588089,0.2539567947387695,-4.525148142420221e-06,0.0,0.0001890265702968,0.0,0.0,11.011509895324709,0.0,0.0,0.0,0.2980329990386963,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680861249566078,-1703.28564453125,304.1456298828125,0.7332924604415894,0.1192476600408554,0.1078713461756706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940217822790145,-2295.5732421875,304.1442565917969,0.7953203916549683,0.1529909372329712,0.1453970074653625,293.0990600585937,297.1499938964844,293.1499938964844,0.0904171615839004,-1643.2520751953125,304.1445617675781,0.7868185639381409,0.1482270807027816,0.104077935218811,293.0975341796875,297.1499938964844,293.1499938964844,0.2219208329916,-4567.3916015625,304.12762451171875,0.9990000128746032,0.3324275910854339,0.2896637618541717,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5407172441482544,0.050000000745058,0.2291712313890457,291.10748291015625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1062316894531,1.0,0.2213797271251678,1.0,1.0,0.9748681783676147,1.0,-1.0515097379684448,0.4399868547916412,0.6115228533744812,0.237349197268486,0.0,0.0,0.3530362546443939,31.827510833740234,28.0,-17.145280838012695,-8452.8681640625,122.9039077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,307.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.296875,18000.0,0.0,0.0,0.1874554604291916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598820626735687,0.259886622428894,-4.539353994914563e-06,0.0,0.0001902434742078,0.0,0.0,11.330856323242188,0.0,0.0,0.0,0.2993279099464416,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680861249566078,-1703.28564453125,304.1456298828125,0.7332924604415894,0.1192476600408554,0.1078713461756706,293.0958251953125,297.1499938964844,293.1499938964844,0.0940217822790145,-2295.5732421875,304.1442565917969,0.7953203916549683,0.1529909372329712,0.1453970074653625,293.0990600585937,297.1499938964844,293.1499938964844,0.0904171615839004,-1643.2520751953125,304.1445617675781,0.7868185639381409,0.1482270807027816,0.104077935218811,293.0975341796875,297.1499938964844,293.1499938964844,0.2219208329916,-4567.3916015625,304.12762451171875,0.9990000128746032,0.3324275910854339,0.2896637618541717,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.5407172441482544,0.050000000745058,0.2291712313890457,291.10748291015625,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1062316894531,1.0,0.2213797271251678,1.0,1.0,0.9748681783676147,1.0,-1.0515097379684448,0.4399868547916412,0.6115228533744812,0.237349197268486,0.0,0.0,0.3530362546443939,31.827510833740234,28.0,-17.145280838012695,-8452.8681640625,122.9039077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8935241699219,307.1156311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17967.296875,18000.0,0.0,0.0,0.1874554604291916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598820626735687,0.259886622428894,-4.539353994914563e-06,0.0,0.0001902434742078,0.0,0.0,11.330856323242188,0.0,0.0,0.0,0.2993279099464416,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688158199191093,-1716.1588134765625,304.1458740234375,0.7383335828781128,0.1202584356069564,0.1087470352649688,293.0955810546875,297.1499938964844,293.1499938964844,0.0950190499424934,-2314.963134765625,304.14453125,0.8016233444213867,0.154412105679512,0.1467065066099167,293.09881591796875,297.1499938964844,293.1499938964844,0.0913541987538337,-1656.7244873046875,304.14483642578125,0.7929874658584595,0.1495673954486847,0.1049894541501998,293.1121520996094,297.1499938964844,293.1499938964844,0.2184454649686813,-4506.1728515625,304.1415100097656,0.9990000128746032,0.3307512402534485,0.2856232821941376,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5437573790550232,0.050000000745058,0.2290548235177993,291.1127624511719,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1161499023437,1.0,0.2197183817625045,1.0,1.0,0.9752049446105956,1.0,-1.0502461194992063,0.4393136501312256,0.610932469367981,0.2372632026672363,0.0,0.0,0.3581539094448089,31.19539260864257,25.0,15.507157325744627,-8535.04296875,121.46746826171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,307.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9375,18000.0,0.0,0.0,0.189067542552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660718858242035,0.2660764455795288,-4.55763529316755e-06,0.0,0.0001918795169331,0.0,0.0,11.676286697387695,0.0,0.0,0.0,0.3007293939590454,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688158199191093,-1716.1588134765625,304.1458740234375,0.7383335828781128,0.1202584356069564,0.1087470352649688,293.0955810546875,297.1499938964844,293.1499938964844,0.0950190499424934,-2314.963134765625,304.14453125,0.8016233444213867,0.154412105679512,0.1467065066099167,293.09881591796875,297.1499938964844,293.1499938964844,0.0913541987538337,-1656.7244873046875,304.14483642578125,0.7929874658584595,0.1495673954486847,0.1049894541501998,293.1121520996094,297.1499938964844,293.1499938964844,0.2184454649686813,-4506.1728515625,304.1415100097656,0.9990000128746032,0.3307512402534485,0.2856232821941376,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103820800781,0.5437573790550232,0.050000000745058,0.2290548235177993,291.1127624511719,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.1161499023437,1.0,0.2197183817625045,1.0,1.0,0.9752049446105956,1.0,-1.0502461194992063,0.4393136501312256,0.610932469367981,0.2372632026672363,0.0,0.0,0.3581539094448089,31.19539260864257,25.0,15.507157325744627,-8535.04296875,121.46746826171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,307.17169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.9375,18000.0,0.0,0.0,0.189067542552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2660718858242035,0.2660764455795288,-4.55763529316755e-06,0.0,0.0001918795169331,0.0,0.0,11.676286697387695,0.0,0.0,0.0,0.3007293939590454,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694119185209274,-1726.4205322265625,304.146240234375,0.7463157773017883,0.1212744861841201,0.1096186190843582,293.0953674316406,297.1499938964844,293.1499938964844,0.0958533659577369,-2330.8388671875,304.1449584960937,0.8111745119094849,0.1558375358581543,0.1480108499526977,293.0985717773437,297.1499938964844,293.1499938964844,0.0921310111880302,-1667.6500244140625,304.1452331542969,0.8025317788124084,0.150909885764122,0.1058952286839485,293.1053161621094,297.1499938964844,293.1499938964844,0.2113275229930877,-4384.77783203125,304.15606689453125,0.9990000128746032,0.333059012889862,0.2781928479671478,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5495179891586304,0.050000000745058,0.2288458794355392,291.139892578125,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1417541503906,1.0,0.2172716110944748,1.0,1.0,0.9755417108535768,1.0,-1.0447746515274048,0.4367902278900146,0.6079843640327454,0.2360075712203979,0.0,0.0,0.3575084805488586,30.009740829467773,28.0,25.914430618286133,-8519.189453125,118.04790496826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1907359957695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665982246398926,0.2666027843952179,-4.565470590023324e-06,0.0,0.000193572777789,0.0,0.0,11.72103500366211,0.0,0.0,0.0,0.3009625375270843,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694119185209274,-1726.4205322265625,304.146240234375,0.7463157773017883,0.1212744861841201,0.1096186190843582,293.0953674316406,297.1499938964844,293.1499938964844,0.0958533659577369,-2330.8388671875,304.1449584960937,0.8111745119094849,0.1558375358581543,0.1480108499526977,293.0985717773437,297.1499938964844,293.1499938964844,0.0921310111880302,-1667.6500244140625,304.1452331542969,0.8025317788124084,0.150909885764122,0.1058952286839485,293.1053161621094,297.1499938964844,293.1499938964844,0.2113275229930877,-4384.77783203125,304.15606689453125,0.9990000128746032,0.333059012889862,0.2781928479671478,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5495179891586304,0.050000000745058,0.2288458794355392,291.139892578125,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.1417541503906,1.0,0.2172716110944748,1.0,1.0,0.9755417108535768,1.0,-1.0447746515274048,0.4367902278900146,0.6079843640327454,0.2360075712203979,0.0,0.0,0.3575084805488586,30.009740829467773,28.0,25.914430618286133,-8519.189453125,118.04790496826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.17022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84765625,18000.0,0.0,0.0,0.1907359957695007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665982246398926,0.2666027843952179,-4.565470590023324e-06,0.0,0.000193572777789,0.0,0.0,11.72103500366211,0.0,0.0,0.0,0.3009625375270843,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697612911462783,-1732.5853271484375,304.14630126953125,0.7492360472679138,0.121781013906002,0.1100619435310363,293.09527587890625,297.1499938964844,293.1499938964844,0.0963328704237937,-2340.121337890625,304.1449890136719,0.8145048022270203,0.1565479338169098,0.1486704051494598,293.0984802246094,297.1499938964844,293.1499938964844,0.0925797298550605,-1674.0806884765625,304.1452941894531,0.8059843182563782,0.1515795588493347,0.1063536927103996,293.0972900390625,297.1499938964844,293.1499938964844,0.2090967297554016,-4347.15869140625,304.1589660644531,0.9990000128746032,0.3352020382881164,0.2758814692497253,293.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5513385534286499,0.050000000745058,0.2287826687097549,291.1463928222656,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017822265625,291.1474304199219,1.0,0.21673284471035,1.0,1.0,0.9757100939750672,1.0,-1.0437963008880615,0.4363171756267547,0.6074791550636292,0.2358275204896927,0.0,0.0,0.3570843935012817,29.66077995300293,28.0,20.018978118896484,-8510.96484375,117.1969223022461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8043518066406,307.16326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.291015625,18000.0,0.0,0.0,0.1914626806974411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661831676959991,0.2661877274513244,-4.56527368442039e-06,0.0,0.0001943102688528,0.0,0.0,11.700173377990724,0.0,0.0,0.0,0.3008919060230255,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701420828700065,-1739.382568359375,304.1462707519531,0.7512222528457642,0.1222884282469749,0.1105105727910995,293.0951843261719,297.1499938964844,293.1499938964844,0.0968505591154098,-2350.219970703125,304.1449584960937,0.8167521357536316,0.1572584509849548,0.1493348628282547,293.098388671875,297.1499938964844,293.1499938964844,0.0930659919977188,-1681.1083984375,304.145263671875,0.8083047866821289,0.1522506773471832,0.1068165153264999,293.0890808105469,297.1499938964844,293.1499938964844,0.207948237657547,-4328.068359375,304.1593933105469,0.9990000128746032,0.3374795317649841,0.2747042775154114,293.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5522683262825012,0.050000000745058,0.2287508398294448,291.14874267578125,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.19989013671875,291.1487731933594,1.0,0.2165737301111221,1.0,1.0,0.9757977724075316,1.0,-1.0442359447479248,0.4364732503890991,0.6077626943588257,0.2360350787639618,0.0,0.0,0.3569113612174988,29.49905204772949,31.0,11.122906684875488,-8510.912109375,117.01341247558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8082275390625,307.1581115722656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.86328125,18000.0,0.0,0.0,0.1921122372150421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658572196960449,0.2658617794513702,-4.564461050904356e-06,0.0,0.0001949694997165,0.0,0.0,11.682212829589844,0.0,0.0,0.0,0.3008245229721069,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745064377784,-1754.3958740234375,304.1461181640625,0.7530329823493958,0.1233127191662788,0.1114286482334137,293.094970703125,297.1499938964844,293.1499938964844,0.0979710519313812,-2372.198974609375,304.144775390625,0.8188663125038147,0.158686876296997,0.150683507323265,293.0981750488281,297.1499938964844,293.1499938964844,0.0941235944628715,-1696.49462890625,304.14508056640625,0.8104440569877625,0.1536048650741577,0.1077598333358764,293.0761413574219,297.1499938964844,293.1499938964844,0.208109512925148,-4331.83740234375,304.1558837890625,0.9990000128746032,0.34165820479393,0.2749292254447937,293.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5520904660224915,0.050000000745058,0.2287567853927612,291.1446838378906,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14385986328125,1.0,0.2172880470752716,1.0,1.0,0.9759731292724608,1.0,-1.048364520072937,0.4382334947586059,0.610131025314331,0.2373044490814209,0.0,0.0,0.3578144907951355,29.59155464172364,34.0,-3.293706178665161,-8541.7763671875,118.15496826171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,307.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.580078125,18000.0,0.0,0.0,0.1932345777750015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663036286830902,0.2663081884384155,-4.564330538414652e-06,0.0,0.0001961085363291,0.0,0.0,11.703811645507812,0.0,0.0,0.0,0.3009082078933716,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745064377784,-1754.3958740234375,304.1461181640625,0.7530329823493958,0.1233127191662788,0.1114286482334137,293.094970703125,297.1499938964844,293.1499938964844,0.0979710519313812,-2372.198974609375,304.144775390625,0.8188663125038147,0.158686876296997,0.150683507323265,293.0981750488281,297.1499938964844,293.1499938964844,0.0941235944628715,-1696.49462890625,304.14508056640625,0.8104440569877625,0.1536048650741577,0.1077598333358764,293.0761413574219,297.1499938964844,293.1499938964844,0.208109512925148,-4331.83740234375,304.1558837890625,0.9990000128746032,0.34165820479393,0.2749292254447937,293.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5520904660224915,0.050000000745058,0.2287567853927612,291.1446838378906,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14385986328125,1.0,0.2172880470752716,1.0,1.0,0.9759731292724608,1.0,-1.048364520072937,0.4382334947586059,0.610131025314331,0.2373044490814209,0.0,0.0,0.3578144907951355,29.59155464172364,34.0,-3.293706178665161,-8541.7763671875,118.15496826171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.828857421875,307.1632995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.580078125,18000.0,0.0,0.0,0.1932345777750015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663036286830902,0.2663081884384155,-4.564330538414652e-06,0.0,0.0001961085363291,0.0,0.0,11.703811645507812,0.0,0.0,0.0,0.3009082078933716,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718596652150154,-1770.469482421875,304.1459350585937,0.7523453831672668,0.1243464276194572,0.1123725324869155,293.0947570800781,297.1499938964844,293.1499938964844,0.0991561934351921,-2395.477294921875,304.14453125,0.8183038830757141,0.1601248234510421,0.1520584821701049,293.097900390625,297.1499938964844,293.1499938964844,0.0952465087175369,-1712.872314453125,304.14483642578125,0.8098205924034119,0.1549726575613021,0.1087259873747825,293.0712585449219,297.1499938964844,293.1499938964844,0.2110433280467987,-4382.39208984375,304.14898681640625,0.9990000128746032,0.3445388674736023,0.2780921459197998,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495967864990234,0.050000000745058,0.2288428097963333,291.1356201171875,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1344299316406,1.0,0.2191817164421081,1.0,1.0,0.97614848613739,1.0,-1.0562058687210083,0.4416541159152984,0.6145517826080322,0.239543542265892,0.0,0.0,0.3603052198886871,30.16266632080078,37.0,-11.408374786376951,-8609.4375,121.05386352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.962890625,18000.0,0.0,0.0,0.1942592114210128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683377265930176,0.2683422863483429,-4.568291387840873e-06,0.0,0.0001971484016394,0.0,0.0,11.81344223022461,0.0,0.0,0.0,0.3013471066951751,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718596652150154,-1770.469482421875,304.1459350585937,0.7523453831672668,0.1243464276194572,0.1123725324869155,293.0947570800781,297.1499938964844,293.1499938964844,0.0991561934351921,-2395.477294921875,304.14453125,0.8183038830757141,0.1601248234510421,0.1520584821701049,293.097900390625,297.1499938964844,293.1499938964844,0.0952465087175369,-1712.872314453125,304.14483642578125,0.8098205924034119,0.1549726575613021,0.1087259873747825,293.0712585449219,297.1499938964844,293.1499938964844,0.2110433280467987,-4382.39208984375,304.14898681640625,0.9990000128746032,0.3445388674736023,0.2780921459197998,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5495967864990234,0.050000000745058,0.2288428097963333,291.1356201171875,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1344299316406,1.0,0.2191817164421081,1.0,1.0,0.97614848613739,1.0,-1.0562058687210083,0.4416541159152984,0.6145517826080322,0.239543542265892,0.0,0.0,0.3603052198886871,30.16266632080078,37.0,-11.408374786376951,-8609.4375,121.05386352539062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85028076171875,307.1816101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.962890625,18000.0,0.0,0.0,0.1942592114210128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683377265930176,0.2683422863483429,-4.568291387840873e-06,0.0,0.0001971484016394,0.0,0.0,11.81344223022461,0.0,0.0,0.0,0.3013471066951751,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727692693471908,-1787.0543212890625,304.1457824707031,0.749637246131897,0.1253783851861953,0.1133315563201904,293.0945739746094,297.1499938964844,293.1499938964844,0.1003768518567085,-2419.419677734375,304.1443176269531,0.8155604600906372,0.1615647673606872,0.1534520983695984,293.09765625,297.1499938964844,293.1499938964844,0.0964035391807556,-1729.744140625,304.1446228027344,0.8069244027137756,0.1563425064086914,0.109706699848175,293.0760498046875,297.1499938964844,293.1499938964844,0.2162668406963348,-4470.8994140625,304.1405944824219,0.9990000128746032,0.3455846309661865,0.2836537063121795,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452646613121033,0.050000000745058,0.2289982587099075,291.1246032714844,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1233825683594,1.0,0.222053587436676,1.0,1.0,0.9764106273651124,1.0,-1.0670679807662964,0.4464331567287445,0.6206348538398743,0.2425591647624969,0.0,0.0,0.3644241988658905,31.14678382873535,40.0,-14.661906242370604,-8709.0771484375,125.48157501220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,307.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.458984375,18000.0,0.0,0.0,0.1953631341457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272060215473175,0.2720647752285003,-4.577075287670596e-06,0.0,0.0001982687535928,0.0,0.0,12.018864631652832,0.0,0.0,0.0,0.3021792471408844,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727692693471908,-1787.0543212890625,304.1457824707031,0.749637246131897,0.1253783851861953,0.1133315563201904,293.0945739746094,297.1499938964844,293.1499938964844,0.1003768518567085,-2419.419677734375,304.1443176269531,0.8155604600906372,0.1615647673606872,0.1534520983695984,293.09765625,297.1499938964844,293.1499938964844,0.0964035391807556,-1729.744140625,304.1446228027344,0.8069244027137756,0.1563425064086914,0.109706699848175,293.0760498046875,297.1499938964844,293.1499938964844,0.2162668406963348,-4470.8994140625,304.1405944824219,0.9990000128746032,0.3455846309661865,0.2836537063121795,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452646613121033,0.050000000745058,0.2289982587099075,291.1246032714844,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1233825683594,1.0,0.222053587436676,1.0,1.0,0.9764106273651124,1.0,-1.0670679807662964,0.4464331567287445,0.6206348538398743,0.2425591647624969,0.0,0.0,0.3644241988658905,31.14678382873535,40.0,-14.661906242370604,-8709.0771484375,125.48157501220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8576965332031,307.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17978.458984375,18000.0,0.0,0.0,0.1953631341457367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.272060215473175,0.2720647752285003,-4.577075287670596e-06,0.0,0.0001982687535928,0.0,0.0,12.018864631652832,0.0,0.0,0.0,0.3021792471408844,4.0,0.0,1.0
