time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736783817410469,-1803.6697998046875,304.1456604003906,0.7454172968864441,0.1263962984085083,0.1142928004264831,293.09442138671875,297.1499938964844,293.1499938964844,0.1016070544719696,-2443.4755859375,304.1441650390625,0.8110767602920532,0.1629964560270309,0.1548531502485275,293.0975036621094,297.1499938964844,293.1499938964844,0.0975665897130966,-1746.6702880859375,304.1445007324219,0.802183210849762,0.1577005237340927,0.1106909960508346,293.0906677246094,297.1499938964844,293.1499938964844,0.2233956754207611,-4590.224609375,304.1318664550781,0.9990000128746032,0.3445085287094116,0.2911816537380218,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5395928025245667,0.050000000745058,0.2292144149541854,291.1138000488281,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1126708984375,1.0,0.2257300466299057,1.0,1.0,0.9766727089881896,1.0,-1.0803792476654053,0.4523286819458008,0.6280506253242493,0.2461941689252853,0.0,0.0,0.3699820935726166,32.49026870727539,43.0,-14.872029304504396,-8834.662109375,131.26841735839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,307.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.150390625,18000.0,0.0,0.0,0.1967194080352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773915231227875,0.2773961126804352,-4.590900971379597e-06,0.0,0.0001996451901504,0.0,0.0,12.318666458129885,0.0,0.0,0.0,0.3034018278121948,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736783817410469,-1803.6697998046875,304.1456604003906,0.7454172968864441,0.1263962984085083,0.1142928004264831,293.09442138671875,297.1499938964844,293.1499938964844,0.1016070544719696,-2443.4755859375,304.1441650390625,0.8110767602920532,0.1629964560270309,0.1548531502485275,293.0975036621094,297.1499938964844,293.1499938964844,0.0975665897130966,-1746.6702880859375,304.1445007324219,0.802183210849762,0.1577005237340927,0.1106909960508346,293.0906677246094,297.1499938964844,293.1499938964844,0.2233956754207611,-4590.224609375,304.1318664550781,0.9990000128746032,0.3445085287094116,0.2911816537380218,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1149597167969,0.5395928025245667,0.050000000745058,0.2292144149541854,291.1138000488281,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.1126708984375,1.0,0.2257300466299057,1.0,1.0,0.9766727089881896,1.0,-1.0803792476654053,0.4523286819458008,0.6280506253242493,0.2461941689252853,0.0,0.0,0.3699820935726166,32.49026870727539,43.0,-14.872029304504396,-8834.662109375,131.26841735839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414611816406,307.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.150390625,18000.0,0.0,0.0,0.1967194080352783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2773915231227875,0.2773961126804352,-4.590900971379597e-06,0.0,0.0001996451901504,0.0,0.0,12.318666458129885,0.0,0.0,0.0,0.3034018278121948,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741281956434249,-1811.90234375,304.1456298828125,0.742888867855072,0.126896932721138,0.1147707998752594,293.0943908691406,297.1499938964844,293.1499938964844,0.1022209972143173,-2455.4501953125,304.14410400390625,0.8082864284515381,0.163706362247467,0.1555531173944473,293.09747314453125,297.1499938964844,293.1499938964844,0.0981451421976089,-1755.07373046875,304.1444396972656,0.7992925047874451,0.1583714485168457,0.1111814007163047,293.10162353515625,297.1499938964844,293.1499938964844,0.2275777757167816,-4659.62890625,304.1275634765625,0.9990000128746032,0.3431119918823242,0.2955684959888458,293.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5364030003547668,0.050000000745058,0.2293430119752884,291.10870361328125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.107666015625,1.0,0.2278228849172592,1.0,1.0,0.976803719997406,1.0,-1.087801218032837,0.4556303322315216,0.6321709156036377,0.2482008934020996,0.0,0.0,0.3732465207576751,33.28282928466797,43.0,-14.397801399230955,-8905.525390625,134.63015747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8229675292969,307.23486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.583984375,18000.0,0.0,0.0,0.1975394487380981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806255221366882,0.2806301116943359,-4.5996898734301794e-06,0.0,0.0002004774287343,0.0,0.0,12.503037452697754,0.0,0.0,0.0,0.3041563332080841,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745731517672538,-1820.05224609375,304.1456298828125,0.7401543259620667,0.127391055226326,0.1152457147836685,293.0943908691406,297.1499938964844,293.1499938964844,0.1028322353959083,-2467.350341796875,304.1440734863281,0.8051695823669434,0.1644112020730972,0.1562512814998626,293.09747314453125,297.1499938964844,293.1499938964844,0.0987196639180183,-1763.40625,304.1444091796875,0.7961371541023254,0.1590356677770614,0.1116693541407585,293.1148986816406,297.1499938964844,293.1499938964844,0.2321178913116455,-4734.537109375,304.1233825683594,0.9990000128746032,0.3411183655261993,0.3003078103065491,293.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5330531597137451,0.050000000745058,0.2294841110706329,291.1039123535156,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1776123046875,291.1029357910156,1.0,0.2300607711076736,1.0,1.0,0.9769964218139648,1.0,-1.0956525802612305,0.4591310322284698,0.6365215182304382,0.2503086924552917,0.0,0.0,0.3767997324466705,34.14865493774414,31.0,-13.686409950256348,-8980.982421875,138.28147888183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973327636719,307.2411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17960.07421875,18000.0,0.0,0.0,0.1984747499227523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2842183411121368,0.2842229604721069,-4.609722509485437e-06,0.0,0.0002014266356127,0.0,0.0,12.709912300109863,0.0,0.0,0.0,0.3050043284893036,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0752890780568122,-1832.946533203125,304.1459045410156,0.744570255279541,0.1284070760011673,0.116128459572792,293.09423828125,297.1499938964844,293.1499938964844,0.10385312885046,-2486.891845703125,304.1443786621094,0.810523271560669,0.1658483743667602,0.1575785726308822,293.0971984863281,297.1499938964844,293.1499938964844,0.0996854975819587,-1777.1785888671875,304.1446838378906,0.8015291094779968,0.1604208499193191,0.1126058772206306,293.13555908203125,297.1499938964844,293.1499938964844,0.2292748391628265,-4683.84033203125,304.1376342773437,0.9990000128746032,0.3377723395824432,0.2969251573085785,293.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5354337096214294,0.050000000745058,0.2293828874826431,291.109619140625,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1737365722656,291.1128845214844,1.0,0.2286799252033233,1.0,1.0,0.9773818254470824,1.0,-1.095257043838501,0.4588133096694946,0.6364437341690063,0.2505271732807159,0.0,0.0,0.3822853863239288,33.61145782470703,25.0,16.091629028320312,-9068.3388671875,137.1754913330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333984375,307.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.822265625,18000.0,0.0,0.0,0.2006516605615615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912779748439789,0.2912826240062713,-4.632499894796638e-06,0.0,0.0002036359219346,0.0,0.0,13.128735542297363,0.0,0.0,0.0,0.3067105710506439,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0752890780568122,-1832.946533203125,304.1459045410156,0.744570255279541,0.1284070760011673,0.116128459572792,293.09423828125,297.1499938964844,293.1499938964844,0.10385312885046,-2486.891845703125,304.1443786621094,0.810523271560669,0.1658483743667602,0.1575785726308822,293.0971984863281,297.1499938964844,293.1499938964844,0.0996854975819587,-1777.1785888671875,304.1446838378906,0.8015291094779968,0.1604208499193191,0.1126058772206306,293.13555908203125,297.1499938964844,293.1499938964844,0.2292748391628265,-4683.84033203125,304.1376342773437,0.9990000128746032,0.3377723395824432,0.2969251573085785,293.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5354337096214294,0.050000000745058,0.2293828874826431,291.109619140625,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1737365722656,291.1128845214844,1.0,0.2286799252033233,1.0,1.0,0.9773818254470824,1.0,-1.095257043838501,0.4588133096694946,0.6364437341690063,0.2505271732807159,0.0,0.0,0.3822853863239288,33.61145782470703,25.0,16.091629028320312,-9068.3388671875,137.1754913330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333984375,307.2868957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.822265625,18000.0,0.0,0.0,0.2006516605615615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2912779748439789,0.2912826240062713,-4.632499894796638e-06,0.0,0.0002036359219346,0.0,0.0,13.128735542297363,0.0,0.0,0.0,0.3067105710506439,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758379474282264,-1842.5103759765625,304.1463623046875,0.7542381882667542,0.1294380128383636,0.1169963628053665,293.09405517578125,297.1499938964844,293.1499938964844,0.10466268658638,-2501.953125,304.1448974609375,0.8212319016456604,0.1672978401184082,0.1588877886533737,293.0970153808594,297.1499938964844,293.1499938964844,0.1004507318139076,-1787.7762451171875,304.1451721191406,0.8126528859138489,0.1617964655160904,0.1135311275720596,293.13153076171875,297.1499938964844,293.1499938964844,0.2201112359762191,-4528.6455078125,304.1570129394531,0.9990000128746032,0.3389085233211517,0.2873145639896393,293.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5424749255180359,0.050000000745058,0.2291021049022674,291.13934326171875,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.1697998046875,291.14190673828125,1.0,0.2252361476421356,1.0,1.0,0.9777672290802002,1.0,-1.0871092081069946,0.4550073742866516,0.632101833820343,0.2487246543169021,0.0,0.0,0.3816240429878235,32.00553131103516,28.0,31.4918155670166,-9044.2880859375,132.0879669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69189453125,307.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.2028316855430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921322882175445,0.292136937379837,-4.642907697416376e-06,0.0,0.0002058483660221,0.0,0.0,13.200092315673828,0.0,0.0,0.0,0.307047426700592,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758379474282264,-1842.5103759765625,304.1463623046875,0.7542381882667542,0.1294380128383636,0.1169963628053665,293.09405517578125,297.1499938964844,293.1499938964844,0.10466268658638,-2501.953125,304.1448974609375,0.8212319016456604,0.1672978401184082,0.1588877886533737,293.0970153808594,297.1499938964844,293.1499938964844,0.1004507318139076,-1787.7762451171875,304.1451721191406,0.8126528859138489,0.1617964655160904,0.1135311275720596,293.13153076171875,297.1499938964844,293.1499938964844,0.2201112359762191,-4528.6455078125,304.1570129394531,0.9990000128746032,0.3389085233211517,0.2873145639896393,293.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5424749255180359,0.050000000745058,0.2291021049022674,291.13934326171875,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.1697998046875,291.14190673828125,1.0,0.2252361476421356,1.0,1.0,0.9777672290802002,1.0,-1.0871092081069946,0.4550073742866516,0.632101833820343,0.2487246543169021,0.0,0.0,0.3816240429878235,32.00553131103516,28.0,31.4918155670166,-9044.2880859375,132.0879669189453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69189453125,307.2914428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.8125,18000.0,0.0,0.0,0.2028316855430603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921322882175445,0.292136937379837,-4.642907697416376e-06,0.0,0.0002058483660221,0.0,0.0,13.200092315673828,0.0,0.0,0.0,0.307047426700592,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765050500631332,-1854.49267578125,304.1464538574219,0.7609326839447021,0.1304598301649093,0.1178859546780586,293.0939636230469,297.1499938964844,293.1499938964844,0.1056213974952697,-2520.15771484375,304.1449890136719,0.8283663988113403,0.1687378138303756,0.1602188646793365,293.0971374511719,297.1499938964844,293.1499938964844,0.1013184338808059,-1800.03466796875,304.14532470703125,0.8197569251060486,0.1631151586771011,0.1144340485334396,293.1117858886719,297.1499938964844,293.1499938964844,0.214716762304306,-4438.46875,304.1632995605469,0.9990000128746032,0.3433667123317718,0.2817771732807159,293.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.546715259552002,0.050000000745058,0.2289445549249649,291.1545104980469,291.1499938964844,268.663330078125,267.9884338378906,282.9264221191406,293.1654968261719,291.1548156738281,1.0,0.2237498611211776,1.0,1.0,0.9780295491218568,1.0,-1.0840188264846802,0.4535050988197326,0.6305137872695923,0.2481842637062072,0.0,0.0,0.3797742426395416,31.127418518066406,31.0,17.179048538208008,-9013.7861328125,129.6807861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700927734375,307.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.2045704275369644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902379930019378,0.2902426421642303,-4.639849521481665e-06,0.0,0.0002076129894703,0.0,0.0,13.094820976257324,0.0,0.0,0.0,0.306647777557373,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765050500631332,-1854.49267578125,304.1464538574219,0.7609326839447021,0.1304598301649093,0.1178859546780586,293.0939636230469,297.1499938964844,293.1499938964844,0.1056213974952697,-2520.15771484375,304.1449890136719,0.8283663988113403,0.1687378138303756,0.1602188646793365,293.0971374511719,297.1499938964844,293.1499938964844,0.1013184338808059,-1800.03466796875,304.14532470703125,0.8197569251060486,0.1631151586771011,0.1144340485334396,293.1117858886719,297.1499938964844,293.1499938964844,0.214716762304306,-4438.46875,304.1632995605469,0.9990000128746032,0.3433667123317718,0.2817771732807159,293.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.546715259552002,0.050000000745058,0.2289445549249649,291.1545104980469,291.1499938964844,268.663330078125,267.9884338378906,282.9264221191406,293.1654968261719,291.1548156738281,1.0,0.2237498611211776,1.0,1.0,0.9780295491218568,1.0,-1.0840188264846802,0.4535050988197326,0.6305137872695923,0.2481842637062072,0.0,0.0,0.3797742426395416,31.127418518066406,31.0,17.179048538208008,-9013.7861328125,129.6807861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.700927734375,307.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9140625,18000.0,0.0,0.0,0.2045704275369644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902379930019378,0.2902426421642303,-4.639849521481665e-06,0.0,0.0002076129894703,0.0,0.0,13.094820976257324,0.0,0.0,0.0,0.306647777557373,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0773002132773399,-1869.0909423828125,304.14630126953125,0.7641487717628479,0.1314788907766342,0.1187927946448326,293.0938720703125,297.1499938964844,293.1499938964844,0.1067470535635948,-2541.833251953125,304.144775390625,0.8318420648574829,0.170176163315773,0.1615689098834991,293.0971374511719,297.1499938964844,293.1499938964844,0.1023538559675216,-1814.8922119140625,304.1451416015625,0.8231266736984253,0.164455309510231,0.115358330309391,293.0934143066406,297.1499938964844,293.1499938964844,0.2132997512817382,-4415.93359375,304.1610717773437,0.9990000128746032,0.3480757772922516,0.2803448736667633,293.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5478306412696838,0.050000000745058,0.2289043366909027,291.15234375,291.1499938964844,268.6266784667969,267.9530639648437,282.9093933105469,293.16046142578125,291.1517639160156,1.0,0.223804622888565,1.0,1.0,0.9782918095588684,1.0,-1.0860681533813477,0.4543133676052093,0.6317548155784607,0.2489842176437378,0.0,0.0,0.3795225918292999,30.94804954528809,34.0,0.3929321765899658,-9026.9833984375,129.86866760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744140625,307.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.2058540880680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894557416439056,0.2894603908061981,-4.6359014049812686e-06,0.0,0.0002089157351292,0.0,0.0,13.044400215148926,0.0,0.0,0.0,0.3064391911029815,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0773002132773399,-1869.0909423828125,304.14630126953125,0.7641487717628479,0.1314788907766342,0.1187927946448326,293.0938720703125,297.1499938964844,293.1499938964844,0.1067470535635948,-2541.833251953125,304.144775390625,0.8318420648574829,0.170176163315773,0.1615689098834991,293.0971374511719,297.1499938964844,293.1499938964844,0.1023538559675216,-1814.8922119140625,304.1451416015625,0.8231266736984253,0.164455309510231,0.115358330309391,293.0934143066406,297.1499938964844,293.1499938964844,0.2132997512817382,-4415.93359375,304.1610717773437,0.9990000128746032,0.3480757772922516,0.2803448736667633,293.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15283203125,0.5478306412696838,0.050000000745058,0.2289043366909027,291.15234375,291.1499938964844,268.6266784667969,267.9530639648437,282.9093933105469,293.16046142578125,291.1517639160156,1.0,0.223804622888565,1.0,1.0,0.9782918095588684,1.0,-1.0860681533813477,0.4543133676052093,0.6317548155784607,0.2489842176437378,0.0,0.0,0.3795225918292999,30.94804954528809,34.0,0.3929321765899658,-9026.9833984375,129.86866760253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.744140625,307.2920837402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.396484375,18000.0,0.0,0.0,0.2058540880680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894557416439056,0.2894603908061981,-4.6359014049812686e-06,0.0,0.0002089157351292,0.0,0.0,13.044400215148926,0.0,0.0,0.0,0.3064391911029815,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777178779244422,-1876.799072265625,304.1462097167969,0.7646579742431641,0.1319884359836578,0.119253322482109,293.09381103515625,297.1499938964844,293.1499938964844,0.1073367744684219,-2553.20361328125,304.1446533203125,0.8324519395828247,0.170896366238594,0.162252128124237,293.0971069335937,297.1499938964844,293.1499938964844,0.1029026880860328,-1822.7803955078125,304.1450500488281,0.8236980438232422,0.1651315689086914,0.1158314496278762,293.08697509765625,297.1499938964844,293.1499938964844,0.2137572616338729,-4424.33935546875,304.1582336425781,0.9990000128746032,0.3500587344169616,0.2808700799942016,293.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474207997322083,0.050000000745058,0.2289189547300338,291.14910888671875,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.15771484375,291.14825439453125,1.0,0.2243307083845138,1.0,1.0,0.9784229397773744,1.0,-1.0886561870574951,0.4554249048233032,0.6332312226295471,0.2497809827327728,0.0,0.0,0.3799023628234863,31.065654754638672,34.0,-5.081360816955566,-9048.744140625,130.74362182617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703857421875,307.3049621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2578125,18000.0,0.0,0.0,0.2063764482736587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896429002285003,0.2896475493907928,-4.635556706489297e-06,0.0,0.000209445861401,0.0,0.0,13.053071022033691,0.0,0.0,0.0,0.306469976902008,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781468451023101,-1884.7393798828125,304.1461181640625,0.7645190954208374,0.132496953010559,0.119717426598072,293.0937805175781,297.1499938964844,293.1499938964844,0.1079424917697906,-2564.886962890625,304.14453125,0.8324001431465149,0.171616718173027,0.1629400104284286,293.0970458984375,297.1499938964844,293.1499938964844,0.1034683063626289,-1830.9139404296875,304.1448974609375,0.8236177563667297,0.1658090949058532,0.1163093224167823,293.0829772949219,297.1499938964844,293.1499938964844,0.214906096458435,-4444.32275390625,304.1546325683594,0.9990000128746032,0.3516467213630676,0.2821199893951416,293.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457214355469,0.5464489459991455,0.050000000745058,0.2289539873600006,291.1446838378906,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.15484619140625,291.1435852050781,1.0,0.225147396326065,1.0,1.0,0.97854882478714,1.0,-1.0921541452407837,0.4569508135318756,0.6352033615112305,0.2508046329021454,0.0,0.0,0.380699872970581,31.304962158203125,37.0,-9.424570083618164,-9079.5341796875,132.08108520507812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79620361328125,307.3203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.564453125,18000.0,0.0,0.0,0.2068507671356201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290237545967102,0.2902421951293945,-4.636376615962945e-06,0.0,0.0002099272387567,0.0,0.0,13.085660934448242,0.0,0.0,0.0,0.3065995573997497,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790224224328994,-1900.9927978515625,304.1459655761719,0.7625482082366943,0.1335053294897079,0.1206508800387382,293.0937194824219,297.1499938964844,293.1499938964844,0.1091834306716919,-2588.802734375,304.144287109375,0.8305684328079224,0.1730537414550781,0.1643254905939102,293.0970153808594,297.1499938964844,293.1499938964844,0.1046285182237625,-1847.5853271484373,304.1446838378906,0.8217453956604004,0.167159765958786,0.1172728314995765,293.0830078125,297.1499938964844,293.1499938964844,0.2190452516078949,-4514.79296875,304.14617919921875,0.9990000128746032,0.3533558547496795,0.2865420281887054,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5430581569671631,0.050000000745058,0.2290795296430587,291.1337890625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.14898681640625,291.1325378417969,1.0,0.2275522947311401,1.0,1.0,0.9788004755973816,1.0,-1.1015514135360718,0.4611046910285949,0.6404467225074768,0.2534340322017669,0.0,0.0,0.3835814893245697,32.11334991455078,40.0,-14.26998805999756,-9167.375,136.02098083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,307.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.77734375,18000.0,0.0,0.0,0.2077576518058776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928353250026703,0.2928399741649627,-4.642205567506608e-06,0.0,0.0002108476037392,0.0,0.0,13.234370231628418,0.0,0.0,0.0,0.3072002232074737,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790224224328994,-1900.9927978515625,304.1459655761719,0.7625482082366943,0.1335053294897079,0.1206508800387382,293.0937194824219,297.1499938964844,293.1499938964844,0.1091834306716919,-2588.802734375,304.144287109375,0.8305684328079224,0.1730537414550781,0.1643254905939102,293.0970153808594,297.1499938964844,293.1499938964844,0.1046285182237625,-1847.5853271484373,304.1446838378906,0.8217453956604004,0.167159765958786,0.1172728314995765,293.0830078125,297.1499938964844,293.1499938964844,0.2190452516078949,-4514.79296875,304.14617919921875,0.9990000128746032,0.3533558547496795,0.2865420281887054,293.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5430581569671631,0.050000000745058,0.2290795296430587,291.1337890625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.14898681640625,291.1325378417969,1.0,0.2275522947311401,1.0,1.0,0.9788004755973816,1.0,-1.1015514135360718,0.4611046910285949,0.6404467225074768,0.2534340322017669,0.0,0.0,0.3835814893245697,32.11334991455078,40.0,-14.26998805999756,-9167.375,136.02098083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,307.3555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.77734375,18000.0,0.0,0.0,0.2077576518058776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2928353250026703,0.2928399741649627,-4.642205567506608e-06,0.0,0.0002108476037392,0.0,0.0,13.234370231628418,0.0,0.0,0.0,0.3072002232074737,4.0,0.0,1.0
326340,293.1102294921875,297.1499938964844,293.1499938964844,0.0798988416790962,-1917.294189453125,304.1458435058594,0.758764922618866,0.1344928741455078,0.1215812116861343,293.0937194824219,297.1499938964844,293.1499938964844,0.1104377433657646,-2612.9150390625,304.14410400390625,0.8268721699714661,0.1744777560234069,0.1657147854566574,293.0970458984375,297.1499938964844,293.1499938964844,0.1057984232902526,-1864.3544921875,304.1445007324219,0.8179915547370911,0.1684924364089965,0.1182363629341125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252920120954513,-4619.56591796875,304.1370544433594,0.9990000128746032,0.3527928292751312,0.2931436598300934,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.538154661655426,0.050000000745058,0.2292706668376922,291.12237548828125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14324951171875,291.12115478515625,1.0,0.2308310568332672,1.0,1.0,0.9790521264076232,1.0,-1.1136447191238403,0.4665161073207855,0.6471286416053772,0.2566793262958526,0.0,0.0,0.3880311548709869,33.30982971191406,43.0,-15.622842788696287,-9284.396484375,141.4739227294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558959960937,307.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.88671875,18000.0,0.0,0.0,0.208782210946083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297244131565094,0.2972487807273865,-4.653958967537619e-06,0.0,0.0002118874108418,0.0,0.0,13.493377685546877,0.0,0.0,0.0,0.3082555830478668,4.0,0.0,1.0
326400,293.1102294921875,297.1499938964844,293.1499938964844,0.0798988416790962,-1917.294189453125,304.1458435058594,0.758764922618866,0.1344928741455078,0.1215812116861343,293.0937194824219,297.1499938964844,293.1499938964844,0.1104377433657646,-2612.9150390625,304.14410400390625,0.8268721699714661,0.1744777560234069,0.1657147854566574,293.0970458984375,297.1499938964844,293.1499938964844,0.1057984232902526,-1864.3544921875,304.1445007324219,0.8179915547370911,0.1684924364089965,0.1182363629341125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252920120954513,-4619.56591796875,304.1370544433594,0.9990000128746032,0.3527928292751312,0.2931436598300934,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236572265625,0.538154661655426,0.050000000745058,0.2292706668376922,291.12237548828125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.14324951171875,291.12115478515625,1.0,0.2308310568332672,1.0,1.0,0.9790521264076232,1.0,-1.1136447191238403,0.4665161073207855,0.6471286416053772,0.2566793262958526,0.0,0.0,0.3880311548709869,33.30982971191406,43.0,-15.622842788696287,-9284.396484375,141.4739227294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558959960937,307.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.88671875,18000.0,0.0,0.0,0.208782210946083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297244131565094,0.2972487807273865,-4.653958967537619e-06,0.0,0.0002118874108418,0.0,0.0,13.493377685546877,0.0,0.0,0.0,0.3082555830478668,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807618126273155,-1933.36572265625,304.1457824707031,0.7536817193031311,0.1354518681764602,0.122498795390129,293.0938415527344,297.1499938964844,293.1499938964844,0.1116890087723732,-2636.895263671875,304.1439819335937,0.8217823505401611,0.1758807152509689,0.1670979559421539,293.0970764160156,297.1499938964844,293.1499938964844,0.1069746688008308,-1881.1656494140625,304.1443786621094,0.8127908110618591,0.1698284745216369,0.1192044019699096,293.1169738769531,297.1499938964844,293.1499938964844,0.2332940399646759,-4752.14501953125,304.1280517578125,0.9990000128746032,0.3496239483356476,0.3015135824680328,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5322158932685852,0.050000000745058,0.229519322514534,291.1113586425781,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.1102294921875,1.0,0.2348228543996811,1.0,1.0,0.9794387817382812,1.0,-1.127912521362305,0.4729674756526947,0.6549450159072876,0.2603561282157898,0.0,0.0,0.3939298093318939,34.84349060058594,31.0,-15.260454177856444,-9425.1865234375,148.27627563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,307.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.98046875,18000.0,0.0,0.0,0.2101130038499832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033957481384277,0.3034004271030426,-4.671718215831788e-06,0.0,0.0002132379886461,0.0,0.0,13.862192153930664,0.0,0.0,0.0,0.3097649216651916,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807618126273155,-1933.36572265625,304.1457824707031,0.7536817193031311,0.1354518681764602,0.122498795390129,293.0938415527344,297.1499938964844,293.1499938964844,0.1116890087723732,-2636.895263671875,304.1439819335937,0.8217823505401611,0.1758807152509689,0.1670979559421539,293.0970764160156,297.1499938964844,293.1499938964844,0.1069746688008308,-1881.1656494140625,304.1443786621094,0.8127908110618591,0.1698284745216369,0.1192044019699096,293.1169738769531,297.1499938964844,293.1499938964844,0.2332940399646759,-4752.14501953125,304.1280517578125,0.9990000128746032,0.3496239483356476,0.3015135824680328,293.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5322158932685852,0.050000000745058,0.229519322514534,291.1113586425781,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378479003906,291.1102294921875,1.0,0.2348228543996811,1.0,1.0,0.9794387817382812,1.0,-1.127912521362305,0.4729674756526947,0.6549450159072876,0.2603561282157898,0.0,0.0,0.3939298093318939,34.84349060058594,31.0,-15.260454177856444,-9425.1865234375,148.27627563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8421630859375,307.4145812988281,278.1499938964844,0.0,18000.0,313.1499938964844,17961.98046875,18000.0,0.0,0.0,0.2101130038499832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033957481384277,0.3034004271030426,-4.671718215831788e-06,0.0,0.0002132379886461,0.0,0.0,13.862192153930664,0.0,0.0,0.0,0.3097649216651916,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814351141452789,-1945.667724609375,304.1460876464844,0.7587288022041321,0.1364263296127319,0.1233424022793769,293.0938415527344,297.1499938964844,293.1499938964844,0.1127139031887054,-2656.168212890625,304.1443176269531,0.8272795081138611,0.1773019731044769,0.1684065461158752,293.0972900390625,297.1499938964844,293.1499938964844,0.1079174056649208,-1894.3734130859373,304.14471435546875,0.8182857632637024,0.1711249649524688,0.1201034411787986,293.1374206542969,297.1499938964844,293.1499938964844,0.2297669053077697,-4690.56005859375,304.1418762207031,0.9990000128746032,0.3462697267532348,0.2974332571029663,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.535071849822998,0.050000000745058,0.2293969243764877,291.1163635253906,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.1326599121094,291.1195373535156,1.0,0.2331639528274536,1.0,1.0,0.979825496673584,1.0,-1.1265400648117063,0.4721600413322449,0.6543800234794617,0.2604472041130066,0.0,0.0,0.3985808789730072,34.18222427368164,25.0,15.094539642333984,-9504.8115234375,146.6293487548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,307.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.69921875,18000.0,0.0,0.0,0.2118114829063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099323809146881,0.3099370896816253,-4.6943273446231615e-06,0.0,0.0002149617212126,0.0,0.0,14.269506454467772,0.0,0.0,0.0,0.3114160001277923,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814351141452789,-1945.667724609375,304.1460876464844,0.7587288022041321,0.1364263296127319,0.1233424022793769,293.0938415527344,297.1499938964844,293.1499938964844,0.1127139031887054,-2656.168212890625,304.1443176269531,0.8272795081138611,0.1773019731044769,0.1684065461158752,293.0972900390625,297.1499938964844,293.1499938964844,0.1079174056649208,-1894.3734130859373,304.14471435546875,0.8182857632637024,0.1711249649524688,0.1201034411787986,293.1374206542969,297.1499938964844,293.1499938964844,0.2297669053077697,-4690.56005859375,304.1418762207031,0.9990000128746032,0.3462697267532348,0.2974332571029663,293.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11395263671875,0.535071849822998,0.050000000745058,0.2293969243764877,291.1163635253906,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.1326599121094,291.1195373535156,1.0,0.2331639528274536,1.0,1.0,0.979825496673584,1.0,-1.1265400648117063,0.4721600413322449,0.6543800234794617,0.2604472041130066,0.0,0.0,0.3985808789730072,34.18222427368164,25.0,15.094539642333984,-9504.8115234375,146.6293487548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,307.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.69921875,18000.0,0.0,0.0,0.2118114829063415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099323809146881,0.3099370896816253,-4.6943273446231615e-06,0.0,0.0002149617212126,0.0,0.0,14.269506454467772,0.0,0.0,0.0,0.3114160001277923,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.081668771803379,-1949.7313232421875,304.1463623046875,0.7634645104408264,0.1369086802005767,0.1237518787384033,293.0938415527344,297.1499938964844,293.1499938964844,0.1130962967872619,-2663.0986328125,304.1446533203125,0.8322775959968567,0.1780152767896652,0.1690527498722076,293.0975036621094,297.1499938964844,293.1499938964844,0.1082367822527885,-1898.65185546875,304.14508056640625,0.8231753706932068,0.1717509925365448,0.1205217391252517,293.1380920410156,297.1499938964844,293.1499938964844,0.2253425568342209,-4615.73974609375,304.1513977050781,0.9990000128746032,0.3462906777858734,0.2928433716297149,293.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288146972656,0.5383731722831726,0.050000000745058,0.2292614430189132,291.1324462890625,291.1499938964844,268.42498779296875,267.7586364746094,282.7920227050781,293.1300964355469,291.1357727050781,1.0,0.2315709739923477,1.0,1.0,0.9800188541412354,1.0,-1.1226372718811035,0.4702670872211456,0.6523702144622803,0.2597430646419525,0.0,0.0,0.3981525897979736,33.41011047363281,25.0,28.35669136047364,-9497.4931640625,144.08746337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7870483398437,307.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.18359375,18000.0,0.0,0.0,0.2126823216676712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106395602226257,0.3106442391872406,-4.701370926341042e-06,0.0,0.000215845517232,0.0,0.0,14.326849937438965,0.0,0.0,0.0,0.3116617798805237,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819183960556984,-1954.1485595703125,304.1465759277344,0.7692635655403137,0.137394294142723,0.1241529136896133,293.09381103515625,297.1499938964844,293.1499938964844,0.113503947854042,-2670.57373046875,304.1448669433594,0.8383377194404602,0.1787282973527908,0.1696918457746505,293.09765625,297.1499938964844,293.1499938964844,0.1085811257362365,-1903.3330078125,304.1453552246094,0.8290482759475708,0.1723863333463668,0.1209358721971511,293.1326904296875,297.1499938964844,293.1499938964844,0.2199966460466385,-4525.69677734375,304.16082763671875,0.9990000128746032,0.3474988937377929,0.2872048914432525,293.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.5425565838813782,0.050000000745058,0.2290978878736496,291.1456298828125,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.1275634765625,291.1480712890625,1.0,0.2294904738664627,1.0,1.0,0.9801916480064392,1.0,-1.1174198389053345,0.4677493870258331,0.649670422077179,0.2587814033031463,0.0,0.0,0.3970989286899566,32.471397399902344,28.0,30.62323760986328,-9467.99609375,140.8920440673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7817687988281,307.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.205078125,18000.0,0.0,0.0,0.2134682834148407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098833858966827,0.30988809466362,-4.702642854681471e-06,0.0,0.0002166431659134,0.0,0.0,14.290266036987305,0.0,0.0,0.0,0.3115403652191162,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825319290161132,-1965.3087158203125,304.1466979980469,0.7765601277351379,0.1383594721555709,0.124989166855812,293.09393310546875,297.1499938964844,293.1499938964844,0.1144512966275215,-2688.253662109375,304.1449890136719,0.8460307121276855,0.180132195353508,0.1709891557693481,293.09783935546875,297.1499938964844,293.1499938964844,0.1094267666339874,-1915.0869140625,304.1454772949219,0.8364214897155762,0.1736783534288406,0.1218065395951271,293.1119384765625,297.1499938964844,293.1499938964844,0.2141205370426178,-4427.7802734375,304.1666564941406,0.9990000128746032,0.3521338105201721,0.2811640799045563,293.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5471909046173096,0.050000000745058,0.2289262861013412,291.15985107421875,291.1499938964844,268.3699951171875,267.7055969238281,282.7801208496094,293.1224060058594,291.1600036621094,1.0,0.2278171479701995,1.0,1.0,0.9805372953414916,1.0,-1.1135648488998413,0.4657779932022095,0.6477868556976318,0.2583423256874084,0.0,0.0,0.3945804834365845,31.51357650756836,31.0,15.79725170135498,-9426.1083984375,138.04840087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,307.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.81640625,18000.0,0.0,0.0,0.214658498764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070524036884308,0.307057112455368,-4.696132691606181e-06,0.0,0.0002178510912926,0.0,0.0,14.122114181518556,0.0,0.0,0.0,0.3108836114406585,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825319290161132,-1965.3087158203125,304.1466979980469,0.7765601277351379,0.1383594721555709,0.124989166855812,293.09393310546875,297.1499938964844,293.1499938964844,0.1144512966275215,-2688.253662109375,304.1449890136719,0.8460307121276855,0.180132195353508,0.1709891557693481,293.09783935546875,297.1499938964844,293.1499938964844,0.1094267666339874,-1915.0869140625,304.1454772949219,0.8364214897155762,0.1736783534288406,0.1218065395951271,293.1119384765625,297.1499938964844,293.1499938964844,0.2141205370426178,-4427.7802734375,304.1666564941406,0.9990000128746032,0.3521338105201721,0.2811640799045563,293.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5471909046173096,0.050000000745058,0.2289262861013412,291.15985107421875,291.1499938964844,268.3699951171875,267.7055969238281,282.7801208496094,293.1224060058594,291.1600036621094,1.0,0.2278171479701995,1.0,1.0,0.9805372953414916,1.0,-1.1135648488998413,0.4657779932022095,0.6477868556976318,0.2583423256874084,0.0,0.0,0.3945804834365845,31.51357650756836,31.0,15.79725170135498,-9426.1083984375,138.04840087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80645751953125,307.4716186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.81640625,18000.0,0.0,0.0,0.214658498764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070524036884308,0.307057112455368,-4.696132691606181e-06,0.0,0.0002178510912926,0.0,0.0,14.122114181518556,0.0,0.0,0.0,0.3108836114406585,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832676514983177,-1979.0042724609373,304.1465759277344,0.7800325751304626,0.139295294880867,0.125825747847557,293.0941162109375,297.1499938964844,293.1499938964844,0.115568533539772,-2709.4248046875,304.1448059082031,0.8498418927192688,0.1815154403448104,0.1722895950078964,293.0980529785156,297.1499938964844,293.1499938964844,0.1104524433612823,-1929.5865478515625,304.145263671875,0.8400322794914246,0.1749548614025116,0.1226959526538848,293.0927124023437,297.1499938964844,293.1499938964844,0.2123429775238037,-4399.4716796875,304.1639099121094,0.9990000128746032,0.357009083032608,0.2793499231338501,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5486078262329102,0.050000000745058,0.2288755774497985,291.15643310546875,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1168212890625,291.15576171875,1.0,0.2277098894119262,1.0,1.0,0.9808828830718994,1.0,-1.1149574518203735,0.4662425518035888,0.6487149000167847,0.2591014504432678,0.0,0.0,0.3938657343387604,31.273038864135746,34.0,-1.128170371055603,-9431.6943359375,137.96119689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,307.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.2154036909341812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056415021419525,0.3056462109088897,-4.689449724537553e-06,0.0,0.0002186073543271,0.0,0.0,14.029111862182615,0.0,0.0,0.0,0.3104995191097259,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832676514983177,-1979.0042724609373,304.1465759277344,0.7800325751304626,0.139295294880867,0.125825747847557,293.0941162109375,297.1499938964844,293.1499938964844,0.115568533539772,-2709.4248046875,304.1448059082031,0.8498418927192688,0.1815154403448104,0.1722895950078964,293.0980529785156,297.1499938964844,293.1499938964844,0.1104524433612823,-1929.5865478515625,304.145263671875,0.8400322794914246,0.1749548614025116,0.1226959526538848,293.0927124023437,297.1499938964844,293.1499938964844,0.2123429775238037,-4399.4716796875,304.1639099121094,0.9990000128746032,0.357009083032608,0.2793499231338501,293.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5486078262329102,0.050000000745058,0.2288755774497985,291.15643310546875,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1168212890625,291.15576171875,1.0,0.2277098894119262,1.0,1.0,0.9808828830718994,1.0,-1.1149574518203735,0.4662425518035888,0.6487149000167847,0.2591014504432678,0.0,0.0,0.3938657343387604,31.273038864135746,34.0,-1.128170371055603,-9431.6943359375,137.96119689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592224121094,307.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.2154036909341812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3056415021419525,0.3056462109088897,-4.689449724537553e-06,0.0,0.0002186073543271,0.0,0.0,14.029111862182615,0.0,0.0,0.0,0.3104995191097259,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840380787849426,-1993.4375,304.1464233398437,0.7803379893302917,0.1402029246091842,0.1266556978225708,293.0943603515625,297.1499938964844,293.1499938964844,0.116745576262474,-2731.77197265625,304.1445617675781,0.8504177927970886,0.182879239320755,0.1735915839672088,293.0984802246094,297.1499938964844,293.1499938964844,0.1115156114101409,-1944.64794921875,304.14508056640625,0.8404722213745117,0.176186054944992,0.1235686093568801,293.0824279785156,297.1499938964844,293.1499938964844,0.2137157320976257,-4424.2197265625,304.15692138671875,0.9990000128746032,0.3605700433254242,0.280877023935318,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5474143028259277,0.050000000745058,0.2289180308580398,291.1474304199219,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1108703613281,291.14617919921875,1.0,0.228910282254219,1.0,1.0,0.9811211824417114,1.0,-1.1204465627670288,0.4686481952667236,0.6517983078956604,0.260708212852478,0.0,0.0,0.3947548866271972,31.583860397338867,37.0,-11.325039863586426,-9478.89453125,140.01303100585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,307.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.215905413031578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060481250286102,0.3060528337955475,-4.688356511906022e-06,0.0,0.0002191165549447,0.0,0.0,14.047508239746094,0.0,0.0,0.0,0.3105658888816833,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840380787849426,-1993.4375,304.1464233398437,0.7803379893302917,0.1402029246091842,0.1266556978225708,293.0943603515625,297.1499938964844,293.1499938964844,0.116745576262474,-2731.77197265625,304.1445617675781,0.8504177927970886,0.182879239320755,0.1735915839672088,293.0984802246094,297.1499938964844,293.1499938964844,0.1115156114101409,-1944.64794921875,304.14508056640625,0.8404722213745117,0.176186054944992,0.1235686093568801,293.0824279785156,297.1499938964844,293.1499938964844,0.2137157320976257,-4424.2197265625,304.15692138671875,0.9990000128746032,0.3605700433254242,0.280877023935318,293.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.5474143028259277,0.050000000745058,0.2289180308580398,291.1474304199219,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.1108703613281,291.14617919921875,1.0,0.228910282254219,1.0,1.0,0.9811211824417114,1.0,-1.1204465627670288,0.4686481952667236,0.6517983078956604,0.260708212852478,0.0,0.0,0.3947548866271972,31.583860397338867,37.0,-11.325039863586426,-9478.89453125,140.01303100585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9140930175781,307.5126037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.3671875,18000.0,0.0,0.0,0.215905413031578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060481250286102,0.3060528337955475,-4.688356511906022e-06,0.0,0.0002191165549447,0.0,0.0,14.047508239746094,0.0,0.0,0.0,0.3105658888816833,4.0,0.0,1.0
