time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848258957266807,-2008.2530517578125,304.14630126953125,0.778032124042511,0.1410861164331436,0.127476617693901,293.0946960449219,297.1499938964844,293.1499938964844,0.1179575026035308,-2754.7763671875,304.14434814453125,0.8483135104179382,0.1842203587293625,0.1748893558979034,293.0989685058594,297.1499938964844,293.1499938964844,0.1126062721014022,-1960.1009521484373,304.1448974609375,0.8383128046989441,0.1773909777402877,0.124433510005474,293.0844421386719,297.1499938964844,293.1499938964844,0.2177348285913467,-4492.97509765625,304.1478881835937,0.9990000128746032,0.3618961572647095,0.2851687669754028,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5441011786460876,0.050000000745058,0.2290392369031906,291.13494873046875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1335754394531,1.0,0.2311931997537613,1.0,1.0,0.9813594222068788,1.0,-1.1293234825134275,0.4726923406124115,0.6566311120986938,0.2629282772541046,0.0,0.0,0.3975797295570373,32.358367919921875,40.0,-16.379297256469727,-9564.8330078125,143.8901824951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,307.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.056640625,18000.0,0.0,0.0,0.2163878381252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086234629154205,0.3086281716823578,-4.694033123087138e-06,0.0,0.0002196061395807,0.0,0.0,14.199341773986816,0.0,0.0,0.0,0.3111781477928161,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848258957266807,-2008.2530517578125,304.14630126953125,0.778032124042511,0.1410861164331436,0.127476617693901,293.0946960449219,297.1499938964844,293.1499938964844,0.1179575026035308,-2754.7763671875,304.14434814453125,0.8483135104179382,0.1842203587293625,0.1748893558979034,293.0989685058594,297.1499938964844,293.1499938964844,0.1126062721014022,-1960.1009521484373,304.1448974609375,0.8383128046989441,0.1773909777402877,0.124433510005474,293.0844421386719,297.1499938964844,293.1499938964844,0.2177348285913467,-4492.97509765625,304.1478881835937,0.9990000128746032,0.3618961572647095,0.2851687669754028,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5441011786460876,0.050000000745058,0.2290392369031906,291.13494873046875,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1335754394531,1.0,0.2311931997537613,1.0,1.0,0.9813594222068788,1.0,-1.1293234825134275,0.4726923406124115,0.6566311120986938,0.2629282772541046,0.0,0.0,0.3975797295570373,32.358367919921875,40.0,-16.379297256469727,-9564.8330078125,143.8901824951172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,307.54425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.056640625,18000.0,0.0,0.0,0.2163878381252288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3086234629154205,0.3086281716823578,-4.694033123087138e-06,0.0,0.0002196061395807,0.0,0.0,14.199341773986816,0.0,0.0,0.0,0.3111781477928161,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852210968732833,-2015.6932373046875,304.1462707519531,0.7760928869247437,0.1415153890848159,0.1278857290744781,293.0948791503906,297.1499938964844,293.1499938964844,0.1185672581195831,-2766.333251953125,304.144287109375,0.8464536070823669,0.1848842799663543,0.1755368411540985,293.0992736816406,297.1499938964844,293.1499938964844,0.1131486743688583,-1967.7755126953125,304.14483642578125,0.8364394307136536,0.1779757291078567,0.1248591616749763,293.0905456542969,297.1499938964844,293.1499938964844,0.2205914407968521,-4541.21240234375,304.14306640625,0.9990000128746032,0.3615337014198303,0.2881935834884643,293.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5418123602867126,0.050000000745058,0.2291258722543716,291.12841796875,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.12701416015625,1.0,0.2326794266700744,1.0,1.0,0.9814785718917848,1.0,-1.1348367929458618,0.4752469062805176,0.6595898866653442,0.2642033994197845,0.0,0.0,0.3996737897396087,32.89783477783203,40.0,-17.49343490600586,-9620.4189453125,146.4380645751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95977783203125,307.558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.318359375,18000.0,0.0,0.0,0.2166955173015594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310725450515747,0.3107301592826843,-4.699659257312305e-06,0.0,0.0002199184091296,0.0,0.0,14.326592445373535,0.0,0.0,0.0,0.311695396900177,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085606999695301,-2022.967041015625,304.146240234375,0.7737056612968445,0.1419296264648437,0.1282843649387359,293.0951232910156,297.1499938964844,293.1499938964844,0.1191738620400428,-2777.82373046875,304.14422607421875,0.8441509008407593,0.1855372637510299,0.1761801987886428,293.099609375,297.1499938964844,293.1499938964844,0.1136863827705383,-1975.3807373046875,304.1448059082031,0.8341326713562012,0.1785531640052795,0.1252805292606353,293.1001281738281,297.1499938964844,293.1499938964844,0.2239498049020767,-4597.541015625,304.13824462890625,0.9990000128746032,0.3604100346565246,0.2917333841323852,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233215332031,0.5391849279403687,0.050000000745058,0.2292284369468689,291.121826171875,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1204528808594,1.0,0.234366238117218,1.0,1.0,0.9816749691963196,1.0,-1.1409647464752195,0.4781108200550079,0.6628539562225342,0.2655532956123352,0.0,0.0,0.4022161066532135,33.529624938964844,43.0,-17.920087814331055,-9683.23046875,149.358154296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,307.57159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.474609375,18000.0,0.0,0.0,0.2170851230621338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3133673667907715,0.3133720755577087,-4.7071762310224585e-06,0.0,0.0002203137992182,0.0,0.0,14.488523483276367,0.0,0.0,0.0,0.3123556077480316,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863556936383247,-2037.077392578125,304.146240234375,0.7679174542427063,0.1427418142557144,0.1290671229362487,293.0956420898437,297.1499938964844,293.1499938964844,0.1203629970550537,-2800.295654296875,304.1441650390625,0.8385149836540222,0.1868218928575515,0.1774521917104721,293.1003112792969,297.1499938964844,293.1499938964844,0.1147422492504119,-1990.28173828125,304.144775390625,0.8285079598426819,0.1796898245811462,0.126116394996643,293.1297302246094,297.1499938964844,293.1499938964844,0.2319645434617996,-4730.67138671875,304.1288146972656,0.9990000128746032,0.3557004630565643,0.3001371920108795,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5331701040267944,0.050000000745058,0.2294769585132599,291.1098327636719,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1087646484375,1.0,0.2382614314556121,1.0,1.0,0.9820676445961,1.0,-1.1548190116882324,0.4846705794334411,0.6701484322547913,0.2684029340744018,0.0,0.0,0.408397763967514,35.04319381713867,46.0,-16.29459571838379,-9826.072265625,156.22987365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.515625,18000.0,0.0,0.0,0.2182043194770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201469182968139,0.3201516568660736,-4.72790179628646e-06,0.0,0.0002214496489614,0.0,0.0,14.912069320678713,0.0,0.0,0.0,0.3140851557254791,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863556936383247,-2037.077392578125,304.146240234375,0.7679174542427063,0.1427418142557144,0.1290671229362487,293.0956420898437,297.1499938964844,293.1499938964844,0.1203629970550537,-2800.295654296875,304.1441650390625,0.8385149836540222,0.1868218928575515,0.1774521917104721,293.1003112792969,297.1499938964844,293.1499938964844,0.1147422492504119,-1990.28173828125,304.144775390625,0.8285079598426819,0.1796898245811462,0.126116394996643,293.1297302246094,297.1499938964844,293.1499938964844,0.2319645434617996,-4730.67138671875,304.1288146972656,0.9990000128746032,0.3557004630565643,0.3001371920108795,293.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1111145019531,0.5331701040267944,0.050000000745058,0.2294769585132599,291.1098327636719,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.1087646484375,1.0,0.2382614314556121,1.0,1.0,0.9820676445961,1.0,-1.1548190116882324,0.4846705794334411,0.6701484322547913,0.2684029340744018,0.0,0.0,0.408397763967514,35.04319381713867,46.0,-16.29459571838379,-9826.072265625,156.22987365722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92822265625,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17956.515625,18000.0,0.0,0.0,0.2182043194770813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201469182968139,0.3201516568660736,-4.72790179628646e-06,0.0,0.0002214496489614,0.0,0.0,14.912069320678713,0.0,0.0,0.0,0.3140851557254791,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7612454891204834,0.0,0.1298482716083526,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.831935703754425,0.0,0.1787124127149582,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219009637832642,0.0,0.1269443780183792,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201477050781,0.9990000128746032,0.0,0.3099853694438934,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.5265215039253235,0.0,0.2297772318124771,291.1007385253906,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.1000366210937,0.0,0.0,1.0,1.0,0.9824603796005248,1.0,-1.1704436540603638,0.492186427116394,0.6782572865486145,0.2713371217250824,0.0,0.0,0.0,36.85186004638672,60.0,-12.482531547546388,-9982.5078125,164.35853576660156,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,307.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285020887851715,0.3285068571567535,-4.755445388582302e-06,0.0,0.0,0.0,0.0,15.447932243347168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14630126953125,0.7612454891204834,0.0,0.1298482716083526,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441955566406,0.831935703754425,0.0,0.1787124127149582,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1448059082031,0.8219009637832642,0.0,0.1269443780183792,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1201477050781,0.9990000128746032,0.0,0.3099853694438934,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.5265215039253235,0.0,0.2297772318124771,291.1007385253906,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.1000366210937,0.0,0.0,1.0,1.0,0.9824603796005248,1.0,-1.1704436540603638,0.492186427116394,0.6782572865486145,0.2713371217250824,0.0,0.0,0.0,36.85186004638672,60.0,-12.482531547546388,-9982.5078125,164.35853576660156,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8605041503906,307.5936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.880859375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3285020887851715,0.3285068571567535,-4.755445388582302e-06,0.0,0.0,0.0,0.0,15.447932243347168,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8071594238281,0.0,0.0,0.000567793729715,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3047790527344,0.0,0.0,0.0007516054902225,292.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,0.0005366076366044,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51739501953125,0.0,0.0,0.0013075646711513,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0013047945685684,291.1426696777344,294.1499938964844,268.11541748046875,267.4600524902344,280.3551940917969,286.7232666015625,291.11871337890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989476203918457,1.0,-0.0053629009053111,0.0107553405687212,-0.0053924396634101,-0.021257359534502,0.0,0.0,0.0,-0.0299119260162115,60.0,-150.5328826904297,-0.0,-1.960563167813234e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.9198470939113016e-18,-5.922844796451193e-18,2.9975123045071564e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8071594238281,0.0,0.0,0.000567793729715,292.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3047790527344,0.0,0.0,0.0007516054902225,292.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,0.0005366076366044,292.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.51739501953125,0.0,0.0,0.0013075646711513,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319885253906,0.0,0.0,0.0013047945685684,291.1426696777344,294.1499938964844,268.11541748046875,267.4600524902344,280.3551940917969,286.7232666015625,291.11871337890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.989476203918457,1.0,-0.0053629009053111,0.0107553405687212,-0.0053924396634101,-0.021257359534502,0.0,0.0,0.0,-0.0299119260162115,60.0,-150.5328826904297,-0.0,-1.960563167813234e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.9198470939113016e-18,-5.922844796451193e-18,2.9975123045071564e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,294.751708984375,0.0,0.0,0.0001131141179939,292.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2485656738281,0.0,0.0,0.00012370038894,292.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.2204284667969,0.0,0.0,9.08119254745543e-05,292.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4526062011719,0.0,0.0,0.0001402832567691,293.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.000519331311807,291.14288330078125,294.1499938964844,268.09967041015625,267.4448547363281,280.1111145019531,282.4201965332031,291.1163024902344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992984175682068,1.0,-0.0011847587302327,0.0052075190469622,-0.0040227603167295,-0.02635383233428,0.0,0.0,0.0,-0.0098466798663139,60.0,-80.55640411376953,-0.0,-9.57040242610674e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6630979972087202e-20,1.897463467904281e-20,-2.3436543030588308e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7270812988281,0.0,0.0,9.9244607554283e-05,292.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2271423339844,0.0,0.0,0.0001045611861627,292.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1992492675781,0.0,0.0,7.722231384832412e-05,292.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43603515625,0.0,0.0,0.0001047483820002,292.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13232421875,0.0,0.0,0.0004952280432917,291.1429748535156,294.1499938964844,268.0849304199219,267.4306335449219,279.99444580078125,279.0088195800781,291.1147155761719,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996492087841034,1.0,-0.0010572628816589,0.0013063307851552,-0.0002490679034963,-0.0301755405962467,0.0,0.0,0.0,-0.0105092292651534,60.0,-40.31965255737305,-0.0,-7.621490993869885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8935778856438365e-21,7.420586384218494e-21,-2.527008296626265e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7035522460937,0.0,0.0,9.905931074172258e-05,292.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2068786621094,0.0,0.0,0.0001043152224156,292.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.17919921875,0.0,0.0,7.704677409492433e-05,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4209899902344,0.0,0.0,0.0001043187075993,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324462890625,0.0,0.0,0.0004948090063408,291.1430358886719,294.1499938964844,268.0711364746094,267.4173583984375,279.8825378417969,276.4090270996094,291.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558296926319,5.8583051298910505e-08,0.001055771135725,-0.0314105972647666,0.0,0.0,0.0,-0.0109393568709492,60.0,-25.2052059173584,-0.0,-7.59632214908379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872765084391466e-21,7.441426650452142e-21,-2.5686611621638928e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.68017578125,0.0,0.0,9.903390309773386e-05,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.1867980957031,0.0,0.0,0.0001042875592247,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1592712402344,0.0,0.0,7.702645234530792e-05,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40606689453125,0.0,0.0,0.0001042877775034,292.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.132568359375,0.0,0.0,0.0004946911358274,291.14312744140625,294.1499938964844,268.0583190917969,267.40496826171875,279.7716064453125,274.42852783203125,291.1121520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552662424743,1.2328008835993389e-08,0.0010552539024502,-0.0313361808657646,0.0,0.0,0.0,-0.0109235942363739,60.0,-19.742647171020508,-0.0,-7.592477402340593e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723878447957015e-21,7.441798235492937e-21,-2.569410390697236e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6339111328125,0.0,0.0,9.898446296574548e-05,292.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14697265625,0.0,0.0,0.0001042354851961,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.11981201171875,0.0,0.0,7.698799163335934e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0001042356234393,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004944444517605,291.1432800292969,294.1499938964844,268.0354309082031,267.38287353515625,279.5525817871094,271.7655944824219,291.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.044504165649414,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872379362963249e-21,7.441804697841473e-21,-2.569425738775008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6339111328125,0.0,0.0,9.898446296574548e-05,292.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.14697265625,0.0,0.0,0.0001042354851961,291.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.11981201171875,0.0,0.0,7.698799163335934e-05,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0001042356234393,292.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0004944444517605,291.1432800292969,294.1499938964844,268.0354309082031,267.38287353515625,279.5525817871094,271.7655944824219,291.1089782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.044504165649414,-0.0,-7.584886674294469e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.872379362963249e-21,7.441804697841473e-21,-2.569425738775008e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5882568359375,0.0,0.0,9.89304026006721e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1076965332031,0.0,0.0,0.0001041785508277,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,7.694593659834936e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0001041786890709,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004941744264215,291.1434020996094,294.1499938964844,268.0160522460937,267.3641967773437,279.3373718261719,270.2111511230469,291.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.694604873657227,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5882568359375,0.0,0.0,9.89304026006721e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1076965332031,0.0,0.0,0.0001041785508277,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,7.694593659834936e-05,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3473205566406,0.0,0.0,0.0001041786890709,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.133056640625,0.0,0.0,0.0004941744264215,291.1434020996094,294.1499938964844,268.0160522460937,267.3641967773437,279.3373718261719,270.2111511230469,291.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.694604873657227,-0.0,-7.576589666768997e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.543212890625,0.0,0.0,9.887242049444468e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0689697265625,0.0,0.0,0.0001041174909914,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0425109863281,0.0,0.0,7.690084021305665e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001041176365106,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004938848433084,291.1435241699219,294.1499938964844,268.0000305175781,267.3487243652344,279.1259765625,269.29931640625,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64886474609375,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.543212890625,0.0,0.0,9.887242049444468e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0689697265625,0.0,0.0,0.0001041174909914,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0425109863281,0.0,0.0,7.690084021305665e-05,291.5657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.31854248046875,0.0,0.0,0.0001041176365106,292.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332702636719,0.0,0.0,0.0004938848433084,291.1435241699219,294.1499938964844,268.0000305175781,267.3487243652344,279.1259765625,269.29931640625,291.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.64886474609375,-0.0,-7.56769864551643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.498779296875,0.0,0.0,9.881128062261268e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307312011719,0.0,0.0,0.0001040531060425,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.004638671875,0.0,0.0,7.685328455409035e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,0.0001040532442857,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004935794859193,291.14361572265625,294.1499938964844,267.9871520996094,267.3363342285156,278.9183654785156,268.76141357421875,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639766693115234,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.498779296875,0.0,0.0,9.881128062261268e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0307312011719,0.0,0.0,0.0001040531060425,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.004638671875,0.0,0.0,7.685328455409035e-05,291.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2901306152344,0.0,0.0,0.0001040532442857,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004935794859193,291.14361572265625,294.1499938964844,267.9871520996094,267.3363342285156,278.9183654785156,268.76141357421875,291.0943603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.639766693115234,-0.0,-7.558328007917225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4767761230469,0.0,0.0,9.87797466223128e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0118103027344,0.0,0.0,0.000104019898572,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9858703613281,0.0,0.0,7.682875730097294e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,0.0001040200368152,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335754394531,0.0,0.0,0.0004934219759888,291.1436767578125,294.1499938964844,267.9818725585937,267.3312072753906,278.81597900390625,268.5811767578125,291.0912780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.636356353759766,-0.0,-7.553499159485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.4549560546875,0.0,0.0,9.874770330497996e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.9930419921875,0.0,0.0,0.0001039861526805,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9672546386719,0.0,0.0,7.680383714614436e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2621154785156,0.0,0.0,0.0001039862909237,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336669921875,0.0,0.0,0.000493261963129,291.1437072753906,294.1499938964844,267.977294921875,267.3267822265625,278.7145690917969,268.4420471191406,291.0880432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.632535934448242,-0.0,-7.54859215135184e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4117126464844,0.0,0.0,9.86824234132655e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,0.000103917409433,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9303894042969,0.0,0.0,7.675305823795497e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,0.0001039175476762,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004929358838126,291.1437683105469,294.1499938964844,267.97021484375,267.3199768066406,278.5145263671875,268.2509765625,291.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623062133789062,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4117126464844,0.0,0.0,9.86824234132655e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.955810546875,0.0,0.0,0.000103917409433,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9303894042969,0.0,0.0,7.675305823795497e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2344665527344,0.0,0.0,0.0001039175476762,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004929358838126,291.1437683105469,294.1499938964844,267.97021484375,267.3199768066406,278.5145263671875,268.2509765625,291.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.623062133789062,-0.0,-7.538602631029789e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690490722656,0.0,0.0,9.861615399131551e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190979003906,0.0,0.0,0.0001038476257235,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8940124511719,0.0,0.0,7.67015153542161e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001038477566908,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004926049150526,291.1438293457031,294.1499938964844,267.9657897949219,267.3157043457031,278.3182067871094,268.1361083984375,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611085891723633,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3690490722656,0.0,0.0,9.861615399131551e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9190979003906,0.0,0.0,0.0001038476257235,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8940124511719,0.0,0.0,7.67015153542161e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071838378906,0.0,0.0,0.0001038477566908,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,0.0004926049150526,291.1438293457031,294.1499938964844,267.9657897949219,267.3157043457031,278.3182067871094,268.1361083984375,291.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.611085891723633,-0.0,-7.528468159989643e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3269348144531,0.0,0.0,9.854960080701858e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,0.0001037775364238,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8581237792969,0.0,0.0,7.66497541917488e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,0.0001037776673911,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004922724911011,291.1438293457031,294.1499938964844,267.9637756347656,267.31378173828125,278.1256408691406,268.0669250488281,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596834182739258,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3269348144531,0.0,0.0,9.854960080701858e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8829040527344,0.0,0.0,0.0001037775364238,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8581237792969,0.0,0.0,7.66497541917488e-05,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1802673339844,0.0,0.0,0.0001037776673911,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341552734375,0.0,0.0,0.0004922724911011,291.1438293457031,294.1499938964844,267.9637756347656,267.31378173828125,278.1256408691406,268.0669250488281,291.0658569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596834182739258,-0.0,-7.518297451269974e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.285400390625,0.0,0.0,9.848346235230564e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84716796875,0.0,0.0,0.0001037078982335,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8227233886719,0.0,0.0,7.659831317141652e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001037080219248,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004919422208331,291.1438293457031,294.1499938964844,267.96405029296875,267.31402587890625,277.936767578125,268.02557373046875,291.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58059310913086,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.285400390625,0.0,0.0,9.848346235230564e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.84716796875,0.0,0.0,0.0001037078982335,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8227233886719,0.0,0.0,7.659831317141652e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1536865234375,0.0,0.0,0.0001037080219248,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004919422208331,291.1438293457031,294.1499938964844,267.96405029296875,267.31402587890625,277.936767578125,268.02557373046875,291.0575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.58059310913086,-0.0,-7.508198507366616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2648620605469,0.0,0.0,9.845077147474512e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8294677734375,0.0,0.0,0.0001036734684021,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80517578125,0.0,0.0,7.657288369955495e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405334472656,0.0,0.0,0.0001036735993693,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13433837890625,0.0,0.0,0.0004917789483442,291.1438293457031,294.1499938964844,267.9649658203125,267.3149108886719,277.8436889648437,268.0118713378906,291.0533142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.571815490722656,-0.0,-7.503209076276107e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2444152832031,0.0,0.0,9.841845167102292e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8118896484375,0.0,0.0,0.0001036394314724,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7877502441406,0.0,0.0,7.654774526599795e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001036395624396,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,0.0004916174802929,291.143798828125,294.1499938964844,267.9664001464844,267.3162841796875,277.7515563964844,268.00152587890625,291.0489807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562650680541992,-0.0,-7.498277199147196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2039794921875,0.0,0.0,9.835526725510137e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.777099609375,0.0,0.0,0.00010357289284,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532653808594,0.0,0.0,7.649860344827175e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001035730238072,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004913019365631,291.1437683105469,294.1499938964844,267.9706420898437,267.3204040527344,277.5699462890625,267.98846435546875,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543291091918945,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2039794921875,0.0,0.0,9.835526725510137e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.777099609375,0.0,0.0,0.00010357289284,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7532653808594,0.0,0.0,7.649860344827175e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001035730238072,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004913019365631,291.1437683105469,294.1499938964844,267.9706420898437,267.3204040527344,277.5699462890625,267.98846435546875,291.0400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.543291091918945,-0.0,-7.488640108022082e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640930175781,0.0,0.0,9.82946075964719e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74273681640625,0.0,0.0,0.0001035090172081,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71923828125,0.0,0.0,7.645141886314377e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0001035091408994,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.000490998965688,291.1436767578125,294.1499938964844,267.97662353515625,267.326171875,277.39190673828125,267.982666015625,291.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52279281616211,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
