time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1640930175781,0.0,0.0,9.82946075964719e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.74273681640625,0.0,0.0,0.0001035090172081,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.71923828125,0.0,0.0,7.645141886314377e-05,291.414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760192871094,0.0,0.0,0.0001035091408994,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.134521484375,0.0,0.0,0.000490998965688,291.1436767578125,294.1499938964844,267.97662353515625,267.326171875,277.39190673828125,267.982666015625,291.0308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52279281616211,-0.0,-7.479394525944373e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12469482421875,0.0,0.0,9.823718573898076e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088317871094,0.0,0.0,0.0001034485540003,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856384277344,0.0,0.0,7.640675903530791e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,0.0001034486776916,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004907121765427,291.1435852050781,294.1499938964844,267.9841613769531,267.3334045410156,277.2174377441406,267.9818420410156,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501426696777344,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.12469482421875,0.0,0.0,9.823718573898076e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7088317871094,0.0,0.0,0.0001034485540003,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6856384277344,0.0,0.0,7.640675903530791e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0508117675781,0.0,0.0,0.0001034486776916,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004907121765427,291.1435852050781,294.1499938964844,267.9841613769531,267.3334045410156,277.2174377441406,267.9818420410156,291.0214233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501426696777344,-0.0,-7.470647744867166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858154296875,0.0,0.0,9.818372927838936e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,0.0001033922526403,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,7.636518421350047e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001033923763316,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004904451780021,291.1434326171875,294.1499938964844,267.9930114746094,267.34197998046875,277.0464172363281,267.98455810546875,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479467391967773,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0858154296875,0.0,0.0,9.818372927838936e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.67535400390625,0.0,0.0,0.0001033922526403,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6524658203125,0.0,0.0,7.636518421350047e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02587890625,0.0,0.0,0.0001033923763316,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004904451780021,291.1434326171875,294.1499938964844,267.9930114746094,267.34197998046875,277.0464172363281,267.98455810546875,291.01177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479467391967773,-0.0,-7.462507767286297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0665588378906,0.0,0.0,9.81587072601542e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6587829589844,0.0,0.0,0.0001033659063978,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63604736328125,0.0,0.0,7.634572102688253e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0135498046875,0.0,0.0,0.000103366030089,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004903202061541,291.1433410644531,294.1499938964844,267.9979248046875,267.3466796875,276.96221923828125,267.9869689941406,291.0068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.468347549438477,-0.0,-7.458699258222623e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0474548339844,0.0,0.0,9.813495125854388e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.642333984375,0.0,0.0,0.0001033408916555,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6197204589844,0.0,0.0,7.632724737050012e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.00128173828125,0.0,0.0,0.0001033410153468,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004902015789411,291.14324951171875,294.1499938964844,268.0030822753906,267.3516845703125,276.8788452148437,267.98992919921875,291.0019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.457181930541992,-0.0,-7.455084016783078e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,9.80916083790362e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,0.0001032952495734,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,7.629353058291599e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,0.0001032953659887,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004899851046502,291.1430358886719,294.1499938964844,268.0141296386719,267.3623352050781,276.71466064453125,267.9972839355469,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.434837341308594,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.0095520019531,0.0,0.0,9.80916083790362e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6097106933594,0.0,0.0,0.0001032952495734,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58740234375,0.0,0.0,7.629353058291599e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9770202636719,0.0,0.0,0.0001032953659887,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004899851046502,291.1430358886719,294.1499938964844,268.0141296386719,267.3623352050781,276.71466064453125,267.9972839355469,290.9919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.434837341308594,-0.0,-7.44848875910975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97216796875,0.0,0.0,9.805445006350055e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775146484375,0.0,0.0,0.0001032561121974,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55548095703125,0.0,0.0,7.626463047927245e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001032562286127,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004897994804196,291.1427917480469,294.1499938964844,268.0260009765625,267.3738098144531,276.55377197265625,268.0061950683594,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412702560424805,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.97216796875,0.0,0.0,9.805445006350055e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5775146484375,0.0,0.0,0.0001032561121974,291.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.55548095703125,0.0,0.0,7.626463047927245e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530029296875,0.0,0.0,0.0001032562286127,292.3824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,0.0004897994804196,291.1427917480469,294.1499938964844,268.0260009765625,267.3738098144531,276.55377197265625,268.0061950683594,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412702560424805,-0.0,-7.442835681104043e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352111816406,0.0,0.0,9.802424756344408e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456848144531,0.0,0.0,0.0001032243089866,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5239562988281,0.0,0.0,7.624113641213626e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293212890625,0.0,0.0,0.000103224425402,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004896486643701,291.1425170898437,294.1499938964844,268.0385131835937,267.3858642578125,276.3961486816406,268.016357421875,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391040802001953,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9352111816406,0.0,0.0,9.802424756344408e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5456848144531,0.0,0.0,0.0001032243089866,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5239562988281,0.0,0.0,7.624113641213626e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293212890625,0.0,0.0,0.000103224425402,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,0.0004896486643701,291.1425170898437,294.1499938964844,268.0385131835937,267.3858642578125,276.3961486816406,268.016357421875,290.9714660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391040802001953,-0.0,-7.438240601231882e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89874267578125,0.0,0.0,9.800180123420432e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142822265625,0.0,0.0,0.0001032006694003,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,7.622367411386222e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058837890625,0.0,0.0,0.0001032007858157,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004895365564152,291.1422119140625,294.1499938964844,268.0514831542969,267.3983764648437,276.2417297363281,268.0274963378906,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.370121002197266,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.89874267578125,0.0,0.0,9.800180123420432e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5142822265625,0.0,0.0,0.0001032006694003,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4928283691406,0.0,0.0,7.622367411386222e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9058837890625,0.0,0.0,0.0001032007858157,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.0,0.0,0.0004895365564152,291.1422119140625,294.1499938964844,268.0514831542969,267.3983764648437,276.2417297363281,268.0274963378906,290.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.370121002197266,-0.0,-7.434824311758349e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.88067626953125,0.0,0.0,9.79937394731678e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.49871826171875,0.0,0.0,0.0001031921783578,291.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4773864746094,0.0,0.0,7.621740223839879e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.894287109375,0.0,0.0,0.0001031922947731,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1342163085937,0.0,0.0,0.0004894963349215,291.1420288085937,294.1499938964844,268.0580749511719,267.4047546386719,276.1656799316406,268.0333557128906,290.955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.360023498535156,-0.0,-7.43359578336822e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8627319335937,0.0,0.0,9.798791870707646e-05,291.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4832458496094,0.0,0.0,0.0001031860592775,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4620666503906,0.0,0.0,7.621288386872038e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827514648437,0.0,0.0,0.0001031861684168,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1341247558594,0.0,0.0,0.0004894672892987,291.141845703125,294.1499938964844,268.0647277832031,267.4111633300781,276.0904235839844,268.03936767578125,290.9505310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35021209716797,-0.0,-7.432708315491254e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,9.798345854505897e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,0.0001031813590088,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316711425781,0.0,0.0,7.620941323693842e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85986328125,0.0,0.0,0.0001031814681482,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004894450539723,291.14141845703125,294.1499938964844,268.0780639648437,267.42401123046875,275.94219970703125,268.0517883300781,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331586837768555,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271179199219,0.0,0.0,9.798345854505897e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4525756835937,0.0,0.0,0.0001031813590088,291.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4316711425781,0.0,0.0,7.620941323693842e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85986328125,0.0,0.0,0.0001031814681482,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,0.0004894450539723,291.14141845703125,294.1499938964844,268.0780639648437,267.42401123046875,275.94219970703125,268.0517883300781,290.9398803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331586837768555,-0.0,-7.432021220665774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919616699219,0.0,0.0,9.798927931115033e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,0.0001031874853651,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,7.621393888257444e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,0.0001031875945045,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004894741578027,291.1409912109375,294.1499938964844,268.0913391113281,267.4367980957031,275.79693603515625,268.0645446777344,290.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.314516067504883,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7919616699219,0.0,0.0,9.798927931115033e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4222412109375,0.0,0.0,0.0001031874853651,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4016418457031,0.0,0.0,7.621393888257444e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,0.0001031875945045,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004894741578027,291.1409912109375,294.1499938964844,268.0913391113281,267.4367980957031,275.79693603515625,268.0645446777344,290.9291687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.314516067504883,-0.0,-7.432894477688023e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,9.800629050005227e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.0001032053914968,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,7.622716657351702e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148803710937,0.0,0.0,0.0001032055006362,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004895591409876,291.1404724121094,294.1499938964844,268.10430908203125,267.4493408203125,275.65460205078125,268.07745361328125,290.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299274444580078,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7572021484375,0.0,0.0,9.800629050005227e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923034667969,0.0,0.0,0.0001032053914968,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3719482421875,0.0,0.0,7.622716657351702e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8148803710937,0.0,0.0,0.0001032055006362,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004895591409876,291.1404724121094,294.1499938964844,268.10430908203125,267.4493408203125,275.65460205078125,268.07745361328125,290.9183654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299274444580078,-0.0,-7.435464510763269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228698730469,0.0,0.0,9.803541615838184e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001032360669341,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,7.624981662956998e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0001032361760735,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004897046601399,291.13995361328125,294.1499938964844,268.1168518066406,267.46142578125,275.5150756835937,268.09033203125,290.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.286148071289062,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7228698730469,0.0,0.0,9.803541615838184e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001032360669341,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34259033203125,0.0,0.0,7.624981662956998e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.79278564453125,0.0,0.0,0.0001032361760735,292.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331787109375,0.0,0.0,0.0004897046601399,291.13995361328125,294.1499938964844,268.1168518066406,267.46142578125,275.5150756835937,268.09033203125,290.9075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.286148071289062,-0.0,-7.439875560066866e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7058410644531,0.0,0.0,9.805482841329648e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3480224609375,0.0,0.0,0.0001032565050991,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3280639648437,0.0,0.0,7.626491424161941e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78179931640625,0.0,0.0,0.0001032566142384,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.000489801634103,291.1396484375,294.1499938964844,268.1228942871094,267.4672546386719,275.4463806152344,268.0967102050781,290.90203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.280473709106445,-0.0,-7.442817206992913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6889038085937,0.0,0.0,9.807763854041696e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3334045410156,0.0,0.0,0.0001032805230352,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3135986328125,0.0,0.0,7.628265302628279e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709045410156,0.0,0.0,0.0001032806321745,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328430175781,0.0,0.0,0.0004899156047031,291.13934326171875,294.1499938964844,268.1287841796875,267.4729309082031,275.3783569335937,268.1029968261719,290.89654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27543830871582,-0.0,-7.446274707945123e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,9.813396172830836e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001033398366416,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.632646156707779e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.000103339938505,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004901969805359,291.1387023925781,294.1499938964844,268.139892578125,267.483642578125,275.2442932128906,268.11529541015625,290.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267398834228516,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.65533447265625,0.0,0.0,9.813396172830836e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.304443359375,0.0,0.0,0.0001033398366416,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2848815917969,0.0,0.0,7.632646156707779e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.749267578125,0.0,0.0,0.000103339938505,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004901969805359,291.1387023925781,294.1499938964844,268.139892578125,267.483642578125,275.2442932128906,268.11529541015625,290.8855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267398834228516,-0.0,-7.45482040542811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62213134765625,0.0,0.0,9.820533887250348e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,0.0001034149972838,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,7.6381977123674e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72784423828125,0.0,0.0,0.0001034150991472,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004905535606667,291.1380310058594,294.1499938964844,268.1499938964844,267.493408203125,275.11279296875,268.1269836425781,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26234245300293,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.62213134765625,0.0,0.0,9.820533887250348e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2758178710937,0.0,0.0,0.0001034149972838,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,7.6381977123674e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72784423828125,0.0,0.0,0.0001034150991472,292.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0004905535606667,291.1380310058594,294.1499938964844,268.1499938964844,267.493408203125,275.11279296875,268.1269836425781,290.8744812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.26234245300293,-0.0,-7.465659024319393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,9.828750626184046e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001035015302477,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.644588913535699e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0001035016248351,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004909640410915,291.13726806640625,294.1499938964844,268.16094970703125,267.50396728515625,274.9838562011719,268.1382141113281,290.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25968360900879,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5892944335937,0.0,0.0,9.828750626184046e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001035015302477,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2284240722656,0.0,0.0,7.644588913535699e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7066345214844,0.0,0.0,0.0001035016248351,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.13165283203125,0.0,0.0,0.0004909640410915,291.13726806640625,294.1499938964844,268.16094970703125,267.50396728515625,274.9838562011719,268.1382141113281,290.8633728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25968360900879,-0.0,-7.478148233985848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,9.837430116022006e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,0.0001035929308272,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,7.651339547010139e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856384277344,0.0,0.0,0.0001035930254147,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004913976299576,291.136474609375,294.1499938964844,268.1745300292969,267.5170593261719,274.857421875,268.1500244140625,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.256868362426758,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5567932128906,0.0,0.0,9.837430116022006e-05,291.8334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2194519042969,0.0,0.0,0.0001035929308272,291.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2006225585937,0.0,0.0,7.651339547010139e-05,291.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6856384277344,0.0,0.0,0.0001035930254147,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13116455078125,0.0,0.0,0.0004913976299576,291.136474609375,294.1499938964844,268.1745300292969,267.5170593261719,274.857421875,268.1500244140625,290.85223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.256868362426758,-0.0,-7.491352249644478e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5406799316406,0.0,0.0,9.841923747444524e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2055358886719,0.0,0.0,0.0001036402463796,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.18682861328125,0.0,0.0,7.654834189452231e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6752014160156,0.0,0.0,0.0001036403409671,292.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308898925781,0.0,0.0,0.0004916220786981,291.13604736328125,294.1499938964844,268.1822509765625,267.5245056152344,274.795166015625,268.1563720703125,290.8466186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.255075454711914,-0.0,-7.498192644561642e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.524658203125,0.0,0.0,9.846503235166892e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19171142578125,0.0,0.0,0.0001036884714267,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1731262207031,0.0,0.0,7.658396498300135e-05,291.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.66485595703125,0.0,0.0,0.0001036885732901,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004918508930131,291.1356201171875,294.1499938964844,268.1905212402344,267.5325012207031,274.7335205078125,268.16314697265625,290.8410339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.253002166748047,-0.0,-7.505168753141336e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49285888671875,0.0,0.0,9.85588994808495e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0001037873225868,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,0.0001037874171743,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004923198139294,291.1347045898437,294.1499938964844,268.208740234375,267.550048828125,274.61212158203125,268.1780090332031,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24802589416504,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.49285888671875,0.0,0.0,9.85588994808495e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16424560546875,0.0,0.0,0.0001037873225868,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,7.665697194170207e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6442565917969,0.0,0.0,0.0001037874171743,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004923198139294,291.1347045898437,294.1499938964844,268.208740234375,267.550048828125,274.61212158203125,268.1780090332031,290.8298034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24802589416504,-0.0,-7.519475531125863e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
