time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4676513671875,0.0,0.0,9.863577724900097e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424865722656,0.0,0.0,0.0001038682748912,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12432861328125,0.0,0.0,7.671676576137543e-05,291.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6279296875,0.0,0.0,0.0001038683694787,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004927038680762,291.1339416503906,294.1499938964844,268.2247314453125,267.56549072265625,274.51678466796875,268.1912536621094,290.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.243240356445312,-0.0,-7.53120374952232e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4613952636719,0.0,0.0,9.865519677987322e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1370544433594,0.0,0.0,0.0001038887276081,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.11895751953125,0.0,0.0,7.673187064938247e-05,291.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6238708496094,0.0,0.0,0.0001038888221955,292.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004928008420392,291.1337585449219,294.1499938964844,268.2289123535156,267.56951904296875,274.4931945800781,268.1947631835937,290.8185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.2419376373291,-0.0,-7.534167423273176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.875322575680912e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0001039919516188,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,7.680810813326389e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001039920462062,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004932905430905,291.1327209472656,294.1499938964844,268.2508850097656,267.5906982421875,274.3768005371094,268.2134704589844,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234779357910156,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43023681640625,0.0,0.0,9.875322575680912e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1101379394531,0.0,0.0,0.0001039919516188,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09228515625,0.0,0.0,7.680810813326389e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6036682128906,0.0,0.0,0.0001039920462062,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004932905430905,291.1327209472656,294.1499938964844,268.2508850097656,267.5906982421875,274.3768005371094,268.2134704589844,290.8072204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.234779357910156,-0.0,-7.54913855871564e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.88523242995143e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0001040963034029,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,7.688518962822855e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001040963979903,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004937855992466,291.1316223144531,294.1499938964844,268.2743835449219,267.6133728027344,274.2628479003906,268.2340393066406,290.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.226587295532227,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3994140625,0.0,0.0,9.88523242995143e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0835266113281,0.0,0.0,0.0001040963034029,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658874511719,0.0,0.0,7.688518962822855e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836486816406,0.0,0.0,0.0001040963979903,292.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0004937855992466,291.1316223144531,294.1499938964844,268.2743835449219,267.6133728027344,274.2628479003906,268.2340393066406,290.7958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.226587295532227,-0.0,-7.564288040384781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841247558594,0.0,0.0,9.890207729768008e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0703125,0.0,0.0,0.0001041486975736,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05279541015625,0.0,0.0,7.692388317082077e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57373046875,0.0,0.0,0.0001041487921611,292.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0004940341459587,291.1310729980469,294.1499938964844,268.2866516113281,267.6252136230469,274.20684814453125,268.2449645996094,290.79022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.222110748291016,-0.0,-7.571900795255716e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,9.895186667563394e-05,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0001042011281242,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0397644042969,0.0,0.0,7.696260581724346e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5638427734375,0.0,0.0,0.0001042012227117,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1272888183594,0.0,0.0,0.0004942828672938,291.1304931640625,294.1499938964844,268.2992553710937,267.6373596191406,274.15142822265625,268.2563171386719,290.7845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.217397689819336,-0.0,-7.579521366096742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,9.905124898068608e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0001043057782226,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,7.703990559093654e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.00010430587281,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004947793204337,291.1292724609375,294.1499938964844,268.3252258300781,267.66241455078125,274.0424194335937,268.28009033203125,290.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207292556762695,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3387145996094,0.0,0.0,9.905124898068608e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0310363769531,0.0,0.0,0.0001043057782226,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0138854980469,0.0,0.0,7.703990559093654e-05,291.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.544189453125,0.0,0.0,0.00010430587281,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004947793204337,291.1292724609375,294.1499938964844,268.3252258300781,267.66241455078125,274.0424194335937,268.28009033203125,290.7731628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207292556762695,-0.0,-7.594745454753139e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,9.91499109659344e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0001044096716213,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882507324219,0.0,0.0,7.711663783993572e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001044097662088,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004952721646986,291.12799072265625,294.1499938964844,268.35211181640625,267.6883239746094,273.93585205078125,268.3052062988281,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.196300506591797,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.308837890625,0.0,0.0,9.91499109659344e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00518798828125,0.0,0.0,0.0001044096716213,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9882507324219,0.0,0.0,7.711663783993572e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5247497558594,0.0,0.0,0.0001044097662088,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1256103515625,0.0,0.0,0.0004952721646986,291.12799072265625,294.1499938964844,268.35211181640625,267.6883239746094,273.93585205078125,268.3052062988281,290.76177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.196300506591797,-0.0,-7.609873620140206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,9.924729965860024e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001045122335199,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,7.719238783465698e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,0.0001045123208314,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004957586643286,291.12664794921875,294.1499938964844,268.37969970703125,267.7149353027344,273.8316650390625,268.3314514160156,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.184494018554688,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2792663574219,0.0,0.0,9.924729965860024e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9796142578125,0.0,0.0,0.0001045122335199,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.962890625,0.0,0.0,7.719238783465698e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5054626464844,0.0,0.0,0.0001045123208314,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0004957586643286,291.12664794921875,294.1499938964844,268.37969970703125,267.7149353027344,273.8316650390625,268.3314514160156,290.7503662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.184494018554688,-0.0,-7.624822728757864e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.934292029356584e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001046129254973,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,7.726676267338917e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0001046130128088,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004962363746017,291.125244140625,294.1499938964844,268.4077453613281,267.74200439453125,273.7298889160156,268.35858154296875,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171945571899414,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,9.934292029356584e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542541503906,0.0,0.0,0.0001046129254973,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9377746582031,0.0,0.0,7.726676267338917e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.486328125,0.0,0.0,0.0001046130128088,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1237487792969,0.0,0.0,0.0004962363746017,291.125244140625,294.1499938964844,268.4077453613281,267.74200439453125,273.7298889160156,268.35858154296875,290.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.171945571899414,-0.0,-7.63951391036244e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2354431152344,0.0,0.0,9.938991570379584e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416809082031,0.0,0.0,0.000104662416561,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.92529296875,0.0,0.0,7.730330980848521e-05,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4768371582031,0.0,0.0,0.0001046625038725,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12322998046875,0.0,0.0,0.0004964711260981,291.12451171875,294.1499938964844,268.4219055175781,267.7556457519531,273.6799011230469,268.3724060058594,290.7331848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.165407180786133,-0.0,-7.646739419442383e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2209777832031,0.0,0.0,9.943629265762866e-05,291.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9291687011719,0.0,0.0,0.0001047112455125,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9128723144531,0.0,0.0,7.733938400633633e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4674072265625,0.0,0.0,0.000104711332824,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004967027925886,291.1237487792969,294.1499938964844,268.43609619140625,267.7693176269531,273.6304931640625,268.3863830566406,290.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.15871810913086,-0.0,-7.65387255796668e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.952697291737422e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001048067351803,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,7.740990986349061e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.0001048068224918,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004971557646058,291.1222229003906,294.1499938964844,268.4644775390625,267.79669189453125,273.5333557128906,268.4146423339844,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14492416381836,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1922912597656,0.0,0.0,9.952697291737422e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.904296875,0.0,0.0,0.0001048067351803,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.88824462890625,0.0,0.0,7.740990986349061e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4486083984375,0.0,0.0,0.0001048068224918,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004971557646058,291.1222229003906,294.1499938964844,268.4644775390625,267.79669189453125,273.5333557128906,268.4146423339844,290.71600341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14492416381836,-0.0,-7.667829748925217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,0.0001048989506671,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,7.747802010271698e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004975931951776,291.12060546875,294.1499938964844,268.49267578125,267.82391357421875,273.4385070800781,268.443115234375,290.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.130626678466797,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.16387939453125,0.0,0.0,9.961453906726092e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,0.0001048989506671,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.86383056640625,0.0,0.0,7.747802010271698e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42999267578125,0.0,0.0,0.0001048990379786,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0004975931951776,291.12060546875,294.1499938964844,268.49267578125,267.82391357421875,273.4385070800781,268.443115234375,290.7045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.130626678466797,-0.0,-7.681320823849094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,9.969862003345042e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0001049874917953,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,7.754340913379565e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001049875718308,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004980132216587,291.1189270019531,294.1499938964844,268.5205383300781,267.8507385253906,273.34588623046875,268.4715576171875,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11592674255371,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357421875,0.0,0.0,9.969862003345042e-05,291.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8553161621094,0.0,0.0,0.0001049874917953,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.83966064453125,0.0,0.0,7.754340913379565e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001049875718308,292.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,0.0004980132216587,291.1189270019531,294.1499938964844,268.5205383300781,267.8507385253906,273.34588623046875,268.4715576171875,290.69305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11592674255371,-0.0,-7.69428538660577e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,9.977885929401964e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,0.0001050719874911,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,7.760582229821011e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001050720675266,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004984140978194,291.1171569824219,294.1499938964844,268.5477600097656,267.87701416015625,273.2554626464844,268.499755859375,290.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10092544555664,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1078796386719,0.0,0.0,9.977885929401964e-05,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8311462402344,0.0,0.0,0.0001050719874911,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8157043457031,0.0,0.0,7.760582229821011e-05,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.39324951171875,0.0,0.0,0.0001050720675266,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,0.0004984140978194,291.1171569824219,294.1499938964844,268.5477600097656,267.87701416015625,273.2554626464844,268.499755859375,290.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.10092544555664,-0.0,-7.706667304319127e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.09405517578125,0.0,0.0,9.98174145934172e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81915283203125,0.0,0.0,0.0001051125873345,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8038330078125,0.0,0.0,7.763580651953816e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841857910156,0.0,0.0,0.0001051126673701,292.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,0.0004986067069694,291.11627197265625,294.1499938964844,268.56109619140625,267.8898620605469,273.2110595703125,268.5137023925781,290.67578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299081835782545e-08,0.001063568983227,-0.033880777657032,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.093341827392578,-0.0,-7.71262094190206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.080322265625,0.0,0.0,9.98549148789607e-05,291.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8072509765625,0.0,0.0,0.0001051520812325,291.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919921875,0.0,0.0,7.766497583361343e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3751220703125,0.0,0.0,0.000105152161268,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,0.0004987940192222,291.1153564453125,294.1499938964844,268.5741882324219,267.9024963378906,273.167236328125,268.5274963378906,290.6700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.085725784301758,-0.0,-7.718413286283976e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.992656123358756e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835388183594,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,7.772069511702284e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004991519381292,291.1134338378906,294.1499938964844,268.599609375,267.927001953125,273.0810241699219,268.5545654296875,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.070451736450195,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0530090332031,0.0,0.0,9.992656123358756e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7835388183594,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7685241699219,0.0,0.0,7.772069511702284e-05,291.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3571472167969,0.0,0.0,0.0001052276056725,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.115478515625,0.0,0.0,0.0004991519381292,291.1134338378906,294.1499938964844,268.599609375,267.927001953125,273.0810241699219,268.5545654296875,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.070451736450195,-0.0,-7.729484252649854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76007080078125,0.0,0.0,0.0001052979860105,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452392578125,0.0,0.0,7.77727400418371e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.000105298066046,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004994862247258,291.1114807128906,294.1499938964844,268.623779296875,267.9502868652344,272.9967956542969,268.5807800292969,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055206298828125,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0259704589844,0.0,0.0,9.99934782157652e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76007080078125,0.0,0.0,0.0001052979860105,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7452392578125,0.0,0.0,7.77727400418371e-05,291.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392944335937,0.0,0.0,0.000105298066046,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11407470703125,0.0,0.0,0.0004994862247258,291.1114807128906,294.1499938964844,268.623779296875,267.9502868652344,272.9967956542969,268.5807800292969,290.6470031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055206298828125,-0.0,-7.73983188651073e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.782093598507345e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,0.0001053633168339,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004997957730665,291.1094665527344,294.1499938964844,268.646484375,267.9721984863281,272.9144897460937,268.6058349609375,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040119171142578,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9991760253906,0.0,0.0,0.0001000554475467,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7367858886719,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.72216796875,0.0,0.0,7.782093598507345e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3216247558594,0.0,0.0,0.0001053633168339,292.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,0.0004997957730665,291.1094665527344,294.1499938964844,268.646484375,267.9721984863281,272.9144897460937,268.6058349609375,290.635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040119171142578,-0.0,-7.749420660729811e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001001122582238,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001054230669979,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993103027344,0.0,0.0,7.7865130151622e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040771484375,0.0,0.0,0.0001054231470334,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0005000795936211,291.1073608398437,294.1499938964844,268.66754150390625,267.99249267578125,272.8341369628906,268.6295166015625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02531623840332,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.97265625,0.0,0.0,0.0001001122582238,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7137451171875,0.0,0.0,0.0001054230669979,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6993103027344,0.0,0.0,7.7865130151622e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3040771484375,0.0,0.0,0.0001054231470334,292.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,0.0005000795936211,291.1073608398437,294.1499938964844,268.66754150390625,267.99249267578125,272.8341369628906,268.6295166015625,290.6239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02531623840332,-0.0,-7.758216469255785e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9595031738281,0.0,0.0,0.0001001386699499,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70233154296875,0.0,0.0,0.0001054508829838,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.68798828125,0.0,0.0,7.788567017996684e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2953796386719,0.0,0.0,0.0001054509557434,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102905273437,0.0,0.0,0.0005002115503884,291.10626220703125,294.1499938964844,268.6773681640625,268.001953125,272.7947082519531,268.6407470703125,290.61822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699055223526102e-08,0.0010669890325516,-0.0349270664155483,0.0,0.0,0.0,-0.0116040185093879,60.0,-16.0180721282959,-0.0,-7.76230635324282e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464111328125,0.0,0.0,0.0001001636846922,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6909484863281,0.0,0.0,0.0001054772219504,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6766967773437,0.0,0.0,7.790512609062716e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.28668212890625,0.0,0.0,0.0001054773019859,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1094970703125,0.0,0.0,0.0005003365222364,291.10516357421875,294.1499938964844,268.68670654296875,268.0109558105469,272.7557678222656,268.6515197753906,290.6124572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730195647099208e-08,0.0010672553908079,-0.0350085198879241,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.01095199584961,-0.0,-7.766181653323656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.000100209719676,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,0.000105525701656,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,7.794093107804656e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,0.0001055257744155,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0005005665007047,291.1029052734375,294.1499938964844,268.7037658691406,268.02740478515625,272.6792297363281,268.6717529296875,290.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.997126579284668,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
