time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9204406738281,0.0,0.0,0.000100209719676,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6683349609375,0.0,0.0,0.000105525701656,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.654296875,0.0,0.0,7.794093107804656e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2694396972656,0.0,0.0,0.0001055257744155,292.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078491210937,0.0,0.0,0.0005005665007047,291.1029052734375,294.1499938964844,268.7037658691406,268.02740478515625,272.6792297363281,268.6717529296875,290.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.997126579284668,-0.0,-7.773314081305217e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.000100250064861,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,0.0001055681859725,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,7.797231228323653e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.000105568258732,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0005007680738344,291.1005859375,294.1499938964844,268.718505859375,268.0416259765625,272.60430908203125,268.6900939941406,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983969688415527,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8946838378906,0.0,0.0,0.000100250064861,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459350585937,0.0,0.0,0.0001055681859725,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,7.797231228323653e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2523498535156,0.0,0.0,0.000105568258732,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,0.0005007680738344,291.1005859375,294.1499938964844,268.718505859375,268.0416259765625,272.60430908203125,268.6900939941406,290.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.983969688415527,-0.0,-7.77956756792264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0001002846474875,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,0.0001056046021403,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,7.799921149853617e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0001056046748999,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.000500940834172,291.0981750488281,294.1499938964844,268.7307434082031,268.05340576171875,272.5310363769531,268.7061767578125,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97165584564209,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86920166015625,0.0,0.0,0.0001002846474875,291.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,0.0001056046021403,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6100769042969,0.0,0.0,7.799921149853617e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2353820800781,0.0,0.0,0.0001056046748999,292.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,0.000500940834172,291.0981750488281,294.1499938964844,268.7307434082031,268.05340576171875,272.5310363769531,268.7061767578125,290.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.97165584564209,-0.0,-7.78492861286395e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882568359375,0.0,0.0,7.80215414124541e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001056349137797,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0005010842578485,291.095703125,294.1499938964844,268.7402038574219,268.0625305175781,272.4593200683594,268.7198181152344,290.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.960317611694336,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5882568359375,0.0,0.0,7.80215414124541e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2185363769531,0.0,0.0,0.0001056349137797,292.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025695800781,0.0,0.0,0.0005010842578485,291.095703125,294.1499938964844,268.7402038574219,268.0625305175781,272.4593200683594,268.7198181152344,290.5663452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.960317611694336,-0.0,-7.789379452560753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8314514160156,0.0,0.0,0.0001003254365059,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5908508300781,0.0,0.0,0.0001056475521181,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,7.80309273977764e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,0.0001056476248777,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0005011446191929,291.09442138671875,294.1499938964844,268.74383544921875,268.0660400390625,272.4240417480469,268.72564697265625,290.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931476416928492e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.955077171325684,-0.0,-7.79125173266948e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8189697265625,0.0,0.0,0.0001003360739559,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799865722656,0.0,0.0,0.0001056587570928,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666809082031,0.0,0.0,7.803920743754134e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.20184326171875,0.0,0.0,0.0001056588298524,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006774902344,0.0,0.0,0.0005011977627873,291.0931396484375,294.1499938964844,268.7467041015625,268.0688171386719,272.3891296386719,268.73077392578125,290.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.950121879577637,-0.0,-7.79290090235918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942199707031,0.0,0.0,0.0001003527795546,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55841064453125,0.0,0.0,0.0001056763503584,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.000105676415842,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.000501281232573,291.09051513671875,294.1499938964844,268.75006103515625,268.072021484375,272.3203125,268.73895263671875,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.941146850585938,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942199707031,0.0,0.0,0.0001003527795546,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.55841064453125,0.0,0.0,0.0001056763503584,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,7.805219502188265e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.185302734375,0.0,0.0,0.000105676415842,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0987548828125,0.0,0.0,0.000501281232573,291.09051513671875,294.1499938964844,268.75006103515625,268.072021484375,272.3203125,268.73895263671875,290.5433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.941146850585938,-0.0,-7.795488699002817e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001056874098139,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240478515625,0.0,0.0,7.806036592228338e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0005013337358832,291.0878295898437,294.1499938964844,268.75,268.0719909667969,272.2528076171875,268.7440490722656,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.933601379394531,-0.0,-7.797114420782236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76971435546875,0.0,0.0,0.0001003632860374,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,0.0001056874098139,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5240478515625,0.0,0.0,7.806036592228338e-05,291.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,0.0001056874825735,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0005013337358832,291.0878295898437,294.1499938964844,268.75,268.0719909667969,272.2528076171875,268.7440490722656,290.53179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978501911537933e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.933601379394531,-0.0,-7.797114420782236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001003653524094,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001056895853253,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030212402344,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0005013440968468,291.0850524902344,294.1499938964844,268.7475280761719,268.0700378417969,272.1865539550781,268.74609375,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.927105903625488,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.74542236328125,0.0,0.0,0.0001003653524094,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5158386230469,0.0,0.0,0.0001056895853253,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5030212402344,0.0,0.0,7.806197390891612e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1525573730469,0.0,0.0,0.0001056896580848,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946655273437,0.0,0.0,0.0005013440968468,291.0850524902344,294.1499938964844,268.7475280761719,268.0700378417969,272.1865539550781,268.74609375,290.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.927105903625488,-0.0,-7.797428480671442e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001056817054632,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822082519531,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,0.0001056817709468,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005013067275285,291.08221435546875,294.1499938964844,268.7437438964844,268.0677490234375,272.1214599609375,268.7457580566406,290.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92048454284668,-0.0,-7.796258927328381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.72137451171875,0.0,0.0,0.0001003578727249,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4948425292969,0.0,0.0,0.0001056817054632,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4822082519531,0.0,0.0,7.805615314282477e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1363830566406,0.0,0.0,0.0001056817709468,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0925598144531,0.0,0.0,0.0005013067275285,291.08221435546875,294.1499938964844,268.7437438964844,268.0677490234375,272.1214599609375,268.7457580566406,290.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92048454284668,-0.0,-7.796258927328381e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094421386719,0.0,0.0,0.0001003511861199,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844055175781,0.0,0.0,0.0001056746696121,291.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.47186279296875,0.0,0.0,7.805095810908824e-05,291.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1283569335937,0.0,0.0,0.0001056747350958,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914611816406,0.0,0.0,0.0005012733745388,291.08074951171875,294.1499938964844,268.7413635253906,268.0664367675781,272.0893859863281,268.7448425292969,290.5030212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.917035102844238,-0.0,-7.795217271677758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.69757080078125,0.0,0.0,0.0001003430370474,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740295410156,0.0,0.0,0.0001056660839822,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4615783691406,0.0,0.0,7.804461347404867e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203308105469,0.0,0.0,0.0001056661494658,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0903625488281,0.0,0.0,0.0005012326291762,291.07928466796875,294.1499938964844,268.7386779785156,268.06500244140625,272.0575866699219,268.7434997558594,290.4972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.913538932800291,-0.0,-7.793947531808953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,0.000100323355582,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.802930485922843e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,0.0001056454202625,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0005011343164369,291.0762939453125,294.1499938964844,268.7323303222656,268.061767578125,271.9947814941406,268.7396545410156,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.906573295593262,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6739807128906,0.0,0.0,0.000100323355582,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.45343017578125,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4411315917969,0.0,0.0,7.802930485922843e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1044311523437,0.0,0.0,0.0001056454202625,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0005011343164369,291.0762939453125,294.1499938964844,268.7323303222656,268.061767578125,271.9947814941406,268.7396545410156,290.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.906573295593262,-0.0,-7.790884382075093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,0.0001056221954058,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208374023437,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005010244785808,291.0732421875,294.1499938964844,268.7247009277344,268.0579528808594,271.9330444335937,268.7343444824219,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.899954795837402,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.650634765625,0.0,0.0,0.0001003013603622,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4329833984375,0.0,0.0,0.0001056221954058,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4208374023437,0.0,0.0,7.801219908287749e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.088623046875,0.0,0.0,0.0001056222608895,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,0.0005010244785808,291.0732421875,294.1499938964844,268.7247009277344,268.0579528808594,271.9330444335937,268.7343444824219,290.4742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.899954795837402,-0.0,-7.787461697716935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274719238281,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127502441406,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,0.0001055995235219,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005009166779927,291.0700988769531,294.1499938964844,268.7158203125,268.0535888671875,271.872314453125,268.7276916503906,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89409637451172,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6274719238281,0.0,0.0,0.0001002797725959,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4127502441406,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,7.799540617270395e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.07293701171875,0.0,0.0,0.0001055995235219,292.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0005009166779927,291.0700988769531,294.1499938964844,268.7158203125,268.0535888671875,271.872314453125,268.7276916503906,290.4627990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.89409637451172,-0.0,-7.784103672747733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0001002613425953,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926696777344,0.0,0.0,0.0001055800530593,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0005008246516808,291.06689453125,294.1499938964844,268.7056884765625,268.04852294921875,271.81256103515625,268.7196960449219,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.889422416687012,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6045837402344,0.0,0.0,0.0001002613425953,291.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3926696777344,0.0,0.0,0.0001055800530593,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.380859375,0.0,0.0,7.798107253620401e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.057373046875,0.0,0.0,0.000105580118543,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0809936523437,0.0,0.0,0.0005008246516808,291.06689453125,294.1499938964844,268.7056884765625,268.04852294921875,271.81256103515625,268.7196960449219,290.4512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.889422416687012,-0.0,-7.781236632808941e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5932006835937,0.0,0.0,0.0001002542048809,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3827209472656,0.0,0.0,0.0001055725369951,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3709716796875,0.0,0.0,7.797552098054439e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.0001055725952028,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.0005007889703847,291.06524658203125,294.1499938964844,268.7001342773437,268.0457458496094,271.7830505371094,268.7151794433594,290.445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.887686729431152,-0.0,-7.780125343970212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,0.0001002488206722,291.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3727722167969,0.0,0.0,0.0001055668617482,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3611145019531,0.0,0.0,7.797133002895862e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0419311523437,0.0,0.0,0.0001055669272318,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0005007620784454,291.0635986328125,294.1499938964844,268.6943054199219,268.0427551269531,271.7537841796875,268.7103576660156,290.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.88638973236084,-0.0,-7.77928619299928e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0001002447897917,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0005007419968023,291.06024169921875,294.1499938964844,268.6816711425781,268.0362243652344,271.69586181640625,268.6998291015625,290.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.8853178024292,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55938720703125,0.0,0.0,0.0001002447897917,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3530578613281,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.341552734375,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.026611328125,0.0,0.0,0.0001055626853485,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,0.0005007419968023,291.06024169921875,294.1499938964844,268.6816711425781,268.0362243652344,271.69586181640625,268.6998291015625,290.4283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.8853178024292,-0.0,-7.778655231049927e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001002518765744,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001055700849974,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113830566406,0.0,0.0,0.0001055701432051,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0005007774452678,291.05682373046875,294.1499938964844,268.6678466796875,268.02886962890625,271.6387634277344,268.68804931640625,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.886714935302734,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370788574219,0.0,0.0,0.0001002518765744,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33349609375,0.0,0.0,0.0001055700849974,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3221435546875,0.0,0.0,7.797370926709846e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113830566406,0.0,0.0,0.0001055701432051,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0005007774452678,291.05682373046875,294.1499938964844,268.6678466796875,268.02886962890625,271.6387634277344,268.68804931640625,290.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.886714935302734,-0.0,-7.779749466862995e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0001002724093268,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001055917600751,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0005008800071664,291.0533142089844,294.1499938964844,268.6528015136719,268.0206604003906,271.5824890136719,268.67498779296875,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.890924453735352,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5149841308594,0.0,0.0,0.0001002724093268,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3141174316406,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962463378906,0.0,0.0,0.0001055917600751,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.0005008800071664,291.0533142089844,294.1499938964844,268.6528015136719,268.0206604003906,271.5824890136719,268.67498779296875,290.4053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.890924453735352,-0.0,-7.782929856148257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001056298060575,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005010604509152,291.0497436523437,294.1499938964844,268.63653564453125,268.011474609375,271.5269470214844,268.66070556640625,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.898301124572754,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930725097656,0.0,0.0,0.0001003085344564,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2838134765625,0.0,0.0,7.801777246640995e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9812316894531,0.0,0.0,0.0001056298060575,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0005010604509152,291.0497436523437,294.1499938964844,268.63653564453125,268.011474609375,271.5269470214844,268.66070556640625,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.898301124572754,-0.0,-7.788533196162464e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.000100333141745,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2853088378906,0.0,0.0,0.0001056556648109,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2743225097656,0.0,0.0,7.803692278685048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9737548828125,0.0,0.0,0.0001056557230185,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0665283203125,0.0,0.0,0.0005011834437027,291.04791259765625,294.1499938964844,268.6279602050781,268.00653076171875,271.4994506835937,268.653076171875,290.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940310239490829e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.903329849243164,-0.0,-7.792352363367172e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4713439941406,0.0,0.0,0.000100362492958,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757873535156,0.0,0.0,0.0001056865658028,291.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648620605469,0.0,0.0,7.805974746588618e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.96630859375,0.0,0.0,0.0001056866240105,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650939941406,0.0,0.0,0.0005013300105929,291.04608154296875,294.1499938964844,268.6191101074219,268.0013122558594,271.47216796875,268.64508056640625,290.3824768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976854340569389e-08,0.0010693643707782,-0.0356536880135536,0.0,0.0,0.0,-0.0117417341098189,60.0,-15.909319877624512,-0.0,-7.796909073931604e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
