time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568359375,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001057627741829,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005016912473365,291.0423583984375,294.1499938964844,268.6004638671875,267.9901123046875,271.4179992675781,268.6283264160156,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92380714416504,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4497985839844,0.0,0.0,0.0001004348087008,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2568359375,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460632324219,0.0,0.0,7.811599061824381e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,0.0001057627741829,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0005016912473365,291.0423583984375,294.1499938964844,268.6004638671875,267.9901123046875,271.4179992675781,268.6283264160156,290.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.92380714416504,-0.0,-7.808143465126707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001058606212609,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0005021556862629,291.0385437011719,294.1499938964844,268.5806884765625,267.9778137207031,271.36444091796875,268.6102905273437,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.942376136779783,-0.0,-7.82260016762848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2380065917969,0.0,0.0,0.0001058606212609,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2273864746094,0.0,0.0,7.818829908501357e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93670654296875,0.0,0.0,0.0001058606794686,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.0005021556862629,291.0385437011719,294.1499938964844,268.5806884765625,267.9778137207031,271.36444091796875,268.6102905273437,290.35955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.942376136779783,-0.0,-7.82260016762848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071960449219,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,0.0001059808055288,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001059808564605,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005027258303016,291.03466796875,294.1499938964844,268.5597229003906,267.96435546875,271.3114318847656,268.59100341796875,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.965113639831545,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4071960449219,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21929931640625,0.0,0.0,0.0001059808055288,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088317871094,0.0,0.0,7.82770657679066e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9220275878906,0.0,0.0,0.0001059808564605,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005027258303016,291.03466796875,294.1499938964844,268.5597229003906,267.96435546875,271.3114318847656,268.59100341796875,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.965113639831545,-0.0,-7.840366578193425e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90740966796875,0.0,0.0,0.0001061237999238,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0005034038913436,291.0307006835937,294.1499938964844,268.5376281738281,267.94970703125,271.2590026855469,268.5704650878906,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.992104530334473,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,0.0001007776518235,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1903991699219,0.0,0.0,7.838263991288841e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.90740966796875,0.0,0.0,0.0001061237999238,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05322265625,0.0,0.0,0.0005034038913436,291.0307006835937,294.1499938964844,268.5376281738281,267.94970703125,271.2590026855469,268.5704650878906,290.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.992104530334473,-0.0,-7.861524409236156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,0.0001008537583402,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1914978027344,0.0,0.0,0.0001062038863892,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1812438964844,0.0,0.0,7.84418371040374e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.900146484375,0.0,0.0,0.0001062039445969,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516662597656,0.0,0.0,0.000503784045577,291.0286865234375,294.1499938964844,268.526123046875,267.94189453125,271.23297119140625,268.5597229003906,290.3309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746107436716,1.4588770191892309e-08,0.0010745961917564,-0.0372540466487407,0.0,0.0,0.0,-0.0120450835675001,60.0,-16.00727081298828,-0.0,-7.873400420521649e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,0.0001009353873087,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,0.0001062898518284,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720886230469,0.0,0.0,7.850532711017877e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.89288330078125,0.0,0.0,0.0001062899100361,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0005041918484494,291.02667236328125,294.1499938964844,268.5143737792969,267.93377685546875,271.2070617675781,268.5486145019531,290.3251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690464844591132e-08,0.0010754656977951,-0.0375199876725673,0.0,0.0,0.0,-0.0120954979211092,60.0,-16.023563385009766,-0.0,-7.886148978286658e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34442138671875,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,0.0001064774842234,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,7.864391227485612e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,0.0001064775351551,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0005050819017924,291.0225524902344,294.1499938964844,268.489990234375,267.9165344238281,271.1555480957031,268.5256042480469,290.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.0589599609375,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34442138671875,0.0,0.0,0.0001011135682347,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1639709472656,0.0,0.0,0.0001064774842234,291.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1539001464844,0.0,0.0,7.864391227485612e-05,290.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87841796875,0.0,0.0,0.0001064775351551,292.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.0005050819017924,291.0225524902344,294.1499938964844,268.489990234375,267.9165344238281,271.1555480957031,268.5256042480469,290.3137512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.0589599609375,-0.0,-7.914010069498546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0001013123692246,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001066868353518,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001066868862835,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0005060749826952,291.0183410644531,294.1499938964844,268.4644775390625,267.89794921875,271.1044311523437,268.5013427734375,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098634719848633,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3237609863281,0.0,0.0,0.0001013123692246,291.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,0.0001066868353518,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.13580322265625,0.0,0.0,7.879854092607275e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001066868862835,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0005060749826952,291.0183410644531,294.1499938964844,268.4644775390625,267.89794921875,271.1044311523437,268.5013427734375,290.30230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.098634719848633,-0.0,-7.945155289235117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0001069160061888,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0005071621271781,291.0140686035156,294.1499938964844,268.4378662109375,267.8779296875,271.0536804199219,268.4758605957031,290.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.142311096191406,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3032531738281,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275939941406,0.0,0.0,0.0001069160061888,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,0.0001069160643965,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.040283203125,0.0,0.0,0.0005071621271781,291.0140686035156,294.1499938964844,268.4378662109375,267.8779296875,271.0536804199219,268.4758605957031,290.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.142311096191406,-0.0,-7.979321026141406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,7.915019523352385e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0005083334981463,291.0097351074219,294.1499938964844,268.41015625,267.8564147949219,271.0032958984375,268.4491271972656,290.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.1897029876709,-0.0,-8.016217378781222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2828369140625,0.0,0.0,0.0001017645045067,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.10955810546875,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0998840332031,0.0,0.0,7.915019523352385e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8353576660156,0.0,0.0,0.0001071630031219,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0005083334981463,291.0097351074219,294.1499938964844,268.41015625,267.8564147949219,271.0032958984375,268.4491271972656,290.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.1897029876709,-0.0,-8.016217378781222e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.272705078125,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1005859375,0.0,0.0,0.0001072923332685,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,7.924575766082853e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8282165527344,0.0,0.0,0.0001072923842002,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0351257324219,0.0,0.0,0.000508947239723,291.00750732421875,294.1499938964844,268.3958740234375,267.8451232910156,270.97821044921875,268.435302734375,290.2736511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856218868866,1.5876455705665652e-08,0.0010856060544028,-0.0406208336353302,0.0,0.0,0.0,-0.0126834399998188,60.0,-16.21473503112793,-0.0,-8.035583221044362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2625732421875,0.0,0.0,0.0001020133786369,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09161376953125,0.0,0.0,0.0001074250321835,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0820617675781,0.0,0.0,7.934376480989158e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82110595703125,0.0,0.0,0.0001074250831152,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0005095766973681,291.0052795410156,294.1499938964844,268.38134765625,267.8334045410156,270.9532165527344,268.4211730957031,290.2679138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312227904796,0.0,0.0,0.0,-0.0127612687647342,60.0,-16.240510940551758,-0.0,-8.05546918059008e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001022735159494,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001076989647117,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005108761251904,291.0007629394531,294.1499938964844,268.3514404296875,267.808837890625,270.90338134765625,268.39208984375,290.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.294153213500977,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2424011230469,0.0,0.0,0.0001022735159494,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0737609863281,0.0,0.0,0.0001076989647117,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0643310546875,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.806884765625,0.0,0.0,0.0001076990156434,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005108761251904,291.0007629394531,294.1499938964844,268.3514404296875,267.808837890625,270.90338134765625,268.39208984375,290.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.63575410994099e-08,0.0010897194733843,-0.0418783389031887,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.294153213500977,-0.0,-8.096598946849556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,0.0001025412275339,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05596923828125,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,7.975431071827188e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0005122134461998,290.99615478515625,294.1499938964844,268.32049560546875,267.7826232910156,270.85382080078125,268.3618469238281,290.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.350229263305664,-0.0,-8.139036111742828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2223205566406,0.0,0.0,0.0001025412275339,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05596923828125,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.04669189453125,0.0,0.0,7.975431071827188e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,0.0001079809226212,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0005122134461998,290.99615478515625,294.1499938964844,268.32049560546875,267.7826232910156,270.85382080078125,268.3618469238281,290.2449645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.350229263305664,-0.0,-8.139036111742828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03826904296875,0.0,0.0,0.0001082661110558,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.996498607099056e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0005135664832778,290.991455078125,294.1499938964844,268.2884826660156,267.7547302246094,270.8044738769531,268.3304443359375,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.408058166503906,-0.0,-8.182087185559794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2023620605469,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03826904296875,0.0,0.0,0.0001082661110558,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.02911376953125,0.0,0.0,7.996498607099056e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77862548828125,0.0,0.0,0.0001082661619875,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224914550781,0.0,0.0,0.0005135664832778,290.991455078125,294.1499938964844,268.2884826660156,267.7547302246094,270.8044738769531,268.3304443359375,290.23345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028545684638633e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.408058166503906,-0.0,-8.182087185559794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825256347656,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0005149096250534,290.9866638183594,294.1499938964844,268.2554016113281,267.7251281738281,270.7553100585937,268.2979431152344,290.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46687889099121,-0.0,-8.224935044154338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1825256347656,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0206604003906,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0116271972656,0.0,0.0,8.017411892069504e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7645263671875,0.0,0.0,0.0001085493058781,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0187072753906,0.0,0.0,0.0005149096250534,290.9866638183594,294.1499938964844,268.2554016113281,267.7251281738281,270.7553100585937,268.2979431152344,290.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.46687889099121,-0.0,-8.224935044154338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1726379394531,0.0,0.0,0.0001032128202496,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118713378906,0.0,0.0,0.0001086880947696,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0029296875,0.0,0.0,8.027665899135172e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75750732421875,0.0,0.0,0.0001086881457013,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.01678466796875,0.0,0.0,0.0005155681865289,290.9842529296875,294.1499938964844,268.2384948730469,267.70965576171875,270.7308044433594,268.2812805175781,290.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527806761563625e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.49639129638672,-0.0,-8.245985583243964e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.16278076171875,0.0,0.0,0.0001033419030136,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001088240242097,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9942321777344,0.0,0.0,8.037705993046984e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.75048828125,0.0,0.0,0.0001088240751414,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0005162130109965,290.9818115234375,294.1499938964844,268.2213134765625,267.6937561035156,270.7063293457031,268.26434326171875,290.21044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688629228018726e-08,0.0011011004680767,-0.0453566201031208,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.52580451965332,-0.0,-8.266621165375909e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001090832301997,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0005174425896257,290.97686767578125,294.1499938964844,268.1861572265625,267.6605834960937,270.6575012207031,268.229736328125,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583820343017578,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14312744140625,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001090832301997,291.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9768981933594,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001090832811314,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01092529296875,0.0,0.0,0.0005174425896257,290.97686767578125,294.1499938964844,268.1861572265625,267.6605834960937,270.6575012207031,268.229736328125,290.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.583820343017578,-0.0,-8.306043497441351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001038117843563,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001093188329832,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596252441406,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.000109318876639,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0005185601767152,290.9718322753906,294.1499938964844,268.1499938964844,267.6255187988281,270.6088256835937,268.194091796875,290.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63974952697754,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12359619140625,0.0,0.0,0.0001038117843563,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682922363281,0.0,0.0,0.0001093188329832,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9596252441406,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225341796875,0.0,0.0,0.000109318876639,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,0.0005185601767152,290.9718322753906,294.1499938964844,268.1499938964844,267.6255187988281,270.6088256835937,268.194091796875,290.1873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.63974952697754,-0.0,-8.341955748392138e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,0.0001040136849042,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0001095314437407,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,8.089955372270197e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,0.0001095314873964,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0005195687408559,290.9667053222656,294.1499938964844,268.11334228515625,267.5882263183594,270.560302734375,268.1576232910156,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.692663192749023,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,0.0001040136849042,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9510192871094,0.0,0.0,0.0001095314437407,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,8.089955372270197e-05,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7086486816406,0.0,0.0,0.0001095314873964,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028686523437,0.0,0.0,0.0005195687408559,290.9667053222656,294.1499938964844,268.11334228515625,267.5882263183594,270.560302734375,268.1576232910156,290.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.692663192749023,-0.0,-8.37443039358732e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.000520548899658,290.9615173339844,294.1499938964844,268.07666015625,267.5484313964844,270.51190185546875,268.1206970214844,290.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.743650436401367,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,0.0001042098956531,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9338073730469,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253845214844,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6947631835937,0.0,0.0,0.0001097381100407,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99871826171875,0.0,0.0,0.000520548899658,290.9615173339844,294.1499938964844,268.07666015625,267.5484313964844,270.51190185546875,268.1206970214844,290.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.743650436401367,-0.0,-8.406050255871379e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,0.0001043099036905,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9252319335937,0.0,0.0,0.0001098433713195,291.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9168701171875,0.0,0.0,8.112994692055508e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6878662109375,0.0,0.0,0.0001098434222512,292.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0005210484378039,290.9588928222656,294.1499938964844,268.0583190917969,267.5276794433594,270.4877624511719,268.1021423339844,290.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.7690486907959,-0.0,-8.422189523571434e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
