time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0656433105469,0.0,0.0,0.0001044115924742,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91668701171875,0.0,0.0,0.0001099504588637,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083557128906,0.0,0.0,8.120904385577887e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0001099505097954,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944763183594,0.0,0.0,0.0005215564160607,290.95623779296875,294.1499938964844,268.0400085449219,267.50634765625,270.4636535644531,268.0835876464844,290.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424739897251,60.0,-16.794635772705078,-0.0,-8.43861656107947e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465393066406,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0001101675297832,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,0.0001101675734389,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0005225861095823,290.9508972167969,294.1499938964844,268.0033264160156,267.462158203125,270.41552734375,268.0463562011719,290.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.846397399902344,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465393066406,0.0,0.0,0.0001046177276293,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8996276855469,0.0,0.0,0.0001101675297832,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,8.136936230584979e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66717529296875,0.0,0.0,0.0001101675734389,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9902038574219,0.0,0.0,0.0005225861095823,290.9508972167969,294.1499938964844,268.0033264160156,267.462158203125,270.41552734375,268.0463562011719,290.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.9278138196909825e-08,0.0011146910255774,-0.0495080575346946,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.846397399902344,-0.0,-8.471963752754166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,0.0001048209451255,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826599121094,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,8.152742520906031e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534118652344,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0005236012511886,290.9454650878906,294.1499938964844,267.9666748046875,267.4160461425781,270.3675537109375,268.0091247558594,290.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.898351669311523,-0.0,-8.504903803441266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,0.0001048209451255,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8826599121094,0.0,0.0,0.0001103815302485,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8746032714844,0.0,0.0,8.152742520906031e-05,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534118652344,0.0,0.0,0.0001103815739043,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98583984375,0.0,0.0,0.0005236012511886,290.9454650878906,294.1499938964844,267.9666748046875,267.4160461425781,270.3675537109375,268.0091247558594,290.1293334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.898351669311523,-0.0,-8.504903803441266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001050113569363,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,0.0001105820410884,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,8.167552732629701e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001105820847442,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0005245524225756,290.93994140625,294.1499938964844,267.92999267578125,267.3681640625,270.3197021484375,267.971923828125,290.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.949146270751953,-0.0,-8.53582591275881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0086669921875,0.0,0.0,0.0001050113569363,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.86578369140625,0.0,0.0,0.0001105820410884,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8578186035156,0.0,0.0,8.167552732629701e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0001105820847442,292.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0005245524225756,290.93994140625,294.1499938964844,267.92999267578125,267.3681640625,270.3197021484375,267.971923828125,290.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.949146270751953,-0.0,-8.53582591275881e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489685058594,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001107586576836,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0005253900308161,290.934326171875,294.1499938964844,267.8933410644531,267.3187255859375,270.27197265625,267.9347229003906,290.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99718475341797,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9898681640625,0.0,0.0,0.0001051790386554,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8489685058594,0.0,0.0,0.0001107586140278,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84112548828125,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001107586576836,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,0.0005253900308161,290.934326171875,294.1499938964844,267.8933410644531,267.3187255859375,270.27197265625,267.9347229003906,290.10595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99718475341797,-0.0,-8.56310222729917e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804992675781,0.0,0.0,0.0001052516017807,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8406066894531,0.0,0.0,0.0001108350261347,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8327941894531,0.0,0.0,8.186238119378686e-05,290.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192321777344,0.0,0.0,0.0001108350770664,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.974609375,0.0,0.0,0.0005257524899207,290.9315185546875,294.1499938964844,267.875,267.29345703125,270.2481994628906,267.9161682128906,290.10009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697039663791,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.0196475982666,-0.0,-8.57491997408033e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.97119140625,0.0,0.0,0.0001053153901011,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.832275390625,0.0,0.0,0.0001109021977754,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82452392578125,0.0,0.0,8.191199594875798e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001109022487071,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723205566406,0.0,0.0,0.0005260711186565,290.9286499023437,294.1499938964844,267.8566589355469,267.26788330078125,270.22442626953125,267.8976135253906,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.0147323809283083e-08,0.0011221227468922,-0.0517771244049072,0.0,0.0,0.0,-0.014800677075982,60.0,-17.040882110595703,-0.0,-8.585314503761765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001110058219637,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0005265625077299,290.92291259765625,294.1499938964844,267.82000732421875,267.2158203125,270.1770324707031,267.860595703125,290.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.079179763793945,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9526062011719,0.0,0.0,0.0001054137537721,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81561279296875,0.0,0.0,0.000111005778308,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079833984375,0.0,0.0,8.19884953671135e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.598876953125,0.0,0.0,0.0001110058219637,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9676513671875,0.0,0.0,0.0005265625077299,290.92291259765625,294.1499938964844,267.82000732421875,267.2158203125,270.1770324707031,267.860595703125,290.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.079179763793945,-0.0,-8.601353584936079e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93414306640625,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.799072265625,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853576660156,0.0,0.0,0.0001110646844608,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0005268417298793,290.9170837402344,294.1499938964844,267.7833251953125,267.1627197265625,270.1298217773437,267.8236694335937,290.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.110963821411133,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93414306640625,0.0,0.0,0.0001054696476785,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.799072265625,0.0,0.0,0.0001110646408051,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5853576660156,0.0,0.0,0.0001110646844608,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96295166015625,0.0,0.0,0.0005268417298793,290.9170837402344,294.1499938964844,267.7833251953125,267.1627197265625,270.1298217773437,267.8236694335937,290.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.110963821411133,-0.0,-8.610472690406824e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0001054805616149,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,0.0001110761368181,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,8.2040460256394e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001110761731979,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0005268962704576,290.91119384765625,294.1499938964844,267.7466735839844,267.1087341308594,270.0827941894531,267.7868347167969,290.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135662078857422,-0.0,-8.612250468331697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91583251953125,0.0,0.0,0.0001054805616149,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,0.0001110761368181,291.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77520751953125,0.0,0.0,8.2040460256394e-05,290.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,0.0001110761731979,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,0.0005268962704576,290.91119384765625,294.1499938964844,267.7466735839844,267.1087341308594,270.0827941894531,267.7868347167969,290.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.135662078857422,-0.0,-8.612250468331697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976135253906,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,0.0001110394950956,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001110395387513,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0005267224623821,290.9052124023437,294.1499938964844,267.7099914550781,267.0540466308594,270.0359802246094,267.7501525878906,290.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.152982711791992,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8976135253906,0.0,0.0,0.0001054457752616,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.76629638671875,0.0,0.0,0.0001110394950956,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75897216796875,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5584716796875,0.0,0.0,0.0001110395387513,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0005267224623821,290.9052124023437,294.1499938964844,267.7099914550781,267.0540466308594,270.0359802246094,267.7501525878906,290.0470886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.152982711791992,-0.0,-8.606564705360142e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8885498046875,0.0,0.0,0.0001054114109138,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7581481933594,0.0,0.0,0.0001110033117583,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,8.198666910175234e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5517883300781,0.0,0.0,0.0001110033481381,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508972167969,0.0,0.0,0.0005265508079901,290.9022216796875,294.1499938964844,267.6916809082031,267.0264892578125,270.0126647949219,267.7318420410156,290.0411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.158782958984375,-0.0,-8.600953549375846e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8795471191406,0.0,0.0,0.0001053660016623,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500305175781,0.0,0.0,0.0001109554941649,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,8.195135887945071e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5451354980469,0.0,0.0,0.0001109555378207,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94842529296875,0.0,0.0,0.0005263240309432,290.8992004394531,294.1499938964844,267.67333984375,266.99884033203125,269.9894104003906,267.71356201171875,290.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.162790298461914,-0.0,-8.59354400972734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001052432126016,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,0.0001108262295019,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0005257106968201,290.8930969238281,294.1499938964844,267.6366577148437,266.9432678222656,269.94305419921875,267.6770935058594,290.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16556167602539,-0.0,-8.57352091543362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8616027832031,0.0,0.0,0.0001052432126016,291.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7339172363281,0.0,0.0,0.0001108261931221,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7267761230469,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5318603515625,0.0,0.0,0.0001108262295019,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9434509277344,0.0,0.0,0.0005257106968201,290.8930969238281,294.1499938964844,267.6366577148437,266.9432678222656,269.94305419921875,267.6770935058594,290.0233154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16556167602539,-0.0,-8.57352091543362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001106545387301,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005248962552286,290.886962890625,294.1499938964844,267.6000061035156,266.88751220703125,269.89697265625,267.6407165527344,290.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.161375045776367,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84381103515625,0.0,0.0,0.0001050801729434,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178955078125,0.0,0.0,0.0001106545023503,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7108764648437,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5186462402344,0.0,0.0,0.0001106545387301,292.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384460449219,0.0,0.0,0.0005248962552286,290.886962890625,294.1499938964844,267.6000061035156,266.88751220703125,269.89697265625,267.6407165527344,290.01141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.161375045776367,-0.0,-8.546972907197414e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,0.0001104440743802,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,8.157362026395276e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0001104441107599,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0005238981102593,290.8807678222656,294.1499938964844,267.5633239746094,266.8317565917969,269.8511657714844,267.6044616699219,289.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.15079116821289,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.826171875,0.0,0.0,0.0001048803460435,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7019958496094,0.0,0.0,0.0001104440743802,291.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.695068359375,0.0,0.0,8.157362026395276e-05,290.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055236816406,0.0,0.0,0.0001104441107599,292.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0005238981102593,290.8807678222656,294.1499938964844,267.5633239746094,266.8317565917969,269.8511657714844,267.6044616699219,289.9994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174863902851,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.15079116821289,-0.0,-8.514493288203084e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0005227357032708,290.87451171875,294.1499938964844,267.52667236328125,266.776123046875,269.8056030273437,267.5683288574219,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.1343936920166,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8086853027344,0.0,0.0,0.0001046476390911,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.68621826171875,0.0,0.0,0.0001101990274037,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,0.0001101990637835,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9282531738281,0.0,0.0,0.0005227357032708,290.87451171875,294.1499938964844,267.52667236328125,266.776123046875,269.8056030273437,267.5683288574219,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.1343936920166,-0.0,-8.476747836994036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79998779296875,0.0,0.0,0.0001045202443492,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6783752441406,0.0,0.0,0.0001100648660212,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6716003417969,0.0,0.0,8.129353955155239e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4859924316406,0.0,0.0,0.000110064909677,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256896972656,0.0,0.0,0.0005220993189141,290.8713684082031,294.1499938964844,267.5083312988281,266.7484130859375,269.7829284667969,267.55029296875,289.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136688990518,1.9156177089030283e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.124164581298828,-0.0,-8.456118649746713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.79132080078125,0.0,0.0,0.000104386213934,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,0.0001099237269954,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6638488769531,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4794921875,0.0,0.0,0.0001099237706512,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.923095703125,0.0,0.0,0.0005214298726059,290.8681945800781,294.1499938964844,267.489990234375,266.7207946777344,269.7603454589844,267.53228759765625,289.9755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.898915336084883e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11275863647461,-0.0,-8.434443543592351e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,0.0001096227497328,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.0001096227861125,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.000520002155099,290.8618469238281,294.1499938964844,267.4533386230469,266.6659545898437,269.7153625488281,267.496337890625,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.086761474609375,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7741394042969,0.0,0.0,0.000104100399767,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6550598144531,0.0,0.0,0.0001096227497328,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6484069824219,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46661376953125,0.0,0.0,0.0001096227861125,292.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178771972656,0.0,0.0,0.000520002155099,290.8618469238281,294.1499938964844,267.4533386230469,266.6659545898437,269.7153625488281,267.496337890625,289.9635314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233285248279,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.086761474609375,-0.0,-8.38831439864407e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0001037944603012,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63311767578125,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001093006139853,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0005184739129617,290.85546875,294.1499938964844,267.4166564941406,266.6117553710937,269.6706848144531,267.4604797363281,289.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05691146850586,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,0.0001037944603012,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6396484375,0.0,0.0,0.0001093005776056,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63311767578125,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.45379638671875,0.0,0.0,0.0001093006139853,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91259765625,0.0,0.0,0.0005184739129617,290.85546875,294.1499938964844,267.4166564941406,266.6117553710937,269.6706848144531,267.4604797363281,289.9515075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05691146850586,-0.0,-8.33907805031231e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001089616853278,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005168663337826,290.8490295410156,294.1499938964844,267.3800048828125,266.5583801269531,269.62628173828125,267.4247131347656,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02394676208496,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.740234375,0.0,0.0,0.000103472630144,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6243896484375,0.0,0.0,0.0001089616853278,291.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.617919921875,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4410705566406,0.0,0.0,0.0001089617217076,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073181152344,0.0,0.0,0.0005168663337826,290.8490295410156,294.1499938964844,267.3800048828125,266.5583801269531,269.62628173828125,267.4247131347656,289.9394836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799918949604,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.02394676208496,-0.0,-8.287442199161887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001086103729903,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0005151997320353,290.8425598144531,294.1499938964844,267.34332275390625,266.5059509277344,269.5821838378906,267.3890686035156,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98855209350586,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7234802246094,0.0,0.0,0.0001031389838317,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,0.0001086103366105,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6028747558594,0.0,0.0,8.021922985790297e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4284362792969,0.0,0.0,0.0001086103729903,292.02520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,0.0005151997320353,290.8425598144531,294.1499938964844,267.34332275390625,266.5059509277344,269.5821838378906,267.3890686035156,289.92742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434924615145064e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.98855209350586,-0.0,-8.234079018620832e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
