time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7151794433594,0.0,0.0,0.0001029689374263,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6017150878906,0.0,0.0,0.0001084312680177,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,0.0001084313043975,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005143503076396,290.8392944335937,294.1499938964844,267.32501220703125,266.48016357421875,269.56024169921875,267.3712463378906,289.92138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.970129013061523,-0.0,-8.20694765479857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7069091796875,0.0,0.0,0.0001027973703457,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,0.0001082505987142,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879211425781,0.0,0.0,7.995352643774822e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4158935546875,0.0,0.0,0.000108250635094,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965759277344,0.0,0.0,0.000513493316248,290.8360290527344,294.1499938964844,267.3066711425781,266.45465087890625,269.5383605957031,267.3534851074219,289.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814671218395,0.0,0.0,0.0,-0.013245009817183,60.0,-16.951351165771484,-0.0,-8.1796194706385e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001078862769645,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0005117651307955,290.8294677734375,294.1499938964844,267.2699890136719,266.4046325683594,269.49481201171875,267.3179626464844,289.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91302490234375,-0.0,-8.124651174057362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.69049072265625,0.0,0.0,0.0001024514058372,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5793151855469,0.0,0.0,0.0001078862769645,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5731201171875,0.0,0.0,7.968443969730288e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4034118652344,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8911437988281,0.0,0.0,0.0005117651307955,290.8294677734375,294.1499938964844,267.2699890136719,266.4046325683594,269.49481201171875,267.3179626464844,289.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.91302490234375,-0.0,-8.124651174057362e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0005100317066535,290.8228759765625,294.1499938964844,267.2333374023437,266.3560791015625,269.4515686035156,267.28253173828125,289.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.874086380004883,-0.0,-8.069701351587355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6741943359375,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,0.0001075208419933,291.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.55841064453125,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3910217285156,0.0,0.0,0.0001075208783731,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0005100317066535,290.8228759765625,294.1499938964844,267.2333374023437,266.3560791015625,269.4515686035156,267.28253173828125,289.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145689230029348e-08,0.0010879099136218,-0.0413246005773544,0.0,0.0,0.0,-0.0128169190138578,60.0,-16.874086380004883,-0.0,-8.069701351587355e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0005083081778138,290.8162536621094,294.1499938964844,267.1966552734375,266.3091125488281,269.4085693359375,267.2471923828125,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.835073471069336,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6580810546875,0.0,0.0,0.0001017593458527,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498962402344,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5438537597656,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3786926269531,0.0,0.0,0.0001071575388778,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,0.0005083081778138,290.8162536621094,294.1499938964844,267.1966552734375,266.3091125488281,269.4085693359375,267.2471923828125,289.87908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.835073471069336,-0.0,-8.015251040660587e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,7.888147229095921e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0001067991543095,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0005066082230769,290.8096008300781,294.1499938964844,267.1600036621094,266.2638854980469,269.3658142089844,267.2119140625,289.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.796472549438477,-0.0,-7.961724435290307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6420593261719,0.0,0.0,0.0001014190202113,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53533935546875,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5293884277344,0.0,0.0,7.888147229095921e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.366455078125,0.0,0.0,0.0001067991543095,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,0.0005066082230769,290.8096008300781,294.1499938964844,267.1600036621094,266.2638854980469,269.3658142089844,267.2119140625,289.86700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166837599405e-08,0.0010806077625602,-0.0390920080244541,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.796472549438477,-0.0,-7.961724435290307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6341247558594,0.0,0.0,0.0001012513894238,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5281066894531,0.0,0.0,0.000106622603198,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5221862792969,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603515625,0.0,0.0,0.0001066226395778,292.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87188720703125,0.0,0.0,0.0005057709058746,290.8062744140625,294.1499938964844,267.14166259765625,266.24200439453125,269.34454345703125,267.1942749023437,289.8609313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458655655384,0.0,0.0,0.0,-0.012289997190237,60.0,-16.777462005615234,-0.0,-7.93542653809709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.626220703125,0.0,0.0,0.0001010858322842,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209045410156,0.0,0.0,0.0001064482639776,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5150451660156,0.0,0.0,7.862233178457245e-05,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3542785644531,0.0,0.0,0.0001064482930814,292.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8690795898437,0.0,0.0,0.0005049438914284,290.80291748046875,294.1499938964844,267.1233215332031,266.2205810546875,269.3233642578125,267.1766662597656,289.8548889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492038240484e-08,0.0010770577937364,-0.0380064360797405,0.0,0.0,0.0,-0.0121877267956733,60.0,-16.758716583251953,-0.0,-7.909495280955525e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,7.837041630409658e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0005033260677009,290.7961730957031,294.1499938964844,267.086669921875,266.1793518066406,269.2811279296875,267.1414794921875,289.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.72220230102539,-0.0,-7.858888295686486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104736328125,0.0,0.0,0.000100761950307,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.506591796875,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50079345703125,0.0,0.0,7.837041630409658e-05,290.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3421936035156,0.0,0.0,0.0001061072325683,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.86346435546875,0.0,0.0,0.0005033260677009,290.7961730957031,294.1499938964844,267.086669921875,266.1793518066406,269.2811279296875,267.1414794921875,289.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472909093399268e-08,0.0010736070107668,-0.0369510538876056,0.0,0.0,0.0,-0.011987654492259,60.0,-16.72220230102539,-0.0,-7.858888295686486e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0001004465302685,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001057750487234,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,7.812509284121916e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0001057750778272,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0005017505027353,290.7894287109375,294.1499938964844,267.04998779296875,266.14031982421875,269.2391357421875,267.1063537597656,289.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702605359256,1.4079876820005666e-08,0.0010702464496716,-0.0359231457114219,0.0,0.0,0.0,-0.0117928124964237,60.0,-16.687084197998047,-0.0,-7.809760660393297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59490966796875,0.0,0.0,0.0001004465302685,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924011230469,0.0,0.0,0.0001057750487234,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4866638183594,0.0,0.0,7.812509284121916e-05,290.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301696777344,0.0,0.0,0.0001057750778272,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578491210937,0.0,0.0,0.0005017505027353,290.7894287109375,294.1499938964844,267.04998779296875,266.14031982421875,269.2391357421875,267.1063537597656,289.8306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702605359256,1.4079876820005666e-08,0.0010702464496716,-0.0359231457114219,0.0,0.0,0.0,-0.0117928124964237,60.0,-16.687084197998047,-0.0,-7.809760660393297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001000848351395,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.0001053941668942,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,7.784377521602437e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.000105394195998,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0004999437369406,290.7826232910156,294.1499938964844,267.0133361816406,266.1026306152344,269.1973876953125,267.0713195800781,289.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664067231118,1.3629188444497233e-08,0.0010663931025192,-0.034744307398796,0.0,0.0,0.0,-0.011569389142096,60.0,-16.649890899658203,-0.0,-7.75361570504174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5794372558594,0.0,0.0,0.0001000848351395,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.478271484375,0.0,0.0,0.0001053941668942,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.47265625,0.0,0.0,7.784377521602437e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3182373046875,0.0,0.0,0.000105394195998,292.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8521423339844,0.0,0.0,0.0004999437369406,290.7826232910156,294.1499938964844,267.0133361816406,266.1026306152344,269.1973876953125,267.0713195800781,289.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664067231118,1.3629188444497233e-08,0.0010663931025192,-0.034744307398796,0.0,0.0,0.0,-0.011569389142096,60.0,-16.649890899658203,-0.0,-7.75361570504174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,0.0001049216589308,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,7.749478390906006e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001049216880346,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004977023927494,290.7758178710937,294.1499938964844,266.9766540527344,266.0652160644531,269.1559143066406,267.03662109375,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061625778675,1.3070081017474422e-08,0.0010616126237437,-0.0332816839218139,0.0,0.0,0.0,-0.0112922182306647,60.0,-16.600141525268555,-0.0,-7.684244707206744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5641174316406,0.0,0.0,9.96361268335022e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4642944335937,0.0,0.0,0.0001049216589308,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.458740234375,0.0,0.0,7.749478390906006e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3063659667969,0.0,0.0,0.0001049216880346,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004977023927494,290.7758178710937,294.1499938964844,266.9766540527344,266.0652160644531,269.1559143066406,267.03662109375,289.8064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061625778675,1.3070081017474422e-08,0.0010616126237437,-0.0332816839218139,0.0,0.0,0.0,-0.0112922182306647,60.0,-16.600141525268555,-0.0,-7.684244707206744e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5565185546875,0.0,0.0,9.939668234437704e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4573669433594,0.0,0.0,0.0001046695106197,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4518127441406,0.0,0.0,7.730854849796742e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.30047607421875,0.0,0.0,0.0001046695397235,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,0.000496506341733,290.7723999023437,294.1499938964844,266.9583435058594,266.046630859375,269.1352844238281,267.0194091796875,289.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590744204819,1.2771730339977694e-08,0.0010590616147965,-0.0325011163949966,0.0,0.0,0.0,-0.0111443139612674,60.0,-16.571136474609375,-0.0,-7.647354749451551e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,9.915580449160188e-05,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.450439453125,0.0,0.0,0.0001044158489094,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4449462890625,0.0,0.0,7.71211925894022e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,0.0001044158780132,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8407287597656,0.0,0.0,0.0004953030729666,290.7689514160156,294.1499938964844,266.94000244140625,266.02813720703125,269.1147155761719,267.0023193359375,289.7944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565076954662,1.247158731843001e-08,0.0010564952390268,-0.0317157991230487,0.0,0.0,0.0,-0.0109955202788114,60.0,-16.540830612182617,-0.0,-7.610332630747507e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,9.86899176496081e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001039252529153,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,7.675884262425825e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001039252820191,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004929759306833,290.7621154785156,294.1499938964844,266.9033203125,265.9913024902344,269.07379150390625,266.96832275390625,289.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515435133129,1.1891090778703985e-08,0.0010515315225347,-0.0301967822015285,0.0,0.0,0.0,-0.0107077434659004,60.0,-16.47992706298828,-0.0,-7.538984192478895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5339050292969,0.0,0.0,9.86899176496081e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43670654296875,0.0,0.0,0.0001039252529153,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4312744140625,0.0,0.0,7.675884262425825e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0001039252820191,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,0.0004929759306833,290.7621154785156,294.1499938964844,266.9033203125,265.9913024902344,269.07379150390625,266.96832275390625,289.7823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515435133129,1.1891090778703985e-08,0.0010515315225347,-0.0301967822015285,0.0,0.0,0.0,-0.0107077434659004,60.0,-16.47992706298828,-0.0,-7.538984192478895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,9.82682831818238e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,0.0001034812521538,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,7.643090066267177e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.0001034812812577,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004908697446808,290.7552185058594,294.1499938964844,266.8666687011719,265.9547119140625,269.0331420898437,266.9345703125,289.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.136572880255926e-08,0.0010470391716808,-0.0288218576461076,0.0,0.0,0.0,-0.0104472991079092,60.0,-16.423500061035156,-0.0,-7.47470068063194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51904296875,0.0,0.0,9.82682831818238e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.423095703125,0.0,0.0,0.0001034812521538,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.417724609375,0.0,0.0,7.643090066267177e-05,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2712707519531,0.0,0.0,0.0001034812812577,292.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82916259765625,0.0,0.0,0.0004908697446808,290.7552185058594,294.1499938964844,266.8666687011719,265.9547119140625,269.0331420898437,266.9345703125,289.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.136572880255926e-08,0.0010470391716808,-0.0288218576461076,0.0,0.0,0.0,-0.0104472991079092,60.0,-16.423500061035156,-0.0,-7.47470068063194e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.789573232410476e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001030889397952,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,7.614114292664453e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001030889616231,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0004890087875537,290.7483215332031,294.1499938964844,266.8299865722656,265.9183349609375,268.99273681640625,266.90087890625,289.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901526792395089e-08,0.0010430698748677,-0.02760686352849,0.0,0.0,0.0,-0.0102171739563345,60.0,-16.37457275390625,-0.0,-7.418130110181664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5042724609375,0.0,0.0,9.789573232410476e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4095764160156,0.0,0.0,0.0001030889397952,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.404296875,0.0,0.0,7.614114292664453e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2597351074219,0.0,0.0,0.0001030889616231,291.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.0004890087875537,290.7483215332031,294.1499938964844,266.8299865722656,265.9183349609375,268.99273681640625,266.90087890625,289.7582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901526792395089e-08,0.0010430698748677,-0.02760686352849,0.0,0.0,0.0,-0.0102171739563345,60.0,-16.37457275390625,-0.0,-7.418130110181664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,0.0001027399630402,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.000102739992144,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0004873534489888,290.74139404296875,294.1499938964844,266.7933349609375,265.8821716308594,268.9525451660156,266.86724853515625,289.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488609092362822e-08,0.0010395389981567,-0.0265259966254234,0.0,0.0,0.0,-0.0100124729797244,60.0,-16.332862854003906,-0.0,-7.367989951490017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4896545410156,0.0,0.0,9.756434155860916e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3961486816406,0.0,0.0,0.0001027399630402,291.17901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,7.588339212816209e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2482604980469,0.0,0.0,0.000102739992144,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8175354003906,0.0,0.0,0.0004873534489888,290.74139404296875,294.1499938964844,266.7933349609375,265.8821716308594,268.9525451660156,266.86724853515625,289.74615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395494755357,1.0488609092362822e-08,0.0010395389981567,-0.0265259966254234,0.0,0.0,0.0,-0.0100124729797244,60.0,-16.332862854003906,-0.0,-7.367989951490017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4823608398437,0.0,0.0,9.741752000991256e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3894958496094,0.0,0.0,0.0001025853562168,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,7.576919597340748e-05,290.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2425231933594,0.0,0.0,0.0001025853853207,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8146057128906,0.0,0.0,0.0004866200324613,290.7379150390625,294.1499938964844,266.7749938964844,265.8641662597656,268.9325256347656,266.85040283203125,289.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379849700257,1.0305670095078769e-08,0.001037974609062,-0.0260470993816852,0.0,0.0,0.0,-0.0099217817187309,60.0,-16.314918518066406,-0.0,-7.345830255189868e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,9.728234726935624e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3828430175781,0.0,0.0,0.0001024430093821,291.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.377685546875,0.0,0.0,7.566405838588253e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2368469238281,0.0,0.0,0.0001024430384859,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,0.0004859448235947,290.7344055175781,294.1499938964844,266.75665283203125,265.84619140625,268.9125366210937,266.8335266113281,289.734130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365444468334,1.0137238604102096e-08,0.0010365343187004,-0.0256061684340238,0.0,0.0,0.0,-0.0098382830619812,60.0,-16.29874610900879,-0.0,-7.32545686332742e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0004848247044719,290.7274169921875,294.1499938964844,266.7200012207031,265.81036376953125,268.8727111816406,266.7996520996094,289.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857833660475991e-09,0.0010341450106352,-0.024874685332179,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.273193359375,-0.0,-7.291723136404471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.460693359375,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3695983886719,0.0,0.0,0.0001022068754537,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3645324707031,0.0,0.0,7.548965368187055e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254638671875,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8057556152344,0.0,0.0,0.0004848247044719,290.7274169921875,294.1499938964844,266.7200012207031,265.81036376953125,268.8727111816406,266.7996520996094,289.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341549059376,9.857833660475991e-09,0.0010341450106352,-0.024874685332179,0.0,0.0,0.0,-0.0096997693181037,60.0,-16.273193359375,-0.0,-7.291723136404471e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.689957369118928e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0001020399286062,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.536634802818298e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.00010203995771,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.000484032818349,290.72039794921875,294.1499938964844,266.6833190917969,265.774658203125,268.8330078125,266.7655029296875,289.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324653703719,9.660290345436806e-09,0.0010324557079002,-0.0243574939668178,0.0,0.0,0.0,-0.0096018379554152,60.0,-16.258230209350586,-0.0,-7.267919954756509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,9.689957369118928e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3564453125,0.0,0.0,0.0001020399286062,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3514099121094,0.0,0.0,7.536634802818298e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2141418457031,0.0,0.0,0.00010203995771,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998046875,0.0,0.0,0.000484032818349,290.72039794921875,294.1499938964844,266.6833190917969,265.774658203125,268.8330078125,266.7655029296875,289.7101135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324653703719,9.660290345436806e-09,0.0010324557079002,-0.0243574939668178,0.0,0.0,0.0,-0.0096018379554152,60.0,-16.258230209350586,-0.0,-7.267919954756509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,9.68104213825427e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,0.0001019460469251,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,7.529700815211982e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001019460760289,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0004835874715354,290.7133178710937,294.1499938964844,266.64666748046875,265.7390441894531,268.7933959960937,266.73095703125,289.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315150720998,9.549193435987036e-09,0.0010315055260434,-0.0240666177123785,0.0,0.0,0.0,-0.0095467614009976,60.0,-16.254262924194336,-0.0,-7.25454967209771e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320983886719,0.0,0.0,9.68104213825427e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34332275390625,0.0,0.0,0.0001019460469251,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,7.529700815211982e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2028503417969,0.0,0.0,0.0001019460760289,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7938232421875,0.0,0.0,0.0004835874715354,290.7133178710937,294.1499938964844,266.64666748046875,265.7390441894531,268.7933959960937,266.73095703125,289.6981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315150720998,9.549193435987036e-09,0.0010315055260434,-0.0240666177123785,0.0,0.0,0.0,-0.0095467614009976,60.0,-16.254262924194336,-0.0,-7.25454967209771e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,9.679150389274582e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,0.0001019261253532,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,7.528229616582394e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.000101926154457,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004834930005017,290.7062072753906,294.1499938964844,266.6099853515625,265.7035522460937,268.7538452148437,266.6958923339844,289.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313130915164,9.5256078580519e-09,0.0010313035454601,-0.0240048673003911,0.0,0.0,0.0,-0.0095350677147507,60.0,-16.26192855834961,-0.0,-7.251713185496558e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
