time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4179077148437,0.0,0.0,9.679150389274582e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33026123046875,0.0,0.0,0.0001019261253532,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.32537841796875,0.0,0.0,7.528229616582394e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.000101926154457,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7878112792969,0.0,0.0,0.0004834930005017,290.7062072753906,294.1499938964844,266.6099853515625,265.7035522460937,268.7538452148437,266.6958923339844,289.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313130915164,9.5256078580519e-09,0.0010313035454601,-0.0240048673003911,0.0,0.0,0.0,-0.0095350677147507,60.0,-16.26192855834961,-0.0,-7.251713185496558e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,9.680766379460692e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3237609863281,0.0,0.0,0.000101943143818,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.31890869140625,0.0,0.0,7.529486174462363e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1859741210937,0.0,0.0,0.0001019431656459,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,0.0004835737054236,290.70263671875,294.1499938964844,266.5916748046875,265.6858215332031,268.7341003417969,266.6781616210937,289.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545728651971784e-09,0.0010314754908904,-0.0240575466305017,0.0,0.0,0.0,-0.0095450412482023,60.0,-16.269906997680664,-0.0,-7.254133294054554e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4037475585937,0.0,0.0,9.684403630672024e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172607421875,0.0,0.0,0.0001019814444589,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,7.532315066782758e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001019814735627,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0004837554297409,290.69903564453125,294.1499938964844,266.5733337402344,265.6681213378906,268.71435546875,266.66021728515625,289.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318723507225,9.591041738588046e-09,0.0010318628046661,-0.024176187813282,0.0,0.0,0.0,-0.009567504748702,60.0,-16.281179428100586,-0.0,-7.259584577923307e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.697114728624e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,0.0001021153002511,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,7.54220163798891e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.000102115329355,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.00048439038801,290.6918334960937,294.1499938964844,266.5366516113281,265.6327209472656,268.67486572265625,266.623779296875,289.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.74939950992848e-09,0.001033216714859,-0.0245907939970493,0.0,0.0,0.0,-0.0096460087224841,60.0,-16.31333351135254,-0.0,-7.278651992237428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3896484375,0.0,0.0,9.697114728624e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30426025390625,0.0,0.0,0.0001021153002511,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29949951171875,0.0,0.0,7.54220163798891e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,0.000102115329355,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7756042480469,0.0,0.0,0.00048439038801,290.6918334960937,294.1499938964844,266.5366516113281,265.6327209472656,268.67486572265625,266.623779296875,289.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033226493746,9.74939950992848e-09,0.001033216714859,-0.0245907939970493,0.0,0.0,0.0,-0.0096460087224841,60.0,-16.31333351135254,-0.0,-7.278651992237428e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.71661793300882e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001023206787067,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001023207005346,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0004853645805269,290.6845397949219,294.1499938964844,266.5,265.59735107421875,268.6353759765625,266.5865783691406,289.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992374039313743e-09,0.001035294146277,-0.025226917117834,0.0,0.0,0.0,-0.0097664603963494,60.0,-16.357210159301758,-0.0,-7.307956906288382e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3755798339844,0.0,0.0,9.71661793300882e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0001023206787067,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2865905761719,0.0,0.0,7.55737055442296e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001023207005346,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694091796875,0.0,0.0,0.0004853645805269,290.6845397949219,294.1499938964844,266.5,265.59735107421875,268.6353759765625,266.5865783691406,289.650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353041579946,9.992374039313743e-09,0.001035294146277,-0.025226917117834,0.0,0.0,0.0,-0.0097664603963494,60.0,-16.357210159301758,-0.0,-7.307956906288382e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671569824219,0.0,0.0,9.731342288432644e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28350830078125,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2788391113281,0.0,0.0,7.568822911707684e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.151123046875,0.0,0.0,0.0001024757584673,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7656555175781,0.0,0.0,0.000486100121634,290.6801452636719,294.1499938964844,266.4779968261719,265.5761413574219,268.6116638183594,266.5639343261719,289.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175824627367548e-08,0.0010368626099079,-0.0257071834057569,0.0,0.0,0.0,-0.0098574040457606,60.0,-16.388792037963867,-0.0,-7.330121576387685e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3615417480469,0.0,0.0,9.742726251715794e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2783203125,0.0,0.0,0.0001025956153171,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.273681640625,0.0,0.0,7.577677024528384e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001025956371449,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7631530761719,0.0,0.0,0.0004866687813773,290.6772155761719,294.1499938964844,266.4633483886719,265.5619812011719,268.5958251953125,266.54864501953125,289.63848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038085669279,1.031765606285262e-08,0.0010380753083154,-0.0260784793645143,0.0,0.0,0.0,-0.0099277151748538,60.0,-16.412498474121094,-0.0,-7.347281183456289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.000102934835013,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001029348568408,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0004882779030594,290.6697998046875,294.1499938964844,266.4266662597656,265.526611328125,268.55621337890625,266.510009765625,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.47838020324707,-0.0,-7.395945544885765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475036621094,0.0,0.0,9.77493982645683e-05,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2653503417969,0.0,0.0,0.000102934835013,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,7.602731784572825e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0001029348568408,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7568359375,0.0,0.0,0.0004882779030594,290.6697998046875,294.1499938964844,266.4266662597656,265.526611328125,268.55621337890625,266.510009765625,289.6265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718999021719355e-08,0.0010415068827569,-0.0271290857344865,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.47838020324707,-0.0,-7.395945544885765e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404846191406,0.0,0.0,9.793661592993884e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0001031319843605,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2543029785156,0.0,0.0,7.617293886141852e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0001031320061883,291.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7536315917969,0.0,0.0,0.0004892130964435,290.6660461425781,294.1499938964844,266.4083251953125,265.5089111328125,268.536376953125,266.490478515625,289.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396477758884,0.0,0.0,0.0,-0.010242311283946,60.0,-16.515413284301758,-0.0,-7.424302594927212e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3334655761719,0.0,0.0,9.815673547564074e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523803710937,0.0,0.0,0.0001033637818181,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24786376953125,0.0,0.0,7.634414214408025e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,0.000103363803646,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7504577636719,0.0,0.0,0.0004903126391582,290.66229248046875,294.1499938964844,266.3900146484375,265.4912109375,268.5165100097656,266.4707336425781,289.6147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505947092846e-08,0.0010458460310474,-0.028457473963499,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.55638313293457,-0.0,-7.457712314362652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.000103960672277,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004931439179927,290.6547241210937,294.1499938964844,266.35333251953125,265.4557189941406,268.4766540527344,266.4306945800781,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932693055882735e-08,0.0010518837952986,-0.0303056538105011,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.654935836791992,-0.0,-7.544086599864387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,9.872353257378565e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393798828125,0.0,0.0,0.0001039606431731,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127319335937,0.0,0.0,0.000103960672277,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7439880371094,0.0,0.0,0.0004931439179927,290.6547241210937,294.1499938964844,266.35333251953125,265.4557189941406,268.4766540527344,266.4306945800781,289.6028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932693055882735e-08,0.0010518837952986,-0.0303056538105011,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.654935836791992,-0.0,-7.544086599864387e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,7.736410771030933e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001047447585733,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004968632711097,290.6470642089844,294.1499938964844,266.3166809082031,265.420166015625,268.4366149902344,266.38970947265625,289.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.782793045043945,-0.0,-7.658310607894236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3052978515625,0.0,0.0,9.94681176962331e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,0.0001047447294695,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.221923828125,0.0,0.0,7.736410771030933e-05,290.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1013488769531,0.0,0.0,0.0001047447585733,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7374267578125,0.0,0.0,0.0004968632711097,290.6470642089844,294.1499938964844,266.3166809082031,265.420166015625,268.4366149902344,266.38970947265625,289.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860405185222136e-08,0.0010598157532513,-0.0327331274747848,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.782793045043945,-0.0,-7.658310607894236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001003603829303,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.805808854755014e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001056843539117,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0005013203481212,290.6392822265625,294.1499938964844,266.2799987792969,265.384521484375,268.39630126953125,266.34796142578125,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972130119555004e-08,0.0010693211806938,-0.0356413349509239,0.0,0.0,0.0,-0.0117393778637051,60.0,-16.938032150268555,-0.0,-7.796320034003656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911376953125,0.0,0.0,0.0001003603829303,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2088317871094,0.0,0.0,7.805808854755014e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,0.0001056843539117,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0005013203481212,290.6392822265625,294.1499938964844,266.2799987792969,265.384521484375,268.39630126953125,266.34796142578125,289.5790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972130119555004e-08,0.0010693211806938,-0.0356413349509239,0.0,0.0,0.0,-0.0117393778637051,60.0,-16.938032150268555,-0.0,-7.796320034003656e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001013432483887,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.882253703428432e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001067193516064,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0005062299314886,290.6313781738281,294.1499938964844,266.24334716796875,265.3487243652344,268.35565185546875,266.30584716796875,289.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,-0.0123464707285165,60.0,-17.1140079498291,-0.0,-7.949769553761143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2768859863281,0.0,0.0,0.0001013432483887,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999816894531,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956787109375,0.0,0.0,7.882253703428432e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07830810546875,0.0,0.0,0.0001067193516064,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239990234375,0.0,0.0,0.0005062299314886,290.6313781738281,294.1499938964844,266.24334716796875,265.3487243652344,268.35565185546875,266.30584716796875,289.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196750524637537e-08,0.0010797920404002,-0.0388438403606414,0.0,0.0,0.0,-0.0123464707285165,60.0,-17.1140079498291,-0.0,-7.949769553761143e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26971435546875,0.0,0.0,0.0001018479815684,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1933288574219,0.0,0.0,0.0001072508384822,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,7.921511132735759e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,0.0001072508675861,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7205505371094,0.0,0.0,0.0005087511963211,290.6273803710937,294.1499938964844,266.2250061035156,265.330810546875,268.3352355957031,266.2847900390625,289.5612487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.5825646570988283e-08,0.0010851693805307,-0.0404880158603191,0.0,0.0,0.0,-0.0126582402735948,60.0,-17.206886291503906,-0.0,-8.029152809285733e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26251220703125,0.0,0.0,0.0001023506338242,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866760253906,0.0,0.0,0.0001077801571227,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18243408203125,0.0,0.0,7.960605580592528e-05,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.066650390625,0.0,0.0,0.0001077801789506,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71710205078125,0.0,0.0,0.0005112620419822,290.62335205078125,294.1499938964844,266.2066650390625,265.3128356933594,268.314697265625,266.2637939453125,289.5552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905407834798,1.645194558363983e-08,0.0010905243689194,-0.042125079780817,0.0,0.0,0.0,-0.0129687217995524,60.0,-17.300838470458984,-0.0,-8.108599303113807e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0001033210719469,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001088020726456,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,8.036084182094783e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001088020944735,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0005161095759831,290.6151733398437,294.1499938964844,266.1700134277344,265.2767639160156,268.2734375,266.22222900390625,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008807923644,1.7661115236933256e-08,0.0011008632136508,-0.0452847443521022,0.0,0.0,0.0,-0.0135681554675102,60.0,-17.48740577697754,-0.0,-8.263089767979181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24810791015625,0.0,0.0,0.0001033210719469,291.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732788085937,0.0,0.0,0.0001088020726456,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1690979003906,0.0,0.0,8.036084182094783e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001088020944735,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7100830078125,0.0,0.0,0.0005161095759831,290.6151733398437,294.1499938964844,266.1700134277344,265.2767639160156,268.2734375,266.22222900390625,289.5433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008807923644,1.7661115236933256e-08,0.0011008632136508,-0.0452847443521022,0.0,0.0,0.0,-0.0135681554675102,60.0,-17.48740577697754,-0.0,-8.263089767979181e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001042012227117,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001097289132303,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,8.104540756903589e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001097289350582,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0005205061170272,290.6069030761719,294.1499938964844,266.1333312988281,265.2405090332031,268.2319030761719,266.1814270019531,289.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102589778602,1.8757800646085343e-08,0.0011102402349933,-0.0481493212282657,0.0,0.0,0.0,-0.0141118261963129,60.0,-17.66400909423828,-0.0,-8.40446645611337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0001042012227117,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001097289132303,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556701660156,0.0,0.0,8.104540756903589e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04302978515625,0.0,0.0,0.0001097289350582,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7029724121094,0.0,0.0,0.0005205061170272,290.6069030761719,294.1499938964844,266.1333312988281,265.2405090332031,268.2319030761719,266.1814270019531,289.53143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102589778602,1.8757800646085343e-08,0.0011102402349933,-0.0481493212282657,0.0,0.0,0.0,-0.0141118261963129,60.0,-17.66400909423828,-0.0,-8.40446645611337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001049499114742,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001105173214455,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,8.162771700881422e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001105173432733,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0005242459592409,290.5985107421875,294.1499938964844,266.0966796875,265.2040710449219,268.1901550292969,266.1414489746094,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118236570619,1.969068463836265e-08,0.0011182167800143,-0.0505851358175277,0.0,0.0,0.0,-0.0145742958411574,60.0,-17.822437286376953,-0.0,-8.525670125436592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2190246582031,0.0,0.0,0.0001049499114742,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0001105173214455,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,8.162771700881422e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0310974121094,0.0,0.0,0.0001105173432733,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957397460937,0.0,0.0,0.0005242459592409,290.5985107421875,294.1499938964844,266.0966796875,265.2040710449219,268.1901550292969,266.1414489746094,289.5194702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118236570619,1.969068463836265e-08,0.0011182167800143,-0.0505851358175277,0.0,0.0,0.0,-0.0145742958411574,60.0,-17.822437286376953,-0.0,-8.525670125436592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.000105536171759,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001111346791731,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,8.208369399653748e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001111347010009,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0005271744448691,290.59002685546875,294.1499938964844,266.0599975585937,265.1673889160156,268.1482238769531,266.102294921875,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244834167882,2.0421181190499738e-08,0.0011244630441069,-0.0524918884038925,0.0,0.0,0.0,-0.014936433173716,60.0,-17.95600700378418,-0.0,-8.621184122148406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,0.000105536171759,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0001111346791731,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,8.208369399653748e-05,291.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01910400390625,0.0,0.0,0.0001111347010009,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0005271744448691,290.59002685546875,294.1499938964844,266.0599975585937,265.1673889160156,268.1482238769531,266.102294921875,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244834167882,2.0421181190499738e-08,0.0011244630441069,-0.0524918884038925,0.0,0.0,0.0,-0.014936433173716,60.0,-17.95600700378418,-0.0,-8.621184122148406e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,0.0001057595727615,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001113699327106,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,8.225745114032179e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,0.0001113699545385,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6847229003906,0.0,0.0,0.0005282904021441,290.5857238769531,294.1499938964844,266.0416564941406,265.14898681640625,268.1272277832031,266.0830078125,289.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268639937043,2.06995469653748e-08,0.001126843271777,-0.0532183311879634,0.0,0.0,0.0,-0.0150744300335645,60.0,-18.01165008544922,-0.0,-8.657720229621192e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001059391506714,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190185546875,0.0,0.0,0.000111559034849,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,8.239712769864127e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0070495605469,0.0,0.0,0.0001115590639528,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6810302734375,0.0,0.0,0.0005291874404065,290.5814208984375,294.1499938964844,266.0233459472656,265.1304931640625,268.1062316894531,266.0638732910156,289.4954528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287776287645,2.0923307531006685e-08,0.0011287566740065,-0.0538022182881832,0.0,0.0,0.0,-0.0151853580027818,60.0,-18.060436248779297,-0.0,-8.687145935937225e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001061449147528,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001117757128668,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,8.255716238636523e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001117757346946,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0005302152712829,290.57275390625,294.1499938964844,265.9866638183594,265.0933532714844,268.064208984375,266.02606201171875,289.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309704277664,2.1179680231853133e-08,0.0011309492401778,-0.0544711351394653,0.0,0.0,0.0,-0.0153124555945396,60.0,-18.13328742980957,-0.0,-8.720920874338844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001061449147528,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054077148437,0.0,0.0,0.0001117757128668,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015014648437,0.0,0.0,8.255716238636523e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949951171875,0.0,0.0,0.0001117757346946,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67352294921875,0.0,0.0,0.0005302152712829,290.57275390625,294.1499938964844,265.9866638183594,265.0933532714844,268.064208984375,266.02606201171875,289.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309704277664,2.1179680231853133e-08,0.0011309492401778,-0.0544711351394653,0.0,0.0,0.0,-0.0153124555945396,60.0,-18.13328742980957,-0.0,-8.720920874338844e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001061461225617,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001117769934353,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,8.255810826085508e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001117770152632,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.0005302213248796,290.5640563964844,294.1499938964844,265.95001220703125,265.0559387207031,268.02227783203125,265.98883056640625,289.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309838155284,2.1181172371598226e-08,0.0011309626279398,-0.0544750280678272,0.0,0.0,0.0,-0.0153131978586316,60.0,-18.17192840576172,-0.0,-8.72111769467665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,0.0001061461225617,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.0001117769934353,290.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0879821777344,0.0,0.0,8.255810826085508e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001117770152632,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6659851074219,0.0,0.0,0.0005302213248796,290.5640563964844,294.1499938964844,265.95001220703125,265.0559387207031,268.02227783203125,265.98883056640625,289.4712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309838155284,2.1181172371598226e-08,0.0011309626279398,-0.0544750280678272,0.0,0.0,0.0,-0.0153131978586316,60.0,-18.17192840576172,-0.0,-8.72111769467665e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001060057475115,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0001116291678044,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.244892524089664e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001116291896323,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0005295201553963,290.5552978515625,294.1499938964844,265.9154663085937,265.02020263671875,267.9804992675781,265.95263671875,289.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294881114736,2.1006229644626728e-08,0.0011294671567156,-0.0540185831487178,0.0,0.0,0.0,-0.0152264731004834,60.0,-18.179737091064453,-0.0,-8.698062714529443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14605712890625,0.0,0.0,0.0001060057475115,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0001116291678044,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.074462890625,0.0,0.0,8.244892524089664e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,0.0001116291896323,291.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584167480469,0.0,0.0,0.0005295201553963,290.5552978515625,294.1499938964844,265.9154663085937,265.02020263671875,267.9804992675781,265.95263671875,289.4591369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294881114736,2.1006229644626728e-08,0.0011294671567156,-0.0540185831487178,0.0,0.0,0.0,-0.0152264731004834,60.0,-18.179737091064453,-0.0,-8.698062714529443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
