time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,9.820012201089412e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8235778808594,0.0,0.0,0.000103409467556,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207092285156,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74176025390625,0.0,0.0,0.0001034094821079,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5035095214844,0.0,0.0,0.0004905295791104,290.3783569335937,294.1499938964844,265.8421936035156,264.8623352050781,267.2811279296875,265.8202819824219,289.2099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463057551532,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.73518943786621,-0.0,-7.46424220210429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0004899305058643,290.3694152832031,294.1499938964844,265.8550720214844,264.8704833984375,267.2546691894531,265.8314819335937,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.695104598999023,-0.0,-7.446021044188458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625793457031,0.0,0.0,9.808019240153952e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8115539550781,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73077392578125,0.0,0.0,0.0001032831933116,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.49560546875,0.0,0.0,0.0004899305058643,290.3694152832031,294.1499938964844,265.8550720214844,264.8704833984375,267.2546691894531,265.8314819335937,289.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130606658582565e-08,0.0010450278641656,-0.0282064694911241,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.695104598999023,-0.0,-7.446021044188458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8562316894531,0.0,0.0,9.802510612644257e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8055419921875,0.0,0.0,0.0001032251602737,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8027038574219,0.0,0.0,7.624175486853346e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253112792969,0.0,0.0,0.0001032251748256,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4916687011719,0.0,0.0,0.0004896553582511,290.3649597167969,294.1499938964844,265.8616027832031,264.8747253417969,267.2417297363281,265.8373107910156,289.1912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280267987400293,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.676082611083984,-0.0,-7.437657956188559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84991455078125,0.0,0.0,9.79740871116519e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7995300292969,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,7.620207907166332e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7198181152344,0.0,0.0,0.0001031714564305,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,0.0004894005251117,290.3604736328125,294.1499938964844,265.8681640625,264.8790588378906,267.2290344238281,265.84326171875,289.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998394195382843e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.657684326171875,-0.0,-7.42991730362519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001030736311804,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,7.612983608851209e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.0004889365518465,290.3515014648437,294.1499938964844,265.8812866210937,264.88787841796875,267.2040710449219,265.8554077148437,289.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.08826592182254e-08,0.0010429077083244,-0.0275574773550033,0.0,0.0,0.0,-0.0102078169584274,60.0,-16.622343063354492,-0.0,-7.415835767687895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8372802734375,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875366210937,0.0,0.0,0.0001030736311804,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7847595214844,0.0,0.0,7.612983608851209e-05,290.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088623046875,0.0,0.0,0.0001030736457323,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.479736328125,0.0,0.0,0.0004889365518465,290.3515014648437,294.1499938964844,265.8812866210937,264.88787841796875,267.2040710449219,265.8554077148437,289.1726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.08826592182254e-08,0.0010429077083244,-0.0275574773550033,0.0,0.0,0.0,-0.0102078169584274,60.0,-16.622343063354492,-0.0,-7.415835767687895e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.779936954146252e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001029874547384,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,7.606618601130322e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001029874692903,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0004885277594439,290.342529296875,294.1499938964844,265.89422607421875,264.8968200683594,267.1798400878906,265.8677673339844,289.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420464677736,1.0780685677502788e-08,0.001042035757564,-0.0272905565798282,0.0,0.0,0.0,-0.0101572638377547,60.0,-16.589277267456055,-0.0,-7.40343892857709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8246765136719,0.0,0.0,9.779936954146252e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001029874547384,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7728576660156,0.0,0.0,7.606618601130322e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.69793701171875,0.0,0.0,0.0001029874692903,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717712402344,0.0,0.0,0.0004885277594439,290.342529296875,294.1499938964844,265.89422607421875,264.8968200683594,267.1798400878906,265.8677673339844,289.1602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420464677736,1.0780685677502788e-08,0.001042035757564,-0.0272905565798282,0.0,0.0,0.0,-0.0101572638377547,60.0,-16.589277267456055,-0.0,-7.40343892857709e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.77270829025656e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001029113336699,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,7.600996468681842e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,0.0001029113482218,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0004881666973233,290.33349609375,294.1499938964844,265.9068298339844,264.9057312011719,267.1562805175781,265.88018798828125,289.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412762640044,1.069061372760416e-08,0.0010412655537948,-0.0270547810941934,0.0,0.0,0.0,-0.0101126115769147,60.0,-16.558177947998047,-0.0,-7.392497991531854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,9.77270829025656e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7636413574219,0.0,0.0,0.0001029113336699,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7609558105469,0.0,0.0,7.600996468681842e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869812011719,0.0,0.0,0.0001029113482218,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0004881666973233,290.33349609375,294.1499938964844,265.9068298339844,264.9057312011719,267.1562805175781,265.88018798828125,289.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412762640044,1.069061372760416e-08,0.0010412655537948,-0.0270547810941934,0.0,0.0,0.0,-0.0101126115769147,60.0,-16.558177947998047,-0.0,-7.392497991531854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,9.766209404915573e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0001028428960125,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,7.595941133331507e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001028429105645,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0004878420440945,290.324462890625,294.1499938964844,265.9188842773437,264.9144592285156,267.1334533691406,265.8924560546875,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609627842939062e-08,0.0010405729990452,-0.026842787861824,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.528932571411133,-0.0,-7.382667632782616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.799560546875,0.0,0.0,9.766209404915573e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7517395019531,0.0,0.0,0.0001028428960125,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.74908447265625,0.0,0.0,7.595941133331507e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6760559082031,0.0,0.0,0.0001028429105645,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4557189941406,0.0,0.0,0.0004878420440945,290.324462890625,294.1499938964844,265.9188842773437,264.9144592285156,267.1334533691406,265.8924560546875,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609627842939062e-08,0.0010405729990452,-0.026842787861824,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.528932571411133,-0.0,-7.382667632782616e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933044433594,0.0,0.0,9.763204434420912e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74578857421875,0.0,0.0,0.0001028112528729,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431335449219,0.0,0.0,7.593604095745832e-05,290.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0001028112674248,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,0.0004876919556409,290.3199157714844,294.1499938964844,265.9246520996094,264.9187316894531,267.1222839355469,265.8984680175781,289.1293640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402634507045,1.0572184905299764e-08,0.0010402528569102,-0.0267447754740715,0.0,0.0,0.0,-0.010053901001811,60.0,-16.514978408813477,-0.0,-7.378125133072899e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,9.76029332377948e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0001027805919875,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372131347656,0.0,0.0,7.591339817736298e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651611328125,0.0,0.0,0.0001027806065394,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476623535156,0.0,0.0,0.0004875465238001,290.3153686523437,294.1499938964844,265.93023681640625,264.9228515625,267.1112976074219,265.9043884277344,289.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399530874565,1.0535908145925532e-08,0.0010399426100775,-0.0266498140990734,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.501346588134766,-0.0,-7.373724741910338e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001027220569085,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.000487268785946,290.3062744140625,294.1499938964844,265.940673828125,264.9307861328125,267.0897216796875,265.9158630371094,289.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.475080490112305,-0.0,-7.365325416230918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7745666503906,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7253723144531,0.0,0.0,7.587015716126189e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6542358398437,0.0,0.0,0.0001027220569085,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4395446777344,0.0,0.0,0.000487268785946,290.3062744140625,294.1499938964844,265.940673828125,264.9307861328125,267.0897216796875,265.9158630371094,289.11090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624011939984e-08,0.0010393501725047,-0.0264684464782476,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.475080490112305,-0.0,-7.365325416230918e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0004870003322139,290.297119140625,294.1499938964844,265.95001220703125,264.93804931640625,267.0687561035156,265.9266662597656,289.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.450037002563477,-0.0,-7.3572103076458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.71612548828125,0.0,0.0,0.0001026654499582,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6433410644531,0.0,0.0,0.0001026654645102,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4314270019531,0.0,0.0,0.0004870003322139,290.297119140625,294.1499938964844,265.95001220703125,264.93804931640625,267.0687561035156,265.9266662597656,289.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.450037002563477,-0.0,-7.3572103076458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004867324314545,290.2879638671875,294.1499938964844,265.9595642089844,264.9462890625,267.04833984375,265.9369201660156,289.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.425546646118164,-0.0,-7.349117225885493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74969482421875,0.0,0.0,9.743995178723708e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70428466796875,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7017517089844,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001026089885272,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4232482910156,0.0,0.0,0.0004867324314545,290.2879638671875,294.1499938964844,265.9595642089844,264.9462890625,267.04833984375,265.9369201660156,289.08642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.425546646118164,-0.0,-7.349117225885493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004864615621045,290.2787780761719,294.1499938964844,265.9707336425781,264.9571228027344,267.02850341796875,265.947265625,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.400386810302734,-0.0,-7.34093816845416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372741699219,0.0,0.0,9.738572407513856e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6924743652344,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6899719238281,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6215515136719,0.0,0.0,0.0001025518795358,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4150390625,0.0,0.0,0.0004864615621045,290.2787780761719,294.1499938964844,265.9707336425781,264.9571228027344,267.02850341796875,265.947265625,289.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.400386810302734,-0.0,-7.34093816845416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311096191406,0.0,0.0,9.7358446510043e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6865539550781,0.0,0.0,0.0001025231395033,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68408203125,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161193847656,0.0,0.0,0.0001025231540552,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.41094970703125,0.0,0.0,0.0004863252979703,290.274169921875,294.1499938964844,265.97686767578125,264.96343994140625,267.01885986328125,265.95263671875,289.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38741111755371,-0.0,-7.336825547099579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72491455078125,0.0,0.0,9.733108890941368e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806640625,0.0,0.0,0.0001024943339871,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6781921386719,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61065673828125,0.0,0.0,0.000102494348539,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4068298339844,0.0,0.0,0.0004861886554863,290.2695617675781,294.1499938964844,265.9833679199219,264.9703063964844,267.00933837890625,265.95819091796875,289.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.374183654785156,-0.0,-7.332702267603963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0001024365410557,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0004859144391957,290.26031494140625,294.1499938964844,265.9973449707031,264.9857177734375,266.9907531738281,265.969970703125,289.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347017288208008,-0.0,-7.324432971245187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7125549316406,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,0.0001024365265038,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59979248046875,0.0,0.0,0.0001024365410557,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985595703125,0.0,0.0,0.0004859144391957,290.26031494140625,294.1499938964844,265.9973449707031,264.9857177734375,266.9907531738281,265.969970703125,289.04986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347017288208008,-0.0,-7.324432971245187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0004856396117247,290.25103759765625,294.1499938964844,266.0125732421875,265.0031433105469,266.9727783203125,265.9826965332031,289.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318941116333008,-0.0,-7.31614875348896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7002258300781,0.0,0.0,9.72211782936938e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6571350097656,0.0,0.0,0.0001023785880533,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6547241210937,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888977050781,0.0,0.0,0.0001023786026053,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3902587890625,0.0,0.0,0.0004856396117247,290.25103759765625,294.1499938964844,266.0125732421875,265.0031433105469,266.9727783203125,265.9826965332031,289.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.318941116333008,-0.0,-7.31614875348896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0004853647551499,290.2417297363281,294.1499938964844,266.0289306640625,265.0223999023437,266.9554748535156,265.9964904785156,289.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.290061950683594,-0.0,-7.307868798989149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,9.716615022625774e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0001023206423269,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6430053710937,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,0.0001023206568788,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3819580078125,0.0,0.0,0.0004853647551499,290.2417297363281,294.1499938964844,266.0289306640625,265.0223999023437,266.9554748535156,265.9964904785156,289.0256042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.290061950683594,-0.0,-7.307868798989149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001022627984639,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0004850903642363,290.232421875,294.1499938964844,266.0462951660156,265.0433349609375,266.93878173828125,266.0112609863281,289.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26048469543457,-0.0,-7.299606608057729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756591796875,0.0,0.0,9.711121674627066e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336364746094,0.0,0.0,0.0001022627984639,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6313171386719,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671691894531,0.0,0.0,0.0001022628057398,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37359619140625,0.0,0.0,0.0004850903642363,290.232421875,294.1499938964844,266.0462951660156,265.0433349609375,266.93878173828125,266.0112609863281,289.0135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.26048469543457,-0.0,-7.299606608057729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6695251464844,0.0,0.0,9.708380821393804e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6277770996094,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6254577636719,0.0,0.0,7.55096334614791e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5617370605469,0.0,0.0,0.0001022339492919,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3694152832031,0.0,0.0,0.0004849534598179,290.2277526855469,294.1499938964844,266.0552978515625,265.05438232421875,266.9306945800781,266.0190124511719,289.00750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.245466232299805,-0.0,-7.295486170733056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6634216308594,0.0,0.0,9.705646516522393e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6219482421875,0.0,0.0,0.0001022051364998,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5563049316406,0.0,0.0,0.0001022051510517,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3652038574219,0.0,0.0,0.0004848168464377,290.2230529785156,294.1499938964844,266.06451416015625,265.0657653808594,266.9227600097656,266.0270080566406,289.00146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.8549621796451e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.230310440063477,-0.0,-7.291377102092157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,0.0004845447256229,290.21368408203125,294.1499938964844,266.0835266113281,265.0895080566406,266.9073791503906,266.04364013671875,288.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19962501525879,-0.0,-7.283192360318935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.65118408203125,0.0,0.0,9.700198279460892e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,0.000102147765574,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6079406738281,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5454406738281,0.0,0.0,0.0001021477801259,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3568115234375,0.0,0.0,0.0004845447256229,290.21368408203125,294.1499938964844,266.0835266113281,265.0895080566406,266.9073791503906,266.04364013671875,288.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.19962501525879,-0.0,-7.283192360318935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004842741473112,290.20428466796875,294.1499938964844,266.1031799316406,265.1143798828125,266.89263916015625,266.06109619140625,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.168537139892578,-0.0,-7.275060198708162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.63897705078125,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5985412597656,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5962829589844,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5346069335937,0.0,0.0,0.0001020907366182,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3483581542969,0.0,0.0,0.0004842741473112,290.20428466796875,294.1499938964844,266.1031799316406,265.1143798828125,266.89263916015625,266.06109619140625,288.9774475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.168537139892578,-0.0,-7.275060198708162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
