time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39874267578125,0.0,0.0,9.606593812350184e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36749267578125,0.0,0.0,0.0001011620624922,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36572265625,0.0,0.0,7.471795834135264e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011620770441,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1738586425781,0.0,0.0,0.0004798690497409,290.0114440917969,294.1499938964844,266.45001220703125,265.5704650878906,266.7150573730469,266.42010498046875,288.7420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235746158286,8.62070326235198e-09,0.0010235660010948,-0.0216354224830865,0.0,0.0,0.0,-0.0090864691883325,60.0,-15.608485221862791,-0.0,-7.143292890532393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.604664955986664e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001011417552945,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,7.47029553167522e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001011417625704,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,0.0004797727160621,290.0015563964844,294.1499938964844,266.455810546875,265.5771484375,266.7103576660156,266.4299621582031,288.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233690263703,8.596667377958056e-09,0.0010233604116365,-0.0215724781155586,0.0,0.0,0.0,-0.0090745529159903,60.0,-15.59215259552002,-0.0,-7.14042442950813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38690185546875,0.0,0.0,9.604664955986664e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35601806640625,0.0,0.0,0.0001011417552945,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,7.47029553167522e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3071594238281,0.0,0.0,0.0001011417625704,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1648864746094,0.0,0.0,0.0004797727160621,290.0015563964844,294.1499938964844,266.455810546875,265.5771484375,266.7103576660156,266.4299621582031,288.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233690263703,8.596667377958056e-09,0.0010233604116365,-0.0215724781155586,0.0,0.0,0.0,-0.0090745529159903,60.0,-15.59215259552002,-0.0,-7.14042442950813e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,9.6032781584654e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001011271524475,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,7.469217234756798e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0001011271597235,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0004797034198418,289.9916687011719,294.1499938964844,266.4595642089844,265.5813293457031,266.705810546875,266.4383850097656,288.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232211789116,8.579383425910692e-09,0.0010232126805931,-0.0215272177010774,0.0,0.0,0.0,-0.0090659847483038,60.0,-15.577770233154297,-0.0,-7.138361723946218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37506103515625,0.0,0.0,9.6032781584654e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445739746094,0.0,0.0,0.0001011271524475,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3428649902344,0.0,0.0,7.469217234756798e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2963256835937,0.0,0.0,0.0001011271597235,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1558532714844,0.0,0.0,0.0004797034198418,289.9916687011719,294.1499938964844,266.4595642089844,265.5813293457031,266.705810546875,266.4383850097656,288.71905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232211789116,8.579383425910692e-09,0.0010232126805931,-0.0215272177010774,0.0,0.0,0.0,-0.0090659847483038,60.0,-15.577770233154297,-0.0,-7.138361723946218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.369140625,0.0,0.0,9.602938371244818e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001011235654004,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.337158203125,0.0,0.0,7.468952389899641e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2909240722656,0.0,0.0,0.0001011235726764,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1513366699219,0.0,0.0,0.0004796864232048,289.9867248535156,294.1499938964844,266.460693359375,265.58251953125,266.7035827636719,266.4418640136719,288.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231848573312,8.575140597599784e-09,0.0010231763590127,-0.0215161070227623,0.0,0.0,0.0,-0.0090638808906078,60.0,-15.571709632873535,-0.0,-7.137855106975621e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3632507324219,0.0,0.0,9.602904901839791e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0001011232161545,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,7.468926924047992e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2854919433594,0.0,0.0,0.0001011232307064,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468200683594,0.0,0.0,0.0004796847933903,289.9817810058594,294.1499938964844,266.4613342285156,265.5830993652344,266.7013854980469,266.4449157714844,288.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.574726706456204e-09,0.0010231727501377,-0.0215150229632854,0.0,0.0,0.0,-0.0090636759996414,60.0,-15.566347122192385,-0.0,-7.137806079526855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,9.60408870014362e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,0.0001011356871458,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,7.469847332686186e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,0.0001011356944218,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004797439323738,289.9718322753906,294.1499938964844,266.4611511230469,265.5825500488281,266.697021484375,266.4497985839844,288.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233074426651,8.589472244580065e-09,0.0010232988279312,-0.0215536374598741,0.0,0.0,0.0,-0.009070985019207,60.0,-15.558106422424316,-0.0,-7.139565383340597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514099121094,0.0,0.0,9.60408870014362e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3216857910156,0.0,0.0,0.0001011356871458,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3200378417969,0.0,0.0,7.469847332686186e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,0.0001011356944218,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1377258300781,0.0,0.0,0.0004797439323738,289.9718322753906,294.1499938964844,266.4611511230469,265.5825500488281,266.697021484375,266.4497985839844,288.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233074426651,8.589472244580065e-09,0.0010232988279312,-0.0215536374598741,0.0,0.0,0.0,-0.009070985019207,60.0,-15.558106422424316,-0.0,-7.139565383340597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,9.607285028323533e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,0.0001011693457257,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,7.472333527402952e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001011693530017,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004799035959877,289.9618835449219,294.1499938964844,266.45904541015625,265.5797424316406,266.6927490234375,266.4527282714844,288.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236478410661,8.629290171313642e-09,0.0010236392263323,-0.0216579083353281,0.0,0.0,0.0,-0.0090907244011759,60.0,-15.554343223571776,-0.0,-7.144318203700095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.339599609375,0.0,0.0,9.607285028323533e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3102722167969,0.0,0.0,0.0001011693457257,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3086242675781,0.0,0.0,7.472333527402952e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2638244628906,0.0,0.0,0.0001011693530017,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1286315917969,0.0,0.0,0.0004799035959877,289.9618835449219,294.1499938964844,266.45904541015625,265.5797424316406,266.6927490234375,266.4527282714844,288.68463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236478410661,8.629290171313642e-09,0.0010236392263323,-0.0216579083353281,0.0,0.0,0.0,-0.0090907244011759,60.0,-15.554343223571776,-0.0,-7.144318203700095e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,9.613169822841884e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001012313077808,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,7.476910104742274e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001012313150567,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004801975446753,289.951904296875,294.1499938964844,266.4551086425781,265.5747985839844,266.6884765625,266.4539489746094,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242747375741,8.70259952989727e-09,0.001024266006425,-0.0218498781323432,0.0,0.0,0.0,-0.0091270664706826,60.0,-15.555349349975586,-0.0,-7.153071379661925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3277893066406,0.0,0.0,9.613169822841884e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.298828125,0.0,0.0,0.0001012313077808,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972106933594,0.0,0.0,7.476910104742274e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25299072265625,0.0,0.0,0.0001012313150567,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1195068359375,0.0,0.0,0.0004801975446753,289.951904296875,294.1499938964844,266.4551086425781,265.5747985839844,266.6884765625,266.4539489746094,288.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242747375741,8.70259952989727e-09,0.001024266006425,-0.0218498781323432,0.0,0.0,0.0,-0.0091270664706826,60.0,-15.555349349975586,-0.0,-7.153071379661925e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,9.62203339440748e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.000101324651041,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,7.483804074581712e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,0.000101324658317,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.000480640301248,289.9418640136719,294.1499938964844,266.44940185546875,265.5678100585937,266.6841735839844,266.453125,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252189822494,8.813030305532266e-09,0.001025210134685,-0.0221390519291162,0.0,0.0,0.0,-0.0091818114742636,60.0,-15.562588691711426,-0.0,-7.166268289893196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31597900390625,0.0,0.0,9.62203339440748e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.000101324651041,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2857666015625,0.0,0.0,7.483804074581712e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421264648437,0.0,0.0,0.000101324658317,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103210449219,0.0,0.0,0.000480640301248,289.9418640136719,294.1499938964844,266.44940185546875,265.5678100585937,266.6841735839844,266.453125,288.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252189822494,8.813030305532266e-09,0.001025210134685,-0.0221390519291162,0.0,0.0,0.0,-0.0091818114742636,60.0,-15.562588691711426,-0.0,-7.166268289893196e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,9.627595136407764e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816467285156,0.0,0.0,0.0001013832152239,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2800598144531,0.0,0.0,7.488129631383345e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2366638183594,0.0,0.0,0.0001013832224998,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,0.0004809180973097,289.9368591308594,294.1499938964844,266.4458923339844,265.5635681152344,266.6820373535156,266.4520568847656,288.65606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258114198222,8.882317104053072e-09,0.0010258025722578,-0.022320482879877,0.0,0.0,0.0,-0.009216159582138,60.0,-15.56833267211914,-0.0,-7.174553928734896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3041381835937,0.0,0.0,9.634075831854716e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.0001014514637063,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743225097656,0.0,0.0,7.493170414818451e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312316894531,0.0,0.0,0.0001014514709822,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0004812418192159,289.93182373046875,294.1499938964844,266.44195556640625,265.5588684082031,266.6798400878906,266.4504699707031,288.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026501879096,8.963060516009591e-09,0.0010264929151162,-0.0225319117307662,0.0,0.0,0.0,-0.009256187826395,60.0,-15.57576847076416,-0.0,-7.184216599398496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.649555431678893e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001016144669847,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,7.50520994188264e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0001016144742607,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0004820150788873,289.9217529296875,294.1499938964844,266.4328308105469,265.5480651855469,266.6754150390625,266.4460754394531,288.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281511349603,9.155917801706437e-09,0.0010281419381499,-0.0230368990451097,0.0,0.0,0.0,-0.0093517946079373,60.0,-15.595196723937988,-0.0,-7.207320606994473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2923278808594,0.0,0.0,9.649555431678893e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2644348144531,0.0,0.0,0.0001016144669847,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26287841796875,0.0,0.0,7.50520994188264e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,0.0001016144742607,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0918884277344,0.0,0.0,0.0004820150788873,289.9217529296875,294.1499938964844,266.4328308105469,265.5480651855469,266.6754150390625,266.4460754394531,288.63897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281511349603,9.155917801706437e-09,0.0010281419381499,-0.0230368990451097,0.0,0.0,0.0,-0.0093517946079373,60.0,-15.595196723937988,-0.0,-7.207320606994473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,9.668213169788942e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0001018109469441,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514038085937,0.0,0.0,7.519721839344129e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001018109542201,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0004829470999538,289.91162109375,294.1499938964844,266.4220886230469,265.5354919433594,266.6708984375,266.43963623046875,288.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301389265805,9.388379851316133e-09,0.0010301296133548,-0.0236455667763948,0.0,0.0,0.0,-0.0094670346006751,60.0,-15.62161636352539,-0.0,-7.23521864642862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2804870605469,0.0,0.0,9.668213169788942e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2529602050781,0.0,0.0,0.0001018109469441,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514038085937,0.0,0.0,7.519721839344129e-05,290.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001018109542201,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0826110839844,0.0,0.0,0.0004829470999538,289.91162109375,294.1499938964844,266.4220886230469,265.5354919433594,266.6708984375,266.43963623046875,288.6275939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301389265805,9.388379851316133e-09,0.0010301296133548,-0.0236455667763948,0.0,0.0,0.0,-0.0094670346006751,60.0,-15.62161636352539,-0.0,-7.23521864642862e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,9.689867874840274e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001020389754557,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,7.536564226029441e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001020389827317,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0004840287729166,289.9014587402344,294.1499938964844,266.4097900390625,265.521240234375,266.6662292480469,266.4314270019531,288.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324460454285,9.658170263548982e-09,0.0010324363829568,-0.0243519432842731,0.0,0.0,0.0,-0.009600780904293,60.0,-15.653742790222168,-0.0,-7.26766486991437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26861572265625,0.0,0.0,9.689867874840274e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.241455078125,0.0,0.0,0.0001020389754557,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,7.536564226029441e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1984558105469,0.0,0.0,0.0001020389827317,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0732727050781,0.0,0.0,0.0004840287729166,289.9014587402344,294.1499938964844,266.4097900390625,265.521240234375,266.6662292480469,266.4314270019531,288.6162414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324460454285,9.658170263548982e-09,0.0010324363829568,-0.0243519432842731,0.0,0.0,0.0,-0.009600780904293,60.0,-15.653742790222168,-0.0,-7.26766486991437e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,9.714105544844642e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001022942087729,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.555415504612029e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0001022942160489,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0004852394922636,289.8912353515625,294.1499938964844,266.3959655761719,265.50543212890625,266.661376953125,266.4212646484375,288.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350284865126,9.960150926247024e-09,0.0010350184747949,-0.0251425579190254,0.0,0.0,0.0,-0.009750485420227,60.0,-15.69175624847412,-0.0,-7.304067395352831e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567443847656,0.0,0.0,9.714105544844642e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2299194335937,0.0,0.0,0.0001022942087729,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2284240722656,0.0,0.0,7.555415504612029e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1874694824219,0.0,0.0,0.0001022942160489,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.0004852394922636,289.8912353515625,294.1499938964844,266.3959655761719,265.50543212890625,266.661376953125,266.4212646484375,288.6048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350284865126,9.960150926247024e-09,0.0010350184747949,-0.0251425579190254,0.0,0.0,0.0,-0.009750485420227,60.0,-15.69175624847412,-0.0,-7.304067395352831e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25079345703125,0.0,0.0,9.727032011142e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22412109375,0.0,0.0,0.0001024303346639,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.22265625,0.0,0.0,7.565469422843307e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1819763183594,0.0,0.0,0.0001024303419399,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0592041015625,0.0,0.0,0.0004858851898461,289.8861389160156,294.1499938964844,266.38848876953125,265.4969482421875,266.6589050292969,266.4154357910156,288.5992126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364056797698,1.0121204319091248e-08,0.0010363955516368,-0.0255641900002956,0.0,0.0,0.0,-0.0098303258419036,60.0,-15.712711334228516,-0.0,-7.323519213287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24481201171875,0.0,0.0,9.740397945279256e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2183532714844,0.0,0.0,0.000102571080788,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2168884277344,0.0,0.0,7.575865311082453e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17645263671875,0.0,0.0,0.0001025710880639,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0544738769531,0.0,0.0,0.0004865528608206,289.8809814453125,294.1499938964844,266.38067626953125,265.4881286621094,266.6563415527344,266.4091491699219,288.5935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378297884017,1.0287731555536084e-08,0.001037819427438,-0.0260001420974731,0.0,0.0,0.0,-0.0099128801375627,60.0,-15.734736442565918,-0.0,-7.343658836589384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,9.768202289706096e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001028638798743,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,7.597490912303329e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.0001028638871503,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0004879417538177,289.8706970214844,294.1499938964844,266.3639831542969,265.46942138671875,266.6510925292969,266.395263671875,288.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.063415488999908e-08,0.0010407816153019,-0.0269069951027631,0.0,0.0,0.0,-0.0100846169516444,60.0,-15.781535148620604,-0.0,-7.385644096302715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328796386719,0.0,0.0,9.768202289706096e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2067565917969,0.0,0.0,0.0001028638798743,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2052917480469,0.0,0.0,7.597490912303329e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1654052734375,0.0,0.0,0.0001028638871503,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.04498291015625,0.0,0.0,0.0004879417538177,289.8706970214844,294.1499938964844,266.3639831542969,265.46942138671875,266.6510925292969,266.395263671875,288.58221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407923255115,1.063415488999908e-08,0.0010407816153019,-0.0269069951027631,0.0,0.0,0.0,-0.0100846169516444,60.0,-15.781535148620604,-0.0,-7.385644096302715e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,0.0004893743898719,289.8603210449219,294.1499938964844,266.3459167480469,265.44940185546875,266.64556884765625,266.3796691894531,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.83127784729004,-0.0,-7.42907602102605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2209167480469,0.0,0.0,9.796881931833924e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19512939453125,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543273925781,0.0,0.0,0.0001031658975989,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,0.0004893743898719,289.8603210449219,294.1499938964844,266.3459167480469,265.44940185546875,266.64556884765625,266.3796691894531,288.5708923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.83127784729004,-0.0,-7.42907602102605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.8258227808401e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908200353384,289.84991455078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6397705078125,266.3623352050781,288.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860836833715,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.883008003234863,-0.0,-7.473032326288377e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2089538574219,0.0,0.0,9.8258227808401e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001034706510836,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820678710937,0.0,0.0,7.642307173227891e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0001034706583595,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908200353384,289.84991455078125,294.1499938964844,266.3265991210937,265.4281921386719,266.6397705078125,266.3623352050781,288.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860836833715,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.883008003234863,-0.0,-7.473032326288377e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,0.00049225310795,289.8394775390625,294.1499938964844,266.3059997558594,265.4058837890625,266.6337585449219,266.3436584472656,288.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709508029866812e-08,0.0010499766794964,-0.0297215823084115,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.935667991638184,-0.0,-7.516734967794036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1969299316406,0.0,0.0,9.854511881712824e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,0.0001037727633956,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17041015625,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1320495605469,0.0,0.0,0.0001037727706716,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162353515625,0.0,0.0,0.00049225310795,289.8394775390625,294.1499938964844,266.3059997558594,265.4058837890625,266.6337585449219,266.3436584472656,288.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.1709508029866812e-08,0.0010499766794964,-0.0297215823084115,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.935667991638184,-0.0,-7.516734967794036e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19091796875,0.0,0.0,9.868566849036142e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659545898437,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16455078125,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1264343261719,0.0,0.0,0.0001039207709254,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,0.0004929551505483,289.834228515625,294.1499938964844,266.2952575683594,265.3943176269531,266.630615234375,266.3337097167969,288.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884616846202789e-08,0.0010514740133658,-0.0301798395812511,0.0,0.0,0.0,-0.0107045229524374,60.0,-15.962091445922852,-0.0,-7.538190516243048e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,9.882348967948928e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.15869140625,0.0,0.0,7.686271419515833e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.120849609375,0.0,0.0,0.0001040659044519,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,0.0004936436307616,289.8289794921875,294.1499938964844,266.28424072265625,265.3825378417969,266.6273803710937,266.3233947753906,288.5368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056332820975513e-08,0.0010529422434046,-0.0306292008608579,0.0,0.0,0.0,-0.0107896495610475,60.0,-15.988408088684082,-0.0,-7.559260239986544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,0.0001043427037075,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,7.706716860411689e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001043427109834,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0004949566791765,289.81842041015625,294.1499938964844,266.2613220214844,265.3582458496094,266.6207275390625,266.3018493652344,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383848613239934e-08,0.0010557427303865,-0.0314862243831157,0.0,0.0,0.0,-0.0109520126134157,60.0,-16.04025650024414,-0.0,-7.599527407364803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1728210449219,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,0.0001043427037075,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14697265625,0.0,0.0,7.706716860411689e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.109619140625,0.0,0.0,0.0001043427109834,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.996826171875,0.0,0.0,0.0004949566791765,289.81842041015625,294.1499938964844,266.2613220214844,265.3582458496094,266.6207275390625,266.3018493652344,288.52557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557551868259,1.2383848613239934e-08,0.0010557427303865,-0.0314862243831157,0.0,0.0,0.0,-0.0109520126134157,60.0,-16.04025650024414,-0.0,-7.599527407364803e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
