time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.932734246831389e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001045964818331,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,7.725460454821587e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.000104596489109,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0004961604718118,289.8078308105469,294.1499938964844,266.2373352050781,265.3331298828125,266.6137390136719,266.27899169921875,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684105321625342e-08,0.0010583101538941,-0.0322718545794487,0.0,0.0,0.0,-0.0111008631065487,60.0,-16.089794158935547,-0.0,-7.63653744684234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607360839844,0.0,0.0,9.932734246831389e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365661621094,0.0,0.0,0.0001045964818331,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1352233886719,0.0,0.0,7.725460454821587e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0983581542969,0.0,0.0,0.000104596489109,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9870300292969,0.0,0.0,0.0004961604718118,289.8078308105469,294.1499938964844,266.2373352050781,265.3331298828125,266.6137390136719,266.27899169921875,288.5142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684105321625342e-08,0.0010583101538941,-0.0322718545794487,0.0,0.0,0.0,-0.0111008631065487,60.0,-16.089794158935547,-0.0,-7.63653744684234e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,9.954078268492594e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001048212434398,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,7.742061279714108e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001048212507157,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.0004972266615368,289.79718017578125,294.1499938964844,266.2123107910156,265.3072814941406,266.6063842773437,266.2550048828125,288.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950038374981432e-08,0.0010605842107906,-0.0329676307737827,0.0,0.0,0.0,-0.011232697404921,60.0,-16.136219024658203,-0.0,-7.669391521858415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,9.954078268492594e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1247863769531,0.0,0.0,0.0001048212434398,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1234436035156,0.0,0.0,7.742061279714108e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,0.0001048212507157,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9772033691406,0.0,0.0,0.0004972266615368,289.79718017578125,294.1499938964844,266.2123107910156,265.3072814941406,266.6063842773437,266.2550048828125,288.5028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605971328914,1.2950038374981432e-08,0.0010605842107906,-0.0329676307737827,0.0,0.0,0.0,-0.011232697404921,60.0,-16.136219024658203,-0.0,-7.669391521858415e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.97220049612224e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001050120772561,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.756156264804304e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.000105012084532,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004981319070793,289.7864990234375,294.1499938964844,266.18634033203125,265.28076171875,266.5986633300781,266.2299499511719,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625281138345,1.3175831092837598e-08,0.0010625149589031,-0.0335583463311195,0.0,0.0,0.0,-0.011344633065164,60.0,-16.17855453491211,-0.0,-7.69734214145501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.136474609375,0.0,0.0,9.97220049612224e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1129455566406,0.0,0.0,0.0001050120772561,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.11163330078125,0.0,0.0,7.756156264804304e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.000105012084532,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,0.0004981319070793,289.7864990234375,294.1499938964844,266.18634033203125,265.28076171875,266.5986633300781,266.2299499511719,288.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625281138345,1.3175831092837598e-08,0.0010625149589031,-0.0335583463311195,0.0,0.0,0.0,-0.011344633065164,60.0,-16.17855453491211,-0.0,-7.69734214145501e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304016113281,0.0,0.0,9.980116010410713e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070556640625,0.0,0.0,0.0001050954306265,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1057434082031,0.0,0.0,7.762312452541664e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.070068359375,0.0,0.0,0.0001050954379024,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96240234375,0.0,0.0,0.0004985273117199,289.7811584472656,294.1499938964844,266.1730041503906,265.2673034667969,266.5946655273437,266.21710205078125,288.4858703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633715428411,1.3274449983669e-08,0.0010633581550791,-0.0338163413107395,0.0,0.0,0.0,-0.0113935228437185,60.0,-16.198163986206055,-0.0,-7.709566318681027e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12432861328125,0.0,0.0,9.987170778913423e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.10113525390625,0.0,0.0,0.0001051697254297,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0998229980469,0.0,0.0,7.767799979774281e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643920898437,0.0,0.0,0.0001051697327056,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9574279785156,0.0,0.0,0.0004988797008991,289.7758178710937,294.1499938964844,266.159423828125,265.2536926269531,266.590576171875,266.2039794921875,288.4801940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641232365742,1.3362352113688304e-08,0.0010641098488122,-0.0340462923049926,0.0,0.0,0.0,-0.0114370994269847,60.0,-16.216575622558594,-0.0,-7.720469596961267e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,9.998968744184822e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0004994689952582,289.7650756835937,294.1499938964844,266.13165283203125,265.22613525390625,266.5821228027344,266.1771240234375,288.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509338536721316e-08,0.0010653667850419,-0.0344307981431484,0.0,0.0,0.0,-0.0115099670365452,60.0,-16.25017738342285,-0.0,-7.738719176586528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1121826171875,0.0,0.0,9.998968744184822e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0892944335937,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0880126953125,0.0,0.0,7.776975689921528e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05303955078125,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9474792480469,0.0,0.0,0.0004994689952582,289.7650756835937,294.1499938964844,266.13165283203125,265.22613525390625,266.5821228027344,266.1771240234375,288.46881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509338536721316e-08,0.0010653667850419,-0.0344307981431484,0.0,0.0,0.0,-0.0115099670365452,60.0,-16.25017738342285,-0.0,-7.738719176586528e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,0.0001000763222691,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001053851883625,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001053851956385,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,0.0004999017692171,289.7543029785156,294.1499938964844,266.10308837890625,265.1982116699219,266.5732727050781,266.14947509765625,288.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617276195532213e-08,0.0010662897257134,-0.0347131490707397,0.0,0.0,0.0,-0.0115634761750698,60.0,-16.279184341430664,-0.0,-7.75213422343768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1000366210937,0.0,0.0,0.0001000763222691,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774230957031,0.0,0.0,0.0001053851883625,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.076171875,0.0,0.0,7.783713954268023e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001053851956385,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9375,0.0,0.0,0.0004999017692171,289.7543029785156,294.1499938964844,266.10308837890625,265.1982116699219,266.5732727050781,266.14947509765625,288.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303346306,1.3617276195532213e-08,0.0010662897257134,-0.0347131490707397,0.0,0.0,0.0,-0.0115634761750698,60.0,-16.279184341430664,-0.0,-7.75213422343768e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001001359632937,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001054479944286,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,7.788353104842827e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,0.0001054480017046,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0005001996760256,289.7434997558594,294.1499938964844,266.0737609863281,265.16998291015625,266.5640563964844,266.12109375,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691582090302744e-08,0.0010669252369552,-0.0349075160920619,0.0,0.0,0.0,-0.0116003137081861,60.0,-16.30415916442871,-0.0,-7.76137625280171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.087890625,0.0,0.0,0.0001001359632937,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655822753906,0.0,0.0,0.0001054479944286,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643310546875,0.0,0.0,7.788353104842827e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302734375,0.0,0.0,0.0001054480017046,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275207519531,0.0,0.0,0.0005001996760256,289.7434997558594,294.1499938964844,266.0737609863281,265.16998291015625,266.5640563964844,266.12109375,288.446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669388575479,1.3691582090302744e-08,0.0010669252369552,-0.0349075160920619,0.0,0.0,0.0,-0.0116003137081861,60.0,-16.30415916442871,-0.0,-7.76137625280171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.000100170931546,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0001054848180501,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.791072857799008e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,0.0001054848253261,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.000500374357216,289.7326965332031,294.1499938964844,266.0437316894531,265.1415405273437,266.554443359375,266.0920104980469,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735149018145876e-08,0.0010672977659851,-0.0350214764475822,0.0,0.0,0.0,-0.011621912010014,60.0,-16.32537078857422,-0.0,-7.76679769387556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07574462890625,0.0,0.0,0.000100170931546,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0001054848180501,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.052490234375,0.0,0.0,7.791072857799008e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0188903808594,0.0,0.0,0.0001054848253261,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91748046875,0.0,0.0,0.000500374357216,289.7326965332031,294.1499938964844,266.0437316894531,265.1415405273437,266.554443359375,266.0920104980469,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673115029931,1.3735149018145876e-08,0.0010672977659851,-0.0350214764475822,0.0,0.0,0.0,-0.011621912010014,60.0,-16.32537078857422,-0.0,-7.76679769387556e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0696716308594,0.0,0.0,0.0001001799173536,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,0.000105494276795,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.04656982421875,0.0,0.0,7.79177134972997e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01318359375,0.0,0.0,0.000105494284071,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124450683594,0.0,0.0,0.0005004192935302,289.727294921875,294.1499938964844,266.0284729003906,265.1272888183594,266.54949951171875,266.07720947265625,288.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674073128029,1.3746342730769356e-08,0.0010673935757949,-0.0350507572293281,0.0,0.0,0.0,-0.0116274608299136,60.0,-16.334665298461914,-0.0,-7.768191068180388e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0635986328125,0.0,0.0,0.0001001842101686,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418701171875,0.0,0.0,0.0001054988024407,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406494140625,0.0,0.0,7.792105316184461e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00750732421875,0.0,0.0,0.0001054988097166,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90740966796875,0.0,0.0,0.0005004407139495,289.72186279296875,294.1499938964844,266.0130615234375,265.1130065917969,266.54443359375,266.0622863769531,288.4231872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674530640244,1.375169134121279e-08,0.0010674393270164,-0.0350647456943988,0.0,0.0,0.0,-0.0116301123052835,60.0,-16.343250274658203,-0.0,-7.768856846723794e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0001001793061732,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,0.0001054936365108,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,7.791724056005478e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001054936437867,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,0.0005004162085242,289.7110290527344,294.1499938964844,265.9818115234375,265.0844421386719,266.5340576171875,266.0320129394531,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745570015544216e-08,0.0010673869401216,-0.035048734396696,0.0,0.0,0.0,-0.0116270780563354,60.0,-16.358491897583008,-0.0,-7.768095144911058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05145263671875,0.0,0.0,0.0001001793061732,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299987792969,0.0,0.0,0.0001054936365108,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.02880859375,0.0,0.0,7.791724056005478e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001054936437867,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973388671875,0.0,0.0,0.0005004162085242,289.7110290527344,294.1499938964844,265.9818115234375,265.0844421386719,266.5340576171875,266.0320129394531,288.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674007935449,1.3745570015544216e-08,0.0010673869401216,-0.035048734396696,0.0,0.0,0.0,-0.0116270780563354,60.0,-16.358491897583008,-0.0,-7.768095144911058e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,7.790329254930839e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,0.0005003266269341,289.7001647949219,294.1499938964844,265.95001220703125,265.0559387207031,266.52325439453125,266.00115966796875,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723217229255624e-08,0.0010671959025785,-0.0349902659654617,0.0,0.0,0.0,-0.0116159971803426,60.0,-16.3713321685791,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.039306640625,0.0,0.0,0.0001001613709377,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0181579589844,0.0,0.0,0.0001054747481248,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0169982910156,0.0,0.0,7.790329254930839e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001054747554007,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88726806640625,0.0,0.0,0.0005003266269341,289.7001647949219,294.1499938964844,265.95001220703125,265.0559387207031,266.52325439453125,266.00115966796875,288.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672096395865,1.3723217229255624e-08,0.0010671959025785,-0.0349902659654617,0.0,0.0,0.0,-0.0116159971803426,60.0,-16.3713321685791,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.788232323946431e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0005001919344067,289.6893005371094,294.1499938964844,265.917236328125,265.0271911621094,266.5120544433594,265.9696960449219,288.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.38286781311035,-0.0,-7.761132536643346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0271911621094,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0051574707031,0.0,0.0,7.788232323946431e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0005001919344067,289.6893005371094,294.1499938964844,265.917236328125,265.0271911621094,266.5120544433594,265.9696960449219,288.3888244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689620104173628e-08,0.0010669087059795,-0.0349023826420307,0.0,0.0,0.0,-0.0115993414074182,60.0,-16.38286781311035,-0.0,-7.761132536643346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,7.785932393744588e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.000500044261571,289.6784362792969,294.1499938964844,265.8830261230469,264.997802734375,266.5004272460937,265.937255859375,288.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.394384384155273,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150756835937,0.0,0.0,0.000100104836747,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944763183594,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99334716796875,0.0,0.0,7.785932393744588e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8670349121094,0.0,0.0,0.000500044261571,289.6784362792969,294.1499938964844,265.8830261230469,264.997802734375,266.5004272460937,265.937255859375,288.3773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-16.394384384155273,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.009033203125,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,0.0001053996238624,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9874267578125,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0001053996311384,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,0.0004999702796339,289.6730041503906,294.1499938964844,265.8653564453125,264.9828186035156,266.49444580078125,265.9206237792969,288.37158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.400367736816406,-0.0,-7.754253772418451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.982666015625,0.0,0.0,0.0001053847008734,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815368652344,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95050048828125,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0004998994991183,289.66754150390625,294.1499938964844,265.8473205566406,264.9676818847656,266.48834228515625,265.9036865234375,288.3658142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662848362699,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.406648635864258,-0.0,-7.752057484822218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0004997699870727,289.6566467285156,294.1499938964844,265.8101501464844,264.9367370605469,266.475830078125,265.8689270019531,288.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42019271850586,-0.0,-7.748041497279702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9908752441406,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9708251953125,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697265625,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8467102050781,0.0,0.0,0.0004997699870727,289.6566467285156,294.1499938964844,265.8101501464844,264.9367370605469,266.475830078125,265.8689270019531,288.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-16.42019271850586,-0.0,-7.748041497279702e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579162597656,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,0.0004996661446057,289.645751953125,294.1499938964844,265.7714538574219,264.9049072265625,266.4627990722656,265.8326721191406,288.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.435543060302734,-0.0,-7.744821317601237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9787902832031,0.0,0.0,0.0001000291449599,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9590148925781,0.0,0.0,0.0001053355081239,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9579162597656,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277038574219,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365478515625,0.0,0.0,0.0004996661446057,289.645751953125,294.1499938964844,265.7714538574219,264.9049072265625,266.4627990722656,265.8326721191406,288.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445033368116e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343127399683,60.0,-16.435543060302734,-0.0,-7.744821317601237e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0004995912895537,289.63482666015625,294.1499938964844,265.7312316894531,264.8721008300781,266.4493103027344,265.79510498046875,288.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.452701568603516,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9667358398437,0.0,0.0,0.0001000141564873,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472045898437,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.91632080078125,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.82635498046875,0.0,0.0,0.0004995912895537,289.63482666015625,294.1499938964844,265.7312316894531,264.8721008300781,266.4493103027344,265.79510498046875,288.3312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.452701568603516,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0001053119412972,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,0.0004995543276891,289.6239013671875,294.1499938964844,265.689453125,264.83819580078125,266.4352722167969,265.7558288574219,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.472309112548828,-0.0,-7.741353158507992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95465087890625,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353942871094,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.934326171875,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,0.0001053119412972,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161315917969,0.0,0.0,0.0004995543276891,289.6239013671875,294.1499938964844,265.689453125,264.83819580078125,266.4352722167969,265.7558288574219,288.31964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.472309112548828,-0.0,-7.741353158507992e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9486389160156,0.0,0.0,0.0001000053089228,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.92950439453125,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9284362792969,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992004394531,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81103515625,0.0,0.0,0.0004995470517314,289.618408203125,294.1499938964844,265.66796875,264.8208312988281,266.4280700683594,265.7357177734375,288.3138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.482824325561523,-0.0,-7.741128627003492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9425964355469,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9225158691406,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8934936523437,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,0.0004995525232516,289.6129455566406,294.1499938964844,265.6460876464844,264.8031921386719,266.4206848144531,265.7151184082031,288.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.49405860900879,-0.0,-7.74129631508913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0004995894851163,289.6019897460937,294.1499938964844,265.60113525390625,264.7669372558594,266.4056091308594,265.6729431152344,288.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.518024444580078,-0.0,-7.74244099943644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
