time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305419921875,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117736816406,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8821105957031,0.0,0.0,0.0001053193482221,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.795654296875,0.0,0.0,0.0004995894851163,289.6019897460937,294.1499938964844,265.60113525390625,264.7669372558594,266.4056091308594,265.6729431152344,288.29644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.518024444580078,-0.0,-7.74244099943644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0004996645147912,289.5910339355469,294.1499938964844,265.5545654296875,264.7293701171875,266.3899230957031,265.6290283203125,288.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54463005065918,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9184875488281,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8999938964844,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8989562988281,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706970214844,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.785400390625,0.0,0.0,0.0004996645147912,289.5910339355469,294.1499938964844,265.5545654296875,264.7293701171875,266.3899230957031,265.6290283203125,288.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54463005065918,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.000499781104736,289.5800476074219,294.1499938964844,265.50634765625,264.6903991699219,266.3735656738281,265.5832824707031,288.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.573904037475586,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9064636230469,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8871765136719,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8592834472656,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.000499781104736,289.5800476074219,294.1499938964844,265.50634765625,264.6903991699219,266.3735656738281,265.5832824707031,288.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.573904037475586,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004999311640858,289.5690612792969,294.1499938964844,265.4564819335937,264.64996337890625,266.356689453125,265.5361022949219,288.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.605194091796875,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944091796875,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8763732910156,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8478698730469,0.0,0.0,0.0001053913729265,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004999311640858,289.5690612792969,294.1499938964844,265.4564819335937,264.64996337890625,266.356689453125,265.5361022949219,288.2615661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.605194091796875,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8883972167969,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8704833984375,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8694763183594,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8421325683594,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7596435546875,0.0,0.0,0.0005000215605832,289.56353759765625,294.1499938964844,265.430908203125,264.6291809082031,266.34796142578125,265.51177978515625,288.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.621984481811523,-0.0,-7.75583757217646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8823547363281,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8645935058594,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.86358642578125,0.0,0.0,7.787100184941664e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83642578125,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7544860839844,0.0,0.0,0.0005001192912459,289.5580444335937,294.1499938964844,265.4049072265625,264.60797119140625,266.3390808105469,265.487060546875,288.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.639266967773438,-0.0,-7.758868747487213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0005003445548936,289.5469970703125,294.1499938964844,265.3516540527344,264.5643615722656,266.32080078125,265.4361877441406,288.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727615488789981e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.675809860229492,-0.0,-7.765860488007092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8703308105469,0.0,0.0,0.0001001649507088,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.852783203125,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82501220703125,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,0.0005003445548936,289.5469970703125,294.1499938964844,265.3516540527344,264.5643615722656,266.32080078125,265.4361877441406,288.2382507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727615488789981e-08,0.0010672332718968,-0.0350017696619033,0.0,0.0,0.0,-0.0116181764751672,60.0,-16.675809860229492,-0.0,-7.765860488007092e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,0.000500600435771,289.53594970703125,294.1499938964844,265.2966613769531,264.51904296875,266.3019104003906,265.38385009765625,288.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.714380264282227,-0.0,-7.77380435579289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409729003906,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8399963378906,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8135681152344,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7337646484375,0.0,0.0,0.000500600435771,289.53594970703125,294.1499938964844,265.2966613769531,264.51904296875,266.3019104003906,265.38385009765625,288.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791431108245432e-08,0.0010677789105102,-0.0351686924695968,0.0,0.0,0.0,-0.0116498125717043,60.0,-16.714380264282227,-0.0,-7.77380435579289e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0005008923471905,289.52490234375,294.1499938964844,265.2398986816406,264.4718933105469,266.2822265625,265.3294677734375,288.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864246639627709e-08,0.0010684014996513,-0.035359151661396,0.0,0.0,0.0,-0.0116859097033739,60.0,-16.755762100219727,-0.0,-7.782873012729399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,0.0001002746212179,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82916259765625,0.0,0.0,0.0001055940010701,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,7.79913752921857e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021240234375,0.0,0.0,0.000105594008346,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7233581542969,0.0,0.0,0.0005008923471905,289.52490234375,294.1499938964844,265.2398986816406,264.4718933105469,266.2822265625,265.3294677734375,288.21484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684153530746,1.3864246639627709e-08,0.0010684014996513,-0.035359151661396,0.0,0.0,0.0,-0.0116859097033739,60.0,-16.755762100219727,-0.0,-7.782873012729399e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0005012161564081,289.5138244628906,294.1499938964844,265.181396484375,264.42291259765625,266.2618713378906,265.2734680175781,288.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.7993106842041,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8341979980469,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.81640625,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7906494140625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71295166015625,0.0,0.0,0.0005012161564081,289.5138244628906,294.1499938964844,265.181396484375,264.42291259765625,266.2618713378906,265.2734680175781,288.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.7993106842041,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.82818603515625,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8114318847656,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.784912109375,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7077331542969,0.0,0.0,0.000501392991282,289.5082702636719,294.1499938964844,265.1514892578125,264.3976745605469,266.2513732910156,265.24462890625,288.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.398911120276125e-08,0.0010694691445678,-0.0356857478618621,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.82219886779785,-0.0,-7.798437451356224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8221435546875,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8055114746094,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7791748046875,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7025146484375,0.0,0.0,0.0005015758797526,289.5027160644531,294.1499938964844,265.12109375,264.3719787597656,266.2406921386719,265.2154541015625,288.1913757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.845537185668945,-0.0,-7.804128188126924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936706542969,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0005019737291149,289.4916076660156,294.1499938964844,265.0589904785156,264.3190002441406,266.21875,265.1555480957031,288.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133962444873305e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,-0.0118196187540888,60.0,-16.894323348999023,-0.0,-7.816512237468487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8100891113281,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936706542969,0.0,0.0,0.000105821971374,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7927551269531,0.0,0.0,7.815974822733551e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7677001953125,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0005019737291149,289.4916076660156,294.1499938964844,265.0589904785156,264.3190002441406,266.21875,265.1555480957031,288.1796264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133962444873305e-08,0.0010707075707614,-0.0360646024346351,0.0,0.0,0.0,-0.0118196187540888,60.0,-16.894323348999023,-0.0,-7.816512237468487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0005024092970415,289.48046875,294.1499938964844,264.9950256347656,264.2639465332031,266.1960754394531,265.093994140625,288.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242602652814185e-08,0.0010716365650296,-0.0363487415015697,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.945463180541992,-0.0,-7.830082893178769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79803466796875,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001059137866832,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7562255859375,0.0,0.0,0.0001059137939591,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6815490722656,0.0,0.0,0.0005024092970415,289.48046875,294.1499938964844,264.9950256347656,264.2639465332031,266.1960754394531,265.093994140625,288.1678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242602652814185e-08,0.0010716365650296,-0.0363487415015697,0.0,0.0,0.0,-0.0118734762072563,60.0,-16.945463180541992,-0.0,-7.830082893178769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001006746533676,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0005028906161896,289.4693298339844,294.1499938964844,264.9292297363281,264.20672607421875,266.17254638671875,265.0303649902344,288.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362662170697147e-08,0.0010726631153374,-0.0366627350449562,0.0,0.0,0.0,-0.0119329942390322,60.0,-16.99970054626465,-0.0,-7.845092397928968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7859802246094,0.0,0.0,0.0001006746533676,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7699890136719,0.0,0.0,0.000106015264464,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7447204589844,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6710510253906,0.0,0.0,0.0005028906161896,289.4693298339844,294.1499938964844,264.9292297363281,264.20672607421875,266.17254638671875,265.0303649902344,288.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.4362662170697147e-08,0.0010726631153374,-0.0366627350449562,0.0,0.0,0.0,-0.0119329942390322,60.0,-16.99970054626465,-0.0,-7.845092397928968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0001007819519145,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001061282528098,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,7.838596502551809e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001061282528098,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0005034265923313,289.4581298828125,294.1499938964844,264.8615417480469,264.1472473144531,266.1481018066406,264.96466064453125,288.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820516467,1.4496346345538312e-08,0.0010738060809671,-0.0370123498141765,0.0,0.0,0.0,-0.0119992671534419,60.0,-17.057146072387695,-0.0,-7.86182354772791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77392578125,0.0,0.0,0.0001007819519145,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7581481933594,0.0,0.0,0.0001061282528098,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7572631835937,0.0,0.0,7.838596502551809e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7331848144531,0.0,0.0,0.0001061282528098,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605224609375,0.0,0.0,0.0005034265923313,289.4581298828125,294.1499938964844,264.8615417480469,264.1472473144531,266.1481018066406,264.96466064453125,288.14422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073820516467,1.4496346345538312e-08,0.0010738060809671,-0.0370123498141765,0.0,0.0,0.0,-0.0119992671534419,60.0,-17.057146072387695,-0.0,-7.86182354772791e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,0.0001008392646326,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.0001061886068782,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513427734375,0.0,0.0,7.843054481782019e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274169921875,0.0,0.0,0.0001061886068782,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552429199219,0.0,0.0,0.0005037129158154,289.4525451660156,294.1499938964844,264.8269958496094,264.1166381835937,266.13555908203125,264.9311218261719,288.1383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744312312453,1.4567755890482204e-08,0.0010744166793301,-0.0371990948915481,0.0,0.0,0.0,-0.012034666724503,60.0,-17.08692741394043,-0.0,-7.870767149142922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7618408203125,0.0,0.0,0.0001009003390208,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001062529190676,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.74542236328125,0.0,0.0,7.847804226912558e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,0.0001062529263435,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6499328613281,0.0,0.0,0.0005040179821662,289.4469299316406,294.1499938964844,264.7919921875,264.08544921875,266.122802734375,264.8970642089844,288.13238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075081876479,1.464385412930369e-08,0.0010750673245638,-0.0373980961740016,0.0,0.0,0.0,-0.0120723918080329,60.0,-17.11764144897461,-0.0,-7.880304053742293e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,0.0001010334744933,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001063931194948,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,7.858159369789064e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001063931194948,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0005046830046921,289.43572998046875,294.1499938964844,264.7204895019531,264.0212707519531,266.0967102050781,264.8276062011719,288.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765003971755,1.4809732107323724e-08,0.0010764856124296,-0.0378318652510643,0.0,0.0,0.0,-0.0121546238660812,60.0,-17.181659698486328,-0.0,-7.901113008301763e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.749755859375,0.0,0.0,0.0001010334744933,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344055175781,0.0,0.0,0.0001063931194948,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7335510253906,0.0,0.0,7.858159369789064e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7101135253906,0.0,0.0,0.0001063931194948,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.63934326171875,0.0,0.0,0.0005046830046921,289.43572998046875,294.1499938964844,264.7204895019531,264.0212707519531,266.0967102050781,264.8276062011719,288.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765003971755,1.4809732107323724e-08,0.0010764856124296,-0.0378318652510643,0.0,0.0,0.0,-0.0121546238660812,60.0,-17.181659698486328,-0.0,-7.901113008301763e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0001011824642773,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0001065500036929,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,7.869747059885412e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0001065500109689,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.0005054272478446,289.4244689941406,294.1499938964844,264.64703369140625,263.95465087890625,266.0696105957031,264.755859375,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.499536317339789e-08,0.0010780727025121,-0.0383172668516635,0.0,0.0,0.0,-0.0122466487810015,60.0,-17.250146865844727,-0.0,-7.924431599803938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7376403808594,0.0,0.0,0.0001011824642773,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225036621094,0.0,0.0,0.0001065500036929,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216491699219,0.0,0.0,7.869747059885412e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69854736328125,0.0,0.0,0.0001065500109689,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62872314453125,0.0,0.0,0.0005054272478446,289.4244689941406,294.1499938964844,264.64703369140625,263.95465087890625,266.0696105957031,264.755859375,288.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780877200886,1.499536317339789e-08,0.0010780727025121,-0.0383172668516635,0.0,0.0,0.0,-0.0122466487810015,60.0,-17.250146865844727,-0.0,-7.924431599803938e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0001013504806905,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001067269404302,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,7.882815407356247e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001067269404302,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0005062665441073,289.4132080078125,294.1499938964844,264.5716552734375,263.8854675292969,266.0416259765625,264.68212890625,288.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798778384923,1.520470860327805e-08,0.0010798625880852,-0.0388646461069583,0.0,0.0,0.0,-0.0123504288494586,60.0,-17.322792053222656,-0.0,-7.950771419018565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7255249023437,0.0,0.0,0.0001013504806905,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7106018066406,0.0,0.0,0.0001067269404302,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7097473144531,0.0,0.0,7.882815407356247e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001067269404302,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6180725097656,0.0,0.0,0.0005062665441073,289.4132080078125,294.1499938964844,264.5716552734375,263.8854675292969,266.0416259765625,264.68212890625,288.09674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798778384923,1.520470860327805e-08,0.0010798625880852,-0.0388646461069583,0.0,0.0,0.0,-0.0123504288494586,60.0,-17.322792053222656,-0.0,-7.950771419018565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001015417801681,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,0.0001069283898686,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,7.897694013081491e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001069283898686,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0005072221392765,289.4018859863281,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.6060791015625,288.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819160379469,1.5443063716702454e-08,0.0010819005547091,-0.0394878312945365,0.0,0.0,0.0,-0.012468590401113,60.0,-17.401046752929688,-0.0,-7.980813165886502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7134094238281,0.0,0.0,0.0001015417801681,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,0.0001069283898686,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,7.897694013081491e-05,290.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6753234863281,0.0,0.0,0.0001069283898686,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6073913574219,0.0,0.0,0.0005072221392765,289.4018859863281,294.1499938964844,264.4942626953125,263.813720703125,266.0126037597656,264.6060791015625,288.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819160379469,1.5443063716702454e-08,0.0010819005547091,-0.0394878312945365,0.0,0.0,0.0,-0.012468590401113,60.0,-17.401046752929688,-0.0,-7.980813165886502e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70733642578125,0.0,0.0,0.0001016463138512,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69268798828125,0.0,0.0,0.0001070384678314,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,7.905824895715341e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6695251464844,0.0,0.0,0.0001070384751074,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6020202636719,0.0,0.0,0.0005077442619949,289.396240234375,294.1499938964844,264.454833984375,263.77685546875,265.9977111816406,264.5672302246094,288.0788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830297833308,1.55733115292378e-08,0.0010830141836777,-0.0398283489048481,0.0,0.0,0.0,-0.0125331599265336,60.0,-17.442136764526367,-0.0,-7.99725370370652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7012634277344,0.0,0.0,0.0001017583781504,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68670654296875,0.0,0.0,0.000107156469312,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6858825683594,0.0,0.0,7.914540765341371e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6636962890625,0.0,0.0,0.0001071564765879,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5966491699219,0.0,0.0,0.0005083040450699,289.3905639648437,294.1499938964844,264.4148864746094,263.73931884765625,265.9825744628906,264.5278625488281,288.0728454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842236224561,1.5712933176814662e-08,0.0010842079063877,-0.0401933640241622,0.0,0.0,0.0,-0.0126023758202791,60.0,-17.4847469329834,-0.0,-8.014895769292708e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
