time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4331970214844,0.0,0.0,0.0001231772184837,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4325866699219,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159240722656,0.0,0.0,0.0001231772330356,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656311035156,0.0,0.0,0.0005842996179126,289.1478271484375,294.1499938964844,262.2642517089844,261.65447998046875,265.07940673828125,262.3424377441406,287.82330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62786865234375,-0.0,-1.0590611765337601e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0005882310215383,289.134521484375,294.1499938964844,262.1442565917969,261.53765869140625,265.0157775878906,262.2196044921875,287.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87459182739257,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.43017578125,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41943359375,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4188232421875,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024353027344,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3529357910156,0.0,0.0,0.0005882310215383,289.134521484375,294.1499938964844,262.1442565917969,261.53765869140625,265.0157775878906,262.2196044921875,287.8099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87459182739257,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0005917515372857,289.12115478515625,294.1499938964844,262.02520751953125,261.4217834472656,264.95050048828125,262.09796142578125,287.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.105314254760746,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4161682128906,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40557861328125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4049987792969,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38885498046875,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3401184082031,0.0,0.0,0.0005917515372857,289.12115478515625,294.1499938964844,262.02520751953125,261.4217834472656,264.95050048828125,262.09796142578125,287.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530259706069046e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.105314254760746,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0005949336336925,289.1076965332031,294.1499938964844,261.9073486328125,261.3070983886719,264.8835754394531,261.97772216796875,287.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32190322875977,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4020690917969,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.39166259765625,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910827636719,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.37518310546875,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.32720947265625,0.0,0.0,0.0005949336336925,289.1076965332031,294.1499938964844,261.9073486328125,261.3070983886719,264.8835754394531,261.97772216796875,287.7829284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.32190322875977,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001196558587253,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.306566789746284e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,0.0005977057153359,289.0941467285156,294.1499938964844,261.791015625,261.19390869140625,264.8151550292969,261.8591613769531,287.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801581272000476e-08,0.0012748786248266,-0.0982026830315589,0.0,0.0,0.0,-0.0236586797982454,60.0,-22.52403450012207,-0.0,-1.1082157413966345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3879089355469,0.0,0.0,0.0001196558587253,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3776550292969,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3770751953125,0.0,0.0,9.306566789746284e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614501953125,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3142395019531,0.0,0.0,0.0005977057153359,289.0941467285156,294.1499938964844,261.791015625,261.19390869140625,264.8151550292969,261.8591613769531,287.7691955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801581272000476e-08,0.0012748786248266,-0.0982026830315589,0.0,0.0,0.0,-0.0236586797982454,60.0,-22.52403450012207,-0.0,-1.1082157413966345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3807983398437,0.0,0.0,0.0001199024336528,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,9.325744758825748e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001262630394194,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3077087402344,0.0,0.0,0.0005989373894408,289.0873718261719,294.1499938964844,261.7335205078125,261.1379699707031,264.7804260253906,261.800537109375,287.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323115347793646e-08,0.0012775055365636,-0.0989965572953224,0.0,0.0,0.0,-0.0238110199570655,60.0,-22.61931228637696,-0.0,-1.112787657575609e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3736877441406,0.0,0.0,0.0001201264749397,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3636169433594,0.0,0.0,0.000126498969621,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363037109375,0.0,0.0,9.343170677311718e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34765625,0.0,0.0,0.000126498969621,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3011779785156,0.0,0.0,0.0006000565481372,289.08056640625,294.1499938964844,261.676513671875,261.0824890136719,264.7453918457031,261.742431640625,287.7553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799311662092,3.8602347984806336e-08,0.0012798925163224,-0.0997177511453628,0.0,0.0,0.0,-0.0239494442939758,60.0,-22.7102165222168,-0.0,-1.1169500879759653e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0001205155131174,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,0.0001269086351385,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.373429202241824e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001269086496904,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0006019998691044,289.06689453125,294.1499938964844,261.5640869140625,260.97314453125,264.6744079589844,261.6279296875,287.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908721168954799e-08,0.0012840372510254,-0.1009696871042251,0.0,0.0,0.0,-0.024189805611968,60.0,-22.87942695617676,-0.0,-1.1241962027952469e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.35943603515625,0.0,0.0,0.0001205155131174,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,0.0001269086351385,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,9.373429202241824e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33380126953125,0.0,0.0,0.0001269086496904,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2880859375,0.0,0.0,0.0006019998691044,289.06689453125,294.1499938964844,261.5640869140625,260.97314453125,264.6744079589844,261.6279296875,287.7413635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840763665735,3.908721168954799e-08,0.0012840372510254,-0.1009696871042251,0.0,0.0,0.0,-0.024189805611968,60.0,-22.87942695617676,-0.0,-1.1241962027952469e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0001208343092002,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,9.398224210599436e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001272443478228,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0006035923142917,289.0531921386719,294.1499938964844,261.4540710449219,260.8661804199219,264.6023254394531,261.515869140625,287.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452587110296e-08,0.0012874336680397,-0.1019952371716499,0.0,0.0,0.0,-0.0243867672979831,60.0,-23.0328311920166,-0.0,-1.1301514035721993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3451538085937,0.0,0.0,0.0001208343092002,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3353881835937,0.0,0.0,0.0001272443478228,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348388671875,0.0,0.0,9.398224210599436e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3199157714844,0.0,0.0,0.0001272443478228,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749328613281,0.0,0.0,0.0006035923142917,289.0531921386719,294.1499938964844,261.4540710449219,260.8661804199219,264.6023254394531,261.515869140625,287.72723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.948452587110296e-08,0.0012874336680397,-0.1019952371716499,0.0,0.0,0.0,-0.0243867672979831,60.0,-23.0328311920166,-0.0,-1.1301514035721993e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,0.000121092009067,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0001275157264899,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26171875,0.0,0.0,0.0006048795767128,289.0394592285156,294.1499938964844,261.3467102050781,260.7618408203125,264.5292358398437,261.406494140625,287.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.171781539916992,-0.0,-1.1349768413992933e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.330810546875,0.0,0.0,0.000121092009067,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3212280273437,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3206787109375,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3059997558594,0.0,0.0,0.0001275157264899,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.26171875,0.0,0.0,0.0006048795767128,289.0394592285156,294.1499938964844,261.3467102050781,260.7618408203125,264.5292358398437,261.406494140625,287.7129821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902190210297,3.980570184580756e-08,0.0012901792069897,-0.1028240174055099,0.0,0.0,0.0,-0.0245459824800491,60.0,-23.171781539916992,-0.0,-1.1349768413992933e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0001277290284633,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,0.0006058914004825,289.02569580078125,294.1499938964844,261.2423400878906,260.66046142578125,264.455322265625,261.3000793457031,287.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29724502563477,-0.0,-1.138776895004412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3070373535156,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3064880371094,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.29205322265625,0.0,0.0,0.0001277290284633,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2485046386719,0.0,0.0,0.0006058914004825,289.02569580078125,294.1499938964844,261.2423400878906,260.66046142578125,264.455322265625,261.3000793457031,287.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29724502563477,-0.0,-1.138776895004412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3092956542969,0.0,0.0,0.0001213780706166,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2999267578125,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2994079589844,0.0,0.0,9.4405171694234e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2850952148437,0.0,0.0,0.000127816965687,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2418518066406,0.0,0.0,0.0006063085165806,289.018798828125,294.1499938964844,261.1913452148437,260.6109313964844,264.4180603027344,261.2480163574219,287.6913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222376890256e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.024722721427679,60.0,-23.35540199279785,-0.0,-1.1403453470393289e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3021240234375,0.0,0.0,0.0001214477597386,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928161621094,0.0,0.0,0.0001278903364436,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.29229736328125,0.0,0.0,9.445937030250208e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2352294921875,0.0,0.0,0.0006066566566005,289.01190185546875,294.1499938964844,261.1412353515625,260.5622863769531,264.3806457519531,261.1968688964844,287.6840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249073407494507e-08,0.0012939693406224,-0.1039677858352661,0.0,0.0,0.0,-0.0247657746076583,60.0,-23.41015625,-0.0,-1.141655019409882e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.221923828125,0.0,0.0,0.0006071843090467,288.9980773925781,294.1499938964844,261.043701171875,260.4676208496094,264.3053894042969,261.09698486328125,287.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.51119041442871,-0.0,-1.143641696899067e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2877502441406,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2785949707031,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2641296386719,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.221923828125,0.0,0.0,0.0006071843090467,288.9980773925781,294.1499938964844,261.043701171875,260.4676208496094,264.3053894042969,261.09698486328125,287.6694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071921286247e-08,0.0012950947275385,-0.1043073236942291,0.0,0.0,0.0,-0.0248310379683971,60.0,-23.51119041442871,-0.0,-1.143641696899067e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733764648437,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638854980469,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0001280616270378,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.0006074691191315,288.9842529296875,294.1499938964844,260.95001220703125,260.37677001953125,264.2295837402344,261.0012512207031,287.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.59841728210449,-0.0,-1.1447146164300649e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2733764648437,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2643737792969,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2638854980469,0.0,0.0,9.458587737753989e-05,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501220703125,0.0,0.0,0.0001280616270378,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2086181640625,0.0,0.0,0.0006074691191315,288.9842529296875,294.1499938964844,260.95001220703125,260.37677001953125,264.2295837402344,261.0012512207031,287.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957425788044,4.045176993372479e-08,0.0012957021826878,-0.1044905558228492,0.0,0.0,0.0,-0.0248662587255239,60.0,-23.59841728210449,-0.0,-1.1447146164300649e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501525878906,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.0006075824494473,288.97039794921875,294.1499938964844,260.8588562011719,260.2884826660156,264.1534118652344,260.90850830078125,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.675710678100582,-0.0,-1.1451415105057094e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2590026855469,0.0,0.0,0.000121633092931,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2501525878906,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496643066406,0.0,0.0,9.460352157475428e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2361145019531,0.0,0.0,0.0001280855067307,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1952819824219,0.0,0.0,0.0006075824494473,288.97039794921875,294.1499938964844,260.8588562011719,260.2884826660156,264.1534118652344,260.90850830078125,287.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802695423364,60.0,-23.675710678100582,-0.0,-1.1451415105057094e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,0.0001280850847251,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0001280850847251,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.0006075804121792,288.95654296875,294.1499938964844,260.768798828125,260.2012939453125,264.076904296875,260.8177185058594,287.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959799496456,4.047950596941519e-08,0.0012959394371137,-0.1045620813965797,0.0,0.0,0.0,-0.0248800106346607,60.0,-23.74501609802246,-0.0,-1.1451336234813425e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2446594238281,0.0,0.0,0.0001216326854773,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2359313964844,0.0,0.0,0.0001280850847251,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,9.460320143261924e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2221374511719,0.0,0.0,0.0001280850847251,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18194580078125,0.0,0.0,0.0006075804121792,288.95654296875,294.1499938964844,260.768798828125,260.2012939453125,264.076904296875,260.8177185058594,287.6246643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959799496456,4.047950596941519e-08,0.0012959394371137,-0.1045620813965797,0.0,0.0,0.0,-0.0248800106346607,60.0,-23.74501609802246,-0.0,-1.1451336234813425e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2374572753906,0.0,0.0,0.0001216248128912,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22882080078125,0.0,0.0,0.0001280767901334,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22833251953125,0.0,0.0,9.45970750763081e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2151184082031,0.0,0.0,0.0001280767901334,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1752624511719,0.0,0.0,0.0006075410638004,288.9496154785156,294.1499938964844,260.7241516113281,260.1581115722656,264.0385437011719,260.7727966308594,287.6170959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958960141986,4.04696827160933e-08,0.0012958555016666,-0.1045367494225502,0.0,0.0,0.0,-0.0248751398175954,60.0,-23.77767372131348,-0.0,-1.1449851911038425e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.23028564453125,0.0,0.0,0.0001216118180309,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217102050781,0.0,0.0,0.0001280630967812,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2212219238281,0.0,0.0,9.4586968771182e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2081298828125,0.0,0.0,0.0001280631113331,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1685791015625,0.0,0.0,0.0006074761622585,288.94268798828125,294.1499938964844,260.6797790527344,260.1152038574219,264.0001220703125,260.7281494140625,287.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957574799656,4.045347878900429e-08,0.001295717083849,-0.1044949665665626,0.0,0.0,0.0,-0.0248671080917119,60.0,-23.809017181396484,-0.0,-1.1447404801856464e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,0.0001280210854019,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,0.0006072768010199,288.9288330078125,294.1499938964844,260.5918884277344,260.0302429199219,263.9230651855469,260.6396789550781,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.868167877197266,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2159118652344,0.0,0.0,0.0001215719094034,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074890136719,0.0,0.0,0.0001280210854019,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2070007324219,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1552124023437,0.0,0.0,0.0006072768010199,288.9288330078125,294.1499938964844,260.5918884277344,260.0302429199219,263.9230651855469,260.6396789550781,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.868167877197266,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0001215133233927,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,0.0001279593852814,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,0.0006069841329008,288.9149780273437,294.1499938964844,260.505126953125,259.9464416503906,263.8458251953125,260.55242919921875,287.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.922090530395508,-0.0,-1.1428866031337749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2015686035156,0.0,0.0,0.0001215133233927,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1932678222656,0.0,0.0,0.0001279593852814,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1928100585937,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1801147460937,0.0,0.0,0.0001279593852814,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.141845703125,0.0,0.0,0.0006069841329008,288.9149780273437,294.1499938964844,260.505126953125,259.9464416503906,263.8458251953125,260.55242919921875,287.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033069700426496e-08,0.0012946675997227,-0.1041783094406127,0.0,0.0,0.0,-0.0248062405735254,60.0,-23.922090530395508,-0.0,-1.1428866031337749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872253417969,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0006066149799153,288.901123046875,294.1499938964844,260.41949462890625,259.86376953125,263.7684326171875,260.4661865234375,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.972074508666992,-0.0,-1.1414965683798073e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1872253417969,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1790771484375,0.0,0.0,0.0001278815616387,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1786193847656,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661376953125,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1284484863281,0.0,0.0,0.0006066149799153,288.901123046875,294.1499938964844,260.41949462890625,259.86376953125,263.7684326171875,260.4661865234375,287.5633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238564480432615e-08,0.0012938801664859,-0.1039406806230545,0.0,0.0,0.0,-0.0247605703771114,60.0,-23.972074508666992,-0.0,-1.1414965683798073e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,0.0001213492578244,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16485595703125,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,9.438275446882471e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0006061646272428,288.88726806640625,294.1499938964844,260.3349914550781,259.78228759765625,263.69091796875,260.3812866210937,287.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.017030715942383,-0.0,-1.1398020660635669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17291259765625,0.0,0.0,0.0001213492578244,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16485595703125,0.0,0.0,0.0001277866103919,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1644287109375,0.0,0.0,9.438275446882471e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521301269531,0.0,0.0,0.0001277866103919,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1150817871094,0.0,0.0,0.0006061646272428,288.88726806640625,294.1499938964844,260.3349914550781,259.78228759765625,263.69091796875,260.3812866210937,287.54766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012618148863113e-08,0.0012929196236655,-0.1036508008837699,0.0,0.0,0.0,-0.0247048586606979,60.0,-24.017030715942383,-0.0,-1.1398020660635669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
