time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1657409667969,0.0,0.0,0.0001213001160067,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15777587890625,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573181152344,0.0,0.0,9.43445338634774e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083679199219,0.0,0.0,0.0006059191073291,288.8803405761719,294.1499938964844,260.2931823730469,259.7419738769531,263.6521301269531,260.3392028808594,287.5398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492559938124e-08,0.0012923961039632,-0.1034927889704704,0.0,0.0,0.0,-0.0246744938194751,60.0,-24.03832626342773,-0.0,-1.1388789999955409e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585998535156,0.0,0.0,0.0001212466449942,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0001276785624213,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1502380371094,0.0,0.0,9.430294448975474e-05,290.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,0.0001276785624213,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0006056520505808,288.8734130859375,294.1499938964844,260.2516784667969,259.7019348144531,263.6133117675781,260.2974548339844,287.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918662978336,3.9998273138053264e-08,0.0012918262509629,-0.1033208444714546,0.0,0.0,0.0,-0.0246414523571729,60.0,-24.05846405029297,-0.0,-1.1378750741641853e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360778808594,0.0,0.0,9.421353752259164e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,0.0006050777737982,288.85955810546875,294.1499938964844,260.1695556640625,259.6227722167969,263.5356750488281,260.2147521972656,287.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09614372253418,-0.0,-1.1357182216897857e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.144287109375,0.0,0.0,0.0001211316848639,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365051269531,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1360778808594,0.0,0.0,9.421353752259164e-05,290.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1241760253906,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0882873535156,0.0,0.0,0.0006050777737982,288.85955810546875,294.1499938964844,260.1695556640625,259.6227722167969,263.5356750488281,260.2147521972656,287.5161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09614372253418,-0.0,-1.1357182216897857e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.411524661118165e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0006044465117156,288.845703125,294.1499938964844,260.088623046875,259.5448303222656,263.4580383300781,260.1334228515625,287.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12988471984864,-0.0,-1.133349485371582e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1223449707031,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1219177246094,0.0,0.0,9.411524661118165e-05,290.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1102294921875,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07489013671875,0.0,0.0,0.0006044465117156,288.845703125,294.1499938964844,260.088623046875,259.5448303222656,263.4580383300781,260.1334228515625,287.5002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447323918342,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.12988471984864,-0.0,-1.133349485371582e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,9.401023271493614e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0006037721177563,288.83184814453125,294.1499938964844,260.0089111328125,259.4680480957031,263.38043212890625,260.0531311035156,287.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.16081619262696,-0.0,-1.1308215874805685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.11572265625,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1081848144531,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077880859375,0.0,0.0,9.401023271493614e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.09625244140625,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0615234375,0.0,0.0,0.0006037721177563,288.83184814453125,294.1499938964844,260.0089111328125,259.4680480957031,263.38043212890625,260.0531311035156,287.4842224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878562556579,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.16081619262696,-0.0,-1.1308215874805685e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0006030571530573,288.8179931640625,294.1499938964844,259.9304504394531,259.3925170898437,263.3028564453125,259.9742126464844,287.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.18839836120605,-0.0,-1.128144830886413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1014709472656,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0936584472656,0.0,0.0,9.389891056343912e-05,290.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0823059082031,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,0.0006030571530573,288.8179931640625,294.1499938964844,259.9304504394531,259.3925170898437,263.3028564453125,259.9742126464844,287.4681091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.18839836120605,-0.0,-1.128144830886413e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0870056152344,0.0,0.0,0.0001270533539354,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0865783691406,0.0,0.0,9.38411758397706e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0753479003906,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414123535156,0.0,0.0,0.0006026863120496,288.81109619140625,294.1499938964844,259.8916931152344,259.3551940917969,263.2641296386719,259.93524169921875,287.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855401728302,3.92582464314728e-08,0.0012855008244514,-0.1014112010598182,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.20108985900879,-0.0,-1.1267578514662092e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0872497558594,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799255371094,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0795288085937,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03472900390625,0.0,0.0,0.0006023094756528,288.8041687011719,294.1499938964844,259.8532409667969,259.3182067871094,263.22540283203125,259.89654541015625,287.4519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279861122369,60.0,-24.213224411010746,-0.0,-1.1253492004925648e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.0001204226646223,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.0006015360704623,288.79034423828125,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.8201599121094,287.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.235593795776367,-0.0,-1.1224607732174265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0730285644531,0.0,0.0,0.0001204226646223,290.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0658264160156,0.0,0.0,0.0001268108608201,290.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0654296875,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0213317871094,0.0,0.0,0.0006015360704623,288.79034423828125,294.1499938964844,259.7773132324219,259.2451171875,263.1480712890625,259.8201599121094,287.4356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.897122979878986e-08,0.0012830474879592,-0.1006702557206153,0.0,0.0,0.0,-0.0241323169320821,60.0,-24.235593795776367,-0.0,-1.1224607732174265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,9.353899076813832e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0006007456104271,288.7765197753906,294.1499938964844,259.7026672363281,259.1732788085937,263.07086181640625,259.7449645996094,287.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.255918502807617,-0.0,-1.1195124471896639e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0588073730469,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0517272949219,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.05133056640625,0.0,0.0,9.353899076813832e-05,290.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0006007456104271,288.7765197753906,294.1499938964844,259.7026672363281,259.1732788085937,263.07086181640625,259.7449645996094,287.4193420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345373749732,60.0,-24.255918502807617,-0.0,-1.1195124471896639e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,0.0001264750899281,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,0.0005999433342367,288.7626953125,294.1499938964844,259.6293334960937,259.10272216796875,262.9938659667969,259.6711730957031,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27410316467285,-0.0,-1.1165242597144245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.04461669921875,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.03765869140625,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0372619628906,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0266418457031,0.0,0.0,0.0001264750899281,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945678710937,0.0,0.0,0.0005999433342367,288.7626953125,294.1499938964844,259.6293334960937,259.10272216796875,262.9938659667969,259.6711730957031,287.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27410316467285,-0.0,-1.1165242597144245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0005991374491713,288.7488708496094,294.1499938964844,259.5573425292969,259.0334167480469,262.91705322265625,259.5986633300781,287.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29071044921875,-0.0,-1.1135266220207997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235900878906,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0232238769531,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01275634765625,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811706542969,0.0,0.0,0.0005991374491713,288.7488708496094,294.1499938964844,259.5573425292969,259.0334167480469,262.91705322265625,259.5986633300781,287.386474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29071044921875,-0.0,-1.1135266220207997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233764648437,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0165710449219,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162048339844,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0058288574219,0.0,0.0,0.0001262203149963,291.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,0.0005987347685731,288.7419738769531,294.1499938964844,259.5218505859375,258.9992370605469,262.87872314453125,259.5628356933594,287.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.29852294921875,-0.0,-1.1120301479650153e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01629638671875,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0095520019531,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9988708496094,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9678039550781,0.0,0.0,0.0005983342416584,288.7350769042969,294.1499938964844,259.4866943359375,258.96539306640625,262.8404846191406,259.5274353027344,287.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30597496032715,-0.0,-1.1105428399105227e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0001196229204651,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,0.0005975412204861,288.72125244140625,294.1499938964844,259.4173889160156,258.898681640625,262.76416015625,259.4575500488281,287.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32012176513672,-0.0,-1.1076007666588346e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.00213623046875,0.0,0.0,0.0001196229204651,290.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9955139160156,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9951477050781,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9850158691406,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.95440673828125,0.0,0.0,0.0005975412204861,288.72125244140625,294.1499938964844,259.4173889160156,258.898681640625,262.76416015625,259.4575500488281,287.35333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32012176513672,-0.0,-1.1076007666588346e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001194676078739,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,9.291925380239265e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0001258051488548,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0005967653705738,288.7074584960937,294.1499938964844,259.3494567871094,258.8332824707031,262.6881103515625,259.3890380859375,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.33342742919922,-0.0,-1.1047264081298637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9880065917969,0.0,0.0,0.0001194676078739,290.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814758300781,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9811096191406,0.0,0.0,9.291925380239265e-05,290.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9711303710937,0.0,0.0,0.0001258051488548,291.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9410400390625,0.0,0.0,0.0005967653705738,288.7074584960937,294.1499938964844,259.3494567871094,258.8332824707031,262.6881103515625,259.3890380859375,287.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.33342742919922,-0.0,-1.1047264081298637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.280218364438042e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.0005960135604254,288.69366455078125,294.1499938964844,259.282958984375,258.7691955566406,262.61236572265625,259.3218994140625,287.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34618377685547,-0.0,-1.101944420156542e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.973876953125,0.0,0.0,0.0001193170974147,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.96746826171875,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96710205078125,0.0,0.0,9.280218364438042e-05,290.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.957275390625,0.0,0.0,0.0001256466493941,291.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9276428222656,0.0,0.0,0.0005960135604254,288.69366455078125,294.1499938964844,259.282958984375,258.7691955566406,262.61236572265625,259.3218994140625,287.3199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107706427574,0.0,0.0,0.0,-0.0234492160379886,60.0,-24.34618377685547,-0.0,-1.101944420156542e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0001254946837434,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,9.268994472222404e-05,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.000595292658545,288.67987060546875,294.1499938964844,259.21783447265625,258.7064514160156,262.53692626953125,259.25616455078125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.358667373657227,-0.0,-1.0992803112230832e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.95977783203125,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0001254946837434,289.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530944824219,0.0,0.0,9.268994472222404e-05,290.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.94342041015625,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9142761230469,0.0,0.0,0.000595292658545,288.67987060546875,294.1499938964844,259.21783447265625,258.7064514160156,262.53692626953125,259.25616455078125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.74133897196316e-08,0.0012697310885414,-0.0966458842158317,0.0,0.0,0.0,-0.0233600512146949,60.0,-24.358667373657227,-0.0,-1.0992803112230832e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9527282714844,0.0,0.0,0.0001191032497445,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464416503906,0.0,0.0,0.000125421458506,289.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.94610595703125,0.0,0.0,9.26358625292778e-05,290.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9365234375,0.0,0.0,0.000125421458506,291.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9075927734375,0.0,0.0,0.0005949453334324,288.6729736328125,294.1499938964844,259.1858215332031,258.6755676269531,262.4993591308594,259.22381591796875,287.2947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.0964218750596046,0.0,0.0,0.0,-0.0233170893043279,60.0,-24.364887237548828,-0.0,-1.0979979236935833e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9456787109375,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.939453125,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9390869140625,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9295959472656,0.0,0.0,0.0001253504597116,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.90087890625,0.0,0.0,0.0005946085439063,288.66607666015625,294.1499938964844,259.1541748046875,258.6450500488281,262.4618530273437,259.1918640136719,287.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683090753853,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-24.371143341064453,-0.0,-1.0967549002316448e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,0.0001189079339383,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.248394781025128e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,0.0001252157817361,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,0.0005939697148278,288.6522521972656,294.1499938964844,259.0919494628906,258.5849914550781,262.3871154785156,259.12896728515625,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-24.383909225463867,-0.0,-1.0943994510625998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9315795898437,0.0,0.0,0.0001189079339383,290.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254455566406,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,9.248394781025128e-05,290.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9157409667969,0.0,0.0,0.0001252157817361,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,0.0005939697148278,288.6522521972656,294.1499938964844,259.0919494628906,258.5849914550781,262.3871154785156,259.12896728515625,287.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083285775452175e-08,0.0012669092975556,-0.0957925394177436,0.0,0.0,0.0,-0.0231964103877544,60.0,-24.383909225463867,-0.0,-1.0943994510625998e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,0.0005933809443376,288.6384582519531,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.397220611572266,-0.0,-1.0922309456873337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9175109863281,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001250916684512,289.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9111328125,0.0,0.0,9.239228529622778e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90191650390625,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8741149902344,0.0,0.0,0.0005933809443376,288.6384582519531,294.1499938964844,259.0311889648437,258.5263366699219,262.31280517578125,259.0675048828125,287.25262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.397220611572266,-0.0,-1.0922309456873337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0001249798806384,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89715576171875,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,0.0001249798806384,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0005928506725467,288.6246337890625,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.4113883972168,-0.0,-1.090279511117842e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9034118652344,0.0,0.0,0.0001186839144793,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8974609375,0.0,0.0,0.0001249798806384,289.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89715576171875,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8880615234375,0.0,0.0,0.0001249798806384,291.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8606872558594,0.0,0.0,0.0005928506725467,288.6246337890625,294.1499938964844,258.971923828125,258.4690246582031,262.2388610839844,259.00750732421875,287.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407800743525e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.4113883972168,-0.0,-1.090279511117842e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88348388671875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,0.000592385942582,288.6108093261719,294.1499938964844,258.91412353515625,258.41314697265625,262.1653137207031,258.9489440917969,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42670249938965,-0.0,-1.0885707268926128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
