time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.88934326171875,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88348388671875,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8831481933594,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8742370605469,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8472900390625,0.0,0.0,0.000592385942582,288.6108093261719,294.1499938964844,258.91412353515625,258.41314697265625,262.1653137207031,258.9489440917969,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42670249938965,-0.0,-1.0885707268926128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8822937011719,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764953613281,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87615966796875,0.0,0.0,9.22052640817128e-05,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8673095703125,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.0005921798874624,288.6039123535156,294.1499938964844,258.88580322265625,258.3857421875,262.12872314453125,258.92022705078125,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377292275428,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43488311767578,-0.0,-1.0878134304448397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.875244140625,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8695068359375,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8691711425781,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603820800781,0.0,0.0,0.0001247994368895,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8338623046875,0.0,0.0,0.000591994728893,288.59698486328125,294.1499938964844,258.8578796386719,258.3586730957031,262.0922241210937,258.89190673828125,287.2016906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.443500518798828,-0.0,-1.0871333699924437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,0.0005916846566833,288.5831298828125,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.462060928344727,-0.0,-1.085994725258388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8611755371094,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8551940917969,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8204345703125,0.0,0.0,0.0005916846566833,288.5831298828125,294.1499938964844,258.8031616210937,258.3056335449219,262.01959228515625,258.8363647460937,287.18463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.462060928344727,-0.0,-1.085994725258388e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.050000000745058,0.0001184060747618,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.050000000745058,0.0001246872998308,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.050000000745058,9.209361451212315e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.050000000745058,0.0005914627690799,288.5692749023437,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,287.16754150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.482702255249023,-0.0,-1.0851803011746597e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8470764160156,0.0,0.050000000745058,0.0001184060747618,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8415222167969,0.0,0.050000000745058,0.0001246872998308,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8411865234375,0.0,0.050000000745058,9.209361451212315e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8326721191406,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8069763183594,0.0,0.050000000745058,0.0005914627690799,288.5692749023437,291.1499938964844,258.75,258.2539978027344,261.9473876953125,258.7823486328125,287.16754150390625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.482702255249023,-0.0,-1.0851803011746597e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755065917969,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6743469238281,0.6319118738174438,0.050000000745058,0.0430137366056442,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6742858886719,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.67254638671875,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.667236328125,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4649353027344,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.655029296875,286.8021240234375,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404958087951e-07,0.435087502002716,-0.1503425687551498,0.0,0.0,0.0,10.181951522827148,60.0,-1313.1131591796875,-0.0,12.27959156036377,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857727050781,0.6301217079162598,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.6301217079162598,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3857116699219,0.6301217079162598,0.050000000745058,0.0351871736347675,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3856201171875,0.6301217079162598,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3853454589844,0.6301217079162598,0.050000000745058,0.225986436009407,286.26416015625,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7412109375,1.0,0.121085450053215,0.3173443973064422,0.3173443973064422,0.9882948994636536,1.0,-0.4820270240306854,0.057195134460926,0.4248318970203399,-0.0985022336244583,0.0,0.0,0.0,12.517260551452637,60.0,-1702.1546630859375,-0.0,16.680715560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8957214355469,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6658020019531,1.0,0.1405766457319259,0.4899613559246063,0.4899613559246063,0.9765897989273072,1.0,-0.4867866337299347,0.142025351524353,0.3447612822055816,-0.0144032528623938,0.0,0.0,0.0,20.052230834960938,60.0,-1435.326416015625,-0.0,23.184385299682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8957214355469,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6658020019531,1.0,0.1405766457319259,0.4899613559246063,0.4899613559246063,0.9765897989273072,1.0,-0.4867866337299347,0.142025351524353,0.3447612822055816,-0.0144032528623938,0.0,0.0,0.0,20.052230834960938,60.0,-1435.326416015625,-0.0,23.184385299682617,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,306.2092590332031,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8723785551696816e-21,7.441803890047906e-21,-2.569425536826616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219177246094,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6223449707031,0.548591136932373,0.050000000745058,0.2288932055234909,284.6083984375,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.21173095703125,284.8575439453125,1.0,0.1489743888378143,0.534010112285614,0.534010112285614,0.9707372188568116,1.0,-0.4882481098175049,0.1631658673286438,0.3250822424888611,0.0065323035232722,0.0,0.0,1.0,23.721717834472656,60.0,1221.78759765625,-7465.6826171875,26.334369659423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.74530029296875,310.2475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,3541.87109375,18000.0,0.0,0.0,0.0121300192549824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543315052986145,0.5433176159858704,-2.59375769928738e-06,0.0,1.2310428246564696e-05,0.0,0.0,18.74565696716309,0.0,0.0,0.0,0.3359405398368835,4.0,0.0,1.0
367560,290.4968566894531,297.1499938964844,293.1499938964844,0.0008303490467369,-75.0645523071289,286.6000366210937,0.5319678783416748,0.050000000745058,0.0459535494446754,290.41729736328125,297.1499938964844,293.1499938964844,0.0009071173262782,-86.35468292236328,286.71563720703125,0.5319678783416748,0.050000000745058,0.0483913011848926,290.1106262207031,297.1499938964844,293.1499938964844,0.0008112534414976,-57.04088592529297,286.5212097167969,0.5319678783416748,0.050000000745058,0.0357416495680809,290.3455810546875,297.1499938964844,293.1499938964844,0.0009240818908438,-87.96965026855469,286.7361755371094,0.5319678783416748,0.050000000745058,0.0483913011848926,291.2113647460937,297.1499938964844,293.1499938964844,0.0007250822964124,-327.4273681640625,286.4913330078125,0.5319678783416748,0.050000000745058,0.2295475006103515,285.6786193847656,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.21014404296875,286.4677734375,1.0,0.1565366834402084,0.5482203364372253,0.5482203364372253,0.9765897989273072,1.0,-0.4896438419818878,0.168953463435173,0.3206903636455536,0.0121555272489786,0.0,0.0,1.0,27.22675323486328,60.0,2787.67626953125,-7894.912109375,29.364877700805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2533569335937,310.1886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,8290.44921875,18000.0,0.0,0.0,0.0313976258039474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234872460365297,0.9234943389892578,-7.053675290080719e-06,0.0,3.186459798598662e-05,0.0,0.0,87.6783676147461,0.0,0.0,0.0,0.5230056047439575,4.0,0.0,1.0
367620,290.5384216308594,297.1499938964844,293.1499938964844,0.0017462067771703,-146.89468383789062,290.4241638183594,0.5093175768852234,0.050000000745058,0.0461923442780971,290.44757080078125,297.1499938964844,293.1499938964844,0.0018766826251521,-166.24378967285156,290.6087646484375,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1463623046875,297.1499938964844,293.1499938964844,0.0018983484478667,-124.204345703125,290.6132202148437,0.5093175768852234,0.050000000745058,0.035927377641201,290.37701416015625,297.1499938964844,293.1499938964844,0.0019182172836735,-169.9222869873047,290.666015625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2393493652344,297.1499938964844,293.1499938964844,0.0013939071213826,-585.7340087890625,289.94708251953125,0.5093175768852234,0.050000000745058,0.2307403236627578,288.079345703125,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.2335510253906,288.46783447265625,1.0,0.169370412826538,0.5667204260826111,0.5667204260826111,0.9882948994636536,1.0,-0.4921883940696716,0.1761188507080078,0.3160695433616638,0.019032996147871,0.0,0.0,1.0,33.61642837524414,60.0,2570.347900390625,-7728.57666015625,34.93417739868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9364013671875,308.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,14804.7685546875,18000.0,0.0,0.0,0.0710736811161041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237553358078003,1.237565994262695,-1.2648342817556111e-05,0.0,7.213075150502846e-05,0.0,0.0,210.7398834228516,0.0,0.0,0.0,0.6810774803161621,4.0,0.0,1.0
367680,290.5384216308594,297.1499938964844,293.1499938964844,0.0017462067771703,-146.89468383789062,290.4241638183594,0.5093175768852234,0.050000000745058,0.0461923442780971,290.44757080078125,297.1499938964844,293.1499938964844,0.0018766826251521,-166.24378967285156,290.6087646484375,0.5093175768852234,0.050000000745058,0.0486427620053291,290.1463623046875,297.1499938964844,293.1499938964844,0.0018983484478667,-124.204345703125,290.6132202148437,0.5093175768852234,0.050000000745058,0.035927377641201,290.37701416015625,297.1499938964844,293.1499938964844,0.0019182172836735,-169.9222869873047,290.666015625,0.5093175768852234,0.050000000745058,0.0486427620053291,291.2393493652344,297.1499938964844,293.1499938964844,0.0013939071213826,-585.7340087890625,289.94708251953125,0.5093175768852234,0.050000000745058,0.2307403236627578,288.079345703125,291.1499938964844,258.55718994140625,258.0584716796875,279.5905456542969,291.2335510253906,288.46783447265625,1.0,0.169370412826538,0.5667204260826111,0.5667204260826111,0.9882948994636536,1.0,-0.4921883940696716,0.1761188507080078,0.3160695433616638,0.019032996147871,0.0,0.0,1.0,33.61642837524414,60.0,2570.347900390625,-7728.57666015625,34.93417739868164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9364013671875,308.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,14804.7685546875,18000.0,0.0,0.0,0.0710736811161041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237553358078003,1.237565994262695,-1.2648342817556111e-05,0.0,7.213075150502846e-05,0.0,0.0,210.7398834228516,0.0,0.0,0.0,0.6810774803161621,4.0,0.0,1.0
367740,290.59356689453125,297.1499938964844,293.1499938964844,0.0025608537252992,-206.40187072753903,292.84783935546875,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4901733398437,297.1499938964844,293.1499938964844,0.0027462653815746,-233.01687622070312,293.10235595703125,0.4952699840068817,0.050000000745058,0.0488574728369712,290.1935119628906,297.1499938964844,293.1499938964844,0.002873406978324,-180.02012634277344,293.261474609375,0.4952699840068817,0.050000000745058,0.0360859632492065,290.42144775390625,297.1499938964844,293.1499938964844,0.0028087240643799,-238.2841796875,293.1876525878906,0.4952699840068817,0.050000000745058,0.0488574728369712,291.2803039550781,297.1499938964844,293.1499938964844,0.001993037527427,-802.6925659179688,292.07550048828125,0.4952699840068817,0.050000000745058,0.2317588180303573,289.3803100585937,291.1499938964844,258.5142517089844,258.0124816894531,279.374755859375,291.273193359375,289.6481018066406,1.0,0.1795394271612167,0.577106773853302,0.577106773853302,1.0,1.0,-0.4943610727787018,0.1800478100776672,0.3143132627010345,0.0227276626974344,0.0,0.0,1.0,39.071998596191406,60.0,1877.359619140625,-7487.3447265625,39.7346076965332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4661560058594,307.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17061.685546875,19080.0,0.0,0.0,0.1098447069525718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285385370254517,1.3285530805587769,-1.4576527064491527e-05,0.0,0.0001114784172386,0.0,0.0,260.72216796875,0.0,0.0,0.0,0.7418295741081238,4.0,0.0,1.0
367800,290.59356689453125,297.1499938964844,293.1499938964844,0.0025608537252992,-206.40187072753903,292.84783935546875,0.4952699840068817,0.050000000745058,0.0463962368667125,290.4901733398437,297.1499938964844,293.1499938964844,0.0027462653815746,-233.01687622070312,293.10235595703125,0.4952699840068817,0.050000000745058,0.0488574728369712,290.1935119628906,297.1499938964844,293.1499938964844,0.002873406978324,-180.02012634277344,293.261474609375,0.4952699840068817,0.050000000745058,0.0360859632492065,290.42144775390625,297.1499938964844,293.1499938964844,0.0028087240643799,-238.2841796875,293.1876525878906,0.4952699840068817,0.050000000745058,0.0488574728369712,291.2803039550781,297.1499938964844,293.1499938964844,0.001993037527427,-802.6925659179688,292.07550048828125,0.4952699840068817,0.050000000745058,0.2317588180303573,289.3803100585937,291.1499938964844,258.5142517089844,258.0124816894531,279.374755859375,291.273193359375,289.6481018066406,1.0,0.1795394271612167,0.577106773853302,0.577106773853302,1.0,1.0,-0.4943610727787018,0.1800478100776672,0.3143132627010345,0.0227276626974344,0.0,0.0,1.0,39.071998596191406,60.0,1877.359619140625,-7487.3447265625,39.7346076965332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4661560058594,307.1181945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17061.685546875,19080.0,0.0,0.0,0.1098447069525718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285385370254517,1.3285530805587769,-1.4576527064491527e-05,0.0,0.0001114784172386,0.0,0.0,260.72216796875,0.0,0.0,0.0,0.7418295741081238,4.0,0.0,1.0
367860,290.6508483886719,297.1499938964844,293.1499938964844,0.0032603940926492,-253.6147918701172,294.6875305175781,0.4856111407279968,0.050000000745058,0.0465650372207164,290.5357360839844,297.1499938964844,293.1499938964844,0.0035020860377699,-286.45086669921875,295.00469970703125,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2425537109375,297.1499938964844,293.1499938964844,0.0037276807706803,-224.79649353027344,295.2884521484375,0.4856111407279968,0.050000000745058,0.0362172536551952,290.46942138671875,297.1499938964844,293.1499938964844,0.0035826102830469,-292.8646240234375,295.11016845703125,0.4856111407279968,0.050000000745058,0.0490352287888526,291.3244323730469,297.1499938964844,293.1499938964844,0.0025001405738294,-973.5223388671876,293.6789245605469,0.4856111407279968,0.050000000745058,0.2326020151376724,290.3497619628906,291.1499938964844,258.4734191894531,257.9678039550781,279.26708984375,291.317138671875,290.5604248046875,1.0,0.1875077039003372,0.5828087329864502,0.5828087329864502,1.0,1.0,-0.4961598217487335,0.1824046671390533,0.3137551844120025,0.024899972602725,0.0,0.0,1.0,43.58854675292969,48.0,1362.980712890625,-7384.3544921875,43.74024200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7532653808594,306.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.08203125,19080.0,0.0,0.0,0.1453682333230972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882592916488647,1.388275146484375,-1.591647378518246e-05,0.0,0.0001475302851758,0.0,0.0,297.4866943359375,0.0,0.0,0.0,0.7586020827293396,4.0,0.0,1.0
367920,290.6508483886719,297.1499938964844,293.1499938964844,0.0032603940926492,-253.6147918701172,294.6875305175781,0.4856111407279968,0.050000000745058,0.0465650372207164,290.5357360839844,297.1499938964844,293.1499938964844,0.0035020860377699,-286.45086669921875,295.00469970703125,0.4856111407279968,0.050000000745058,0.0490352287888526,290.2425537109375,297.1499938964844,293.1499938964844,0.0037276807706803,-224.79649353027344,295.2884521484375,0.4856111407279968,0.050000000745058,0.0362172536551952,290.46942138671875,297.1499938964844,293.1499938964844,0.0035826102830469,-292.8646240234375,295.11016845703125,0.4856111407279968,0.050000000745058,0.0490352287888526,291.3244323730469,297.1499938964844,293.1499938964844,0.0025001405738294,-973.5223388671876,293.6789245605469,0.4856111407279968,0.050000000745058,0.2326020151376724,290.3497619628906,291.1499938964844,258.4734191894531,257.9678039550781,279.26708984375,291.317138671875,290.5604248046875,1.0,0.1875077039003372,0.5828087329864502,0.5828087329864502,1.0,1.0,-0.4961598217487335,0.1824046671390533,0.3137551844120025,0.024899972602725,0.0,0.0,1.0,43.58854675292969,48.0,1362.980712890625,-7384.3544921875,43.74024200439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7532653808594,306.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18630.08203125,19080.0,0.0,0.0,0.1453682333230972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882592916488647,1.388275146484375,-1.591647378518246e-05,0.0,0.0001475302851758,0.0,0.0,297.4866943359375,0.0,0.0,0.0,0.7586020827293396,4.0,0.0,1.0
367980,290.70709228515625,297.1499938964844,293.1499938964844,0.0038667637854814,-291.2570495605469,296.15582275390625,0.4833244085311889,0.050000000745058,0.0466072224080562,290.5805358886719,297.1499938964844,293.1499938964844,0.0041695293039083,-329.54852294921875,296.5317077636719,0.4833244085311889,0.050000000745058,0.0490796491503715,290.2899475097656,297.1499938964844,293.1499938964844,0.0044939052313566,-261.0749206542969,296.9193725585937,0.4833244085311889,0.050000000745058,0.0362500622868537,290.517333984375,297.1499938964844,293.1499938964844,0.0042660082690417,-336.72735595703125,296.65093994140625,0.4833244085311889,0.050000000745058,0.0490796491503715,291.36785888671875,297.1499938964844,293.1499938964844,0.002929450944066,-1108.71875,294.95465087890625,0.4833244085311889,0.050000000745058,0.2328127175569534,291.12286376953125,291.1499938964844,258.4347229003906,257.924560546875,279.21270751953125,291.3608093261719,291.2934265136719,1.0,0.1889571398496627,0.5860593318939209,0.5860593318939209,1.0,1.0,-0.496609628200531,0.1835287809371948,0.3130808472633362,0.0260202139616012,0.0,0.0,0.9905585050582886,44.71777725219727,36.0,1023.9761352539062,-7389.0224609375,44.74594879150391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6710205078125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.369140625,19080.0,0.0,0.0,0.1761279255151748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40013325214386,1.4001494646072388,-1.6194260751944967e-05,0.0,0.0001787474611774,0.0,0.0,305.2408142089844,0.0,0.0,0.0,0.7644393444061279,4.0,0.0,1.0
368040,290.70709228515625,297.1499938964844,293.1499938964844,0.0038667637854814,-291.2570495605469,296.15582275390625,0.4833244085311889,0.050000000745058,0.0466072224080562,290.5805358886719,297.1499938964844,293.1499938964844,0.0041695293039083,-329.54852294921875,296.5317077636719,0.4833244085311889,0.050000000745058,0.0490796491503715,290.2899475097656,297.1499938964844,293.1499938964844,0.0044939052313566,-261.0749206542969,296.9193725585937,0.4833244085311889,0.050000000745058,0.0362500622868537,290.517333984375,297.1499938964844,293.1499938964844,0.0042660082690417,-336.72735595703125,296.65093994140625,0.4833244085311889,0.050000000745058,0.0490796491503715,291.36785888671875,297.1499938964844,293.1499938964844,0.002929450944066,-1108.71875,294.95465087890625,0.4833244085311889,0.050000000745058,0.2328127175569534,291.12286376953125,291.1499938964844,258.4347229003906,257.924560546875,279.21270751953125,291.3608093261719,291.2934265136719,1.0,0.1889571398496627,0.5860593318939209,0.5860593318939209,1.0,1.0,-0.496609628200531,0.1835287809371948,0.3130808472633362,0.0260202139616012,0.0,0.0,0.9905585050582886,44.71777725219727,36.0,1023.9761352539062,-7389.0224609375,44.74594879150391,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6710205078125,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18969.369140625,19080.0,0.0,0.0,0.1761279255151748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40013325214386,1.4001494646072388,-1.6194260751944967e-05,0.0,0.0001787474611774,0.0,0.0,305.2408142089844,0.0,0.0,0.0,0.7644393444061279,4.0,0.0,1.0
368100,290.73370361328125,297.1499938964844,293.1499938964844,0.0041454499587416,-307.4642028808594,296.7902526855469,0.4845340847969055,0.050000000745058,0.0465848483145237,290.60211181640625,297.1499938964844,293.1499938964844,0.0044795265421271,-348.1520080566406,297.19293212890625,0.4845340847969055,0.050000000745058,0.049056090414524,290.3124389648437,297.1499938964844,293.1499938964844,0.0048551061190664,-276.793701171875,297.6269836425781,0.4845340847969055,0.050000000745058,0.0362326614558696,290.5408935546875,297.1499938964844,293.1499938964844,0.0045827403664588,-355.55181884765625,297.31658935546875,0.4845340847969055,0.050000000745058,0.049056090414524,291.38873291015625,297.1499938964844,293.1499938964844,0.0031215669587254,-1166.33056640625,295.503662109375,0.4845340847969055,0.050000000745058,0.2327009737491607,291.4559020996094,291.1499938964844,258.4161682128906,257.90350341796875,279.19635009765625,291.38189697265625,291.61260986328125,1.0,0.1877671480178833,0.5871284008026123,0.5871284008026123,1.0,1.0,-0.496371328830719,0.1837638467550277,0.3126074969768524,0.0263123530894517,0.0,0.0,0.936690092086792,44.11958694458008,36.0,909.4589233398438,-7421.298828125,44.21268081665039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.822265625,306.54071044921875,278.1499938964844,0.0,18000.0,313.1499938964844,19466.01953125,20160.0,0.0,0.0,0.1894410699605941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.383106350898743,1.383122444152832,-1.6018802853068337e-05,0.0,0.0001922585943248,0.0,0.0,296.9479064941406,0.0,0.0,0.0,0.7703868746757507,4.0,0.0,1.0
368160,290.7589111328125,297.1499938964844,293.1499938964844,0.0044108470901846,-322.2003479003906,297.3741760253906,0.4870295524597168,0.050000000745058,0.0465391501784324,290.6230163574219,297.1499938964844,293.1499938964844,0.0047763925977051,-365.0562744140625,297.8013916015625,0.4870295524597168,0.050000000745058,0.0490079671144485,290.3340759277344,297.1499938964844,293.1499938964844,0.005204873625189,-291.1183776855469,298.27880859375,0.4870295524597168,0.050000000745058,0.036197118461132,290.5639343261719,297.1499938964844,293.1499938964844,0.0048863012343645,-372.6372680664063,297.9283142089844,0.4870295524597168,0.050000000745058,0.0490079671144485,291.40887451171875,297.1499938964844,293.1499938964844,0.0033007240854203,-1218.2484130859375,296.0075378417969,0.4870295524597168,0.050000000745058,0.2324727028608322,291.7629699707031,291.1499938964844,258.3981628417969,257.8828430175781,279.1844787597656,291.4022521972656,291.9087219238281,1.0,0.185490533709526,0.587947428226471,0.587947428226471,1.0,1.0,-0.4958844780921936,0.183839663863182,0.3120447993278503,0.026477113366127,0.0,0.0,0.864989697933197,42.89738082885742,25.0,822.9876098632812,-7469.2333984375,43.12480545043945,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0784912109375,306.76080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21052.044921875,20160.0,0.0,0.0,0.2012938559055328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.352918028831482,1.3529338836669922,-1.5875919416430406e-05,0.0,0.0002042876731138,0.0,0.0,284.65478515625,0.0,0.0,0.0,0.7426198124885559,4.0,0.0,1.0
368220,290.8050842285156,297.1499938964844,293.1499938964844,0.0049134576693177,-348.36260986328125,298.4175109863281,0.4951336979866028,0.050000000745058,0.0463984683156013,290.6626281738281,297.1499938964844,293.1499938964844,0.0053429747931659,-394.99951171875,298.8876037597656,0.4951336979866028,0.050000000745058,0.0488598234951496,290.3746337890625,297.1499938964844,293.1499938964844,0.0058843553997576,-316.5924987792969,299.4446105957031,0.4951336979866028,0.050000000745058,0.0360876992344856,290.60693359375,297.1499938964844,293.1499938964844,0.0054685422219336,-402.98931884765625,299.0215148925781,0.4951336979866028,0.050000000745058,0.0488598234951496,291.4467468261719,297.1499938964844,293.1499938964844,0.0036289577838033,-1309.2413330078125,296.9031982421875,0.4951336979866028,0.050000000745058,0.2317699640989303,292.3093566894531,291.1499938964844,258.3637390136719,257.8427124023437,279.1694641113281,291.4406433105469,292.4298400878906,1.0,0.1785313338041305,0.5890644788742065,0.5890644788742065,1.0,1.0,-0.4943855106830597,0.1836588680744171,0.3107266426086426,0.0265402067452669,0.0,0.0,0.672884464263916,39.13439178466797,25.0,661.82080078125,-7450.32568359375,39.78851318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8586730957031,307.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24059.732421875,20160.0,0.0,0.0,0.2203280627727508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052751898765564,1.0527641773223877,-1.2171157322882207e-05,0.0,0.0002236049767816,0.0,0.0,158.52989196777344,0.0,0.0,0.0,0.6039456129074097,4.0,0.0,1.0
368280,290.8050842285156,297.1499938964844,293.1499938964844,0.0049134576693177,-348.36260986328125,298.4175109863281,0.4951336979866028,0.050000000745058,0.0463984683156013,290.6626281738281,297.1499938964844,293.1499938964844,0.0053429747931659,-394.99951171875,298.8876037597656,0.4951336979866028,0.050000000745058,0.0488598234951496,290.3746337890625,297.1499938964844,293.1499938964844,0.0058843553997576,-316.5924987792969,299.4446105957031,0.4951336979866028,0.050000000745058,0.0360876992344856,290.60693359375,297.1499938964844,293.1499938964844,0.0054685422219336,-402.98931884765625,299.0215148925781,0.4951336979866028,0.050000000745058,0.0488598234951496,291.4467468261719,297.1499938964844,293.1499938964844,0.0036289577838033,-1309.2413330078125,296.9031982421875,0.4951336979866028,0.050000000745058,0.2317699640989303,292.3093566894531,291.1499938964844,258.3637390136719,257.8427124023437,279.1694641113281,291.4406433105469,292.4298400878906,1.0,0.1785313338041305,0.5890644788742065,0.5890644788742065,1.0,1.0,-0.4943855106830597,0.1836588680744171,0.3107266426086426,0.0265402067452669,0.0,0.0,0.672884464263916,39.13439178466797,25.0,661.82080078125,-7450.32568359375,39.78851318359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8586730957031,307.17779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,24059.732421875,20160.0,0.0,0.0,0.2203280627727508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.052751898765564,1.0527641773223877,-1.2171157322882207e-05,0.0,0.0002236049767816,0.0,0.0,158.52989196777344,0.0,0.0,0.0,0.6039456129074097,4.0,0.0,1.0
368340,290.8458557128906,297.1499938964844,293.1499938964844,0.0054243905469775,-374.5424499511719,299.2989807128906,0.5024099349975586,0.050000000745058,0.04628611728549,290.69940185546875,297.1499938964844,293.1499938964844,0.0059245629236102,-424.81146240234375,299.8082275390625,0.5024099349975586,0.050000000745058,0.0487415082752704,290.41168212890625,297.1499938964844,293.1499938964844,0.0065982779487967,-341.91217041015625,300.4419250488281,0.5024099349975586,0.050000000745058,0.0360003113746643,290.64520263671875,297.1499938964844,293.1499938964844,0.0060723484493792,-433.4507446289063,299.9526062011719,0.5024099349975586,0.050000000745058,0.0487415082752704,291.4811096191406,297.1499938964844,293.1499938964844,0.0039481106214225,-1399.63037109375,297.638671875,0.5024099349975586,0.050000000745058,0.2312087416648864,292.7052307128906,291.1499938964844,258.3314514160156,257.8042297363281,279.16168212890625,291.4756164550781,292.7637023925781,1.0,0.1731495112180709,0.5897995233535767,0.5897995233535767,1.0,1.0,-0.493188202381134,0.1834639012813568,0.3097243010997772,0.0265420507639646,0.0,0.0,0.4365817010402679,36.12918472290039,25.0,339.1340026855469,-6912.13330078125,37.138145446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9715576171875,306.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24631.171875,19080.0,0.0,0.0,0.2322545796632766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249074101448059,0.5249146819114685,-7.2442012424289715e-06,0.0,0.0002357088669668,0.0,0.0,39.72160339355469,0.0,0.0,0.0,0.3867057859897613,4.0,0.0,1.0
368400,290.8458557128906,297.1499938964844,293.1499938964844,0.0054243905469775,-374.5424499511719,299.2989807128906,0.5024099349975586,0.050000000745058,0.04628611728549,290.69940185546875,297.1499938964844,293.1499938964844,0.0059245629236102,-424.81146240234375,299.8082275390625,0.5024099349975586,0.050000000745058,0.0487415082752704,290.41168212890625,297.1499938964844,293.1499938964844,0.0065982779487967,-341.91217041015625,300.4419250488281,0.5024099349975586,0.050000000745058,0.0360003113746643,290.64520263671875,297.1499938964844,293.1499938964844,0.0060723484493792,-433.4507446289063,299.9526062011719,0.5024099349975586,0.050000000745058,0.0487415082752704,291.4811096191406,297.1499938964844,293.1499938964844,0.0039481106214225,-1399.63037109375,297.638671875,0.5024099349975586,0.050000000745058,0.2312087416648864,292.7052307128906,291.1499938964844,258.3314514160156,257.8042297363281,279.16168212890625,291.4756164550781,292.7637023925781,1.0,0.1731495112180709,0.5897995233535767,0.5897995233535767,1.0,1.0,-0.493188202381134,0.1834639012813568,0.3097243010997772,0.0265420507639646,0.0,0.0,0.4365817010402679,36.12918472290039,25.0,339.1340026855469,-6912.13330078125,37.138145446777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9715576171875,306.8939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,24631.171875,19080.0,0.0,0.0,0.2322545796632766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5249074101448059,0.5249146819114685,-7.2442012424289715e-06,0.0,0.0002357088669668,0.0,0.0,39.72160339355469,0.0,0.0,0.0,0.3867057859897613,4.0,0.0,1.0
368460,290.8810729980469,297.1499938964844,293.1499938964844,0.0060772155411541,-412.9075012207031,299.9703063964844,0.5086181163787842,0.050000000745058,0.0462012998759746,290.7332458496094,297.1499938964844,293.1499938964844,0.0066761365160346,-468.2616271972656,300.5288391113281,0.5086181163787842,0.050000000745058,0.0486521944403648,290.4451599121094,297.1499938964844,293.1499938964844,0.0075426762923598,-378.3045349121094,301.25732421875,0.5086181163787842,0.050000000745058,0.0359343439340591,290.6784973144531,297.1499938964844,293.1499938964844,0.0068618897348642,-478.1158447265625,300.6923522949219,0.5086181163787842,0.050000000745058,0.0486521944403648,291.5112609863281,297.1499938964844,293.1499938964844,0.0043386253528296,-1534.14697265625,298.115966796875,0.5086181163787842,0.050000000745058,0.2307850569486618,292.7032775878906,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.5065002441406,292.6156005859375,1.0,0.1688505113124847,0.5902973413467407,0.5902973413467407,0.999562680721283,1.0,-0.4922843873500824,0.1833029985427856,0.3089813888072967,0.0265373848378658,0.0,0.0,0.2231569290161132,33.86058807373047,25.0,-383.7143859863281,-5574.28564453125,35.14567947387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4675598144531,305.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20836.51171875,19080.0,0.0,0.0,0.2351510971784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206169456243515,0.2061745077371597,-5.05145499118953e-06,0.0,0.0002386484702583,0.0,0.0,9.75857162475586,0.0,0.0,0.0,0.303627997636795,4.0,0.0,1.0
368520,290.8810729980469,297.1499938964844,293.1499938964844,0.0060772155411541,-412.9075012207031,299.9703063964844,0.5086181163787842,0.050000000745058,0.0462012998759746,290.7332458496094,297.1499938964844,293.1499938964844,0.0066761365160346,-468.2616271972656,300.5288391113281,0.5086181163787842,0.050000000745058,0.0486521944403648,290.4451599121094,297.1499938964844,293.1499938964844,0.0075426762923598,-378.3045349121094,301.25732421875,0.5086181163787842,0.050000000745058,0.0359343439340591,290.6784973144531,297.1499938964844,293.1499938964844,0.0068618897348642,-478.1158447265625,300.6923522949219,0.5086181163787842,0.050000000745058,0.0486521944403648,291.5112609863281,297.1499938964844,293.1499938964844,0.0043386253528296,-1534.14697265625,298.115966796875,0.5086181163787842,0.050000000745058,0.2307850569486618,292.7032775878906,291.1499938964844,258.3013610839844,257.7675170898437,279.1573486328125,291.5065002441406,292.6156005859375,1.0,0.1688505113124847,0.5902973413467407,0.5902973413467407,0.999562680721283,1.0,-0.4922843873500824,0.1833029985427856,0.3089813888072967,0.0265373848378658,0.0,0.0,0.2231569290161132,33.86058807373047,25.0,-383.7143859863281,-5574.28564453125,35.14567947387695,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4675598144531,305.2728271484375,278.1499938964844,0.0,18000.0,313.1499938964844,20836.51171875,19080.0,0.0,0.0,0.2351510971784591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206169456243515,0.2061745077371597,-5.05145499118953e-06,0.0,0.0002386484702583,0.0,0.0,9.75857162475586,0.0,0.0,0.0,0.303627997636795,4.0,0.0,1.0
368580,290.91015625,297.1499938964844,293.1499938964844,0.0070284092798829,-473.4791259765625,300.4551086425781,0.5140112638473511,0.050000000745058,0.0461350828409194,290.76239013671875,297.1499938964844,293.1499938964844,0.0077932463027536,-536.69775390625,301.08966064453125,0.5140112638473511,0.050000000745058,0.0485824644565582,290.4745483398437,297.1499938964844,293.1499938964844,0.0089876912534236,-434.8145446777344,301.950927734375,0.5140112638473511,0.050000000745058,0.0358828417956829,290.70654296875,297.1499938964844,293.1499938964844,0.0080442633479833,-548.3526611328125,301.2826843261719,0.5140112638473511,0.050000000745058,0.0485824644565582,291.5361022949219,297.1499938964844,293.1499938964844,0.004882379900664,-1751.466064453125,298.3072204589844,0.5140112638473511,0.050000000745058,0.2304542958736419,292.1283264160156,291.1499938964844,258.2734069824219,257.73260498046875,279.15460205078125,291.5322570800781,291.9407653808594,1.0,0.1654097288846969,0.5906111001968384,0.5906111001968384,0.999125361442566,1.0,-0.4915787875652313,0.1831557303667068,0.3084230720996856,0.0265163127332925,0.0,0.0,0.1260934472084045,32.08955383300781,25.0,-974.3790283203124,-4766.7451171875,33.59516525268555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3233642578125,304.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19500.66015625,19080.0,0.0,0.0,0.2277127653360366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200828552246093,0.1200874373316764,-4.5819019760529045e-06,0.0,0.0002310995041625,0.0,0.0,5.0525383949279785,0.0,0.0,0.0,0.2824557721614837,4.0,0.0,1.0
368640,290.91015625,297.1499938964844,293.1499938964844,0.0070284092798829,-473.4791259765625,300.4551086425781,0.5140112638473511,0.050000000745058,0.0461350828409194,290.76239013671875,297.1499938964844,293.1499938964844,0.0077932463027536,-536.69775390625,301.08966064453125,0.5140112638473511,0.050000000745058,0.0485824644565582,290.4745483398437,297.1499938964844,293.1499938964844,0.0089876912534236,-434.8145446777344,301.950927734375,0.5140112638473511,0.050000000745058,0.0358828417956829,290.70654296875,297.1499938964844,293.1499938964844,0.0080442633479833,-548.3526611328125,301.2826843261719,0.5140112638473511,0.050000000745058,0.0485824644565582,291.5361022949219,297.1499938964844,293.1499938964844,0.004882379900664,-1751.466064453125,298.3072204589844,0.5140112638473511,0.050000000745058,0.2304542958736419,292.1283264160156,291.1499938964844,258.2734069824219,257.73260498046875,279.15460205078125,291.5322570800781,291.9407653808594,1.0,0.1654097288846969,0.5906111001968384,0.5906111001968384,0.999125361442566,1.0,-0.4915787875652313,0.1831557303667068,0.3084230720996856,0.0265163127332925,0.0,0.0,0.1260934472084045,32.08955383300781,25.0,-974.3790283203124,-4766.7451171875,33.59516525268555,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3233642578125,304.1453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,19500.66015625,19080.0,0.0,0.0,0.2277127653360366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1200828552246093,0.1200874373316764,-4.5819019760529045e-06,0.0,0.0002310995041625,0.0,0.0,5.0525383949279785,0.0,0.0,0.0,0.2824557721614837,4.0,0.0,1.0
