time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9227600097656,297.1499938964844,293.1499938964844,0.0075868950225412,-507.2056579589844,300.6953125,0.5164220929145813,0.050000000745058,0.0461074858903884,290.775146484375,297.1499938964844,293.1499938964844,0.0084629487246274,-574.76171875,301.3735656738281,0.5164220929145813,0.050000000745058,0.0485534034669399,290.487548828125,297.1499938964844,293.1499938964844,0.0098859155550599,-466.167724609375,302.30975341796875,0.5164220929145813,0.050000000745058,0.0358613766729831,290.7188415527344,297.1499938964844,293.1499938964844,0.0087581668049097,-587.3849487304688,301.58319091796875,0.5164220929145813,0.050000000745058,0.0485534034669399,291.54669189453125,297.1499938964844,293.1499938964844,0.0051863878034055,-1873.7113037109373,298.3800354003906,0.5164220929145813,0.050000000745058,0.2303164452314376,291.7601928710937,291.1499938964844,258.26025390625,257.71588134765625,279.1535949707031,291.543212890625,291.5868530273437,1.0,0.1639524102210998,0.5907130241394043,0.5907130241394043,0.998906672000885,1.0,-0.4912846982479095,0.183086097240448,0.3081986308097839,0.0265003964304924,0.0,0.0,0.1223494559526443,31.35143280029297,25.0,-1000.5311279296876,-4767.95947265625,32.950233459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3395690917969,304.29718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,19256.328125,18000.0,0.0,0.0,0.2201918810606002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116108149290084,0.1116153299808502,-4.512822670221794e-06,0.0,0.0002234667626908,0.0,0.0,4.618814468383789,0.0,0.0,0.0,0.2648946642875671,4.0,0.0,1.0
368760,290.9345397949219,297.1499938964844,293.1499938964844,0.0081721358001232,-539.6802368164062,300.9644775390625,0.5186530351638794,0.050000000745058,0.0460829548537731,290.7870178222656,297.1499938964844,293.1499938964844,0.0091768354177474,-611.40771484375,301.6853942871094,0.5186530351638794,0.050000000745058,0.04852756857872,290.4996643066406,297.1499938964844,293.1499938964844,0.0108731416985392,-496.363037109375,302.6951599121094,0.5186530351638794,0.050000000745058,0.0358422994613647,290.7303771972656,297.1499938964844,293.1499938964844,0.0095237223431468,-624.9559326171875,301.9111633300781,0.5186530351638794,0.050000000745058,0.04852756857872,291.55645751953125,297.1499938964844,293.1499938964844,0.0054909554310142,-1991.5052490234373,298.48590087890625,0.5186530351638794,0.050000000745058,0.2301938980817794,291.43798828125,291.1499938964844,258.24761962890625,257.6996459960937,279.1527709960937,291.55322265625,291.2965393066406,1.0,0.1626449674367904,0.590790331363678,0.590790331363678,0.9986569881439208,1.0,-0.491023302078247,0.1830208301544189,0.3080024421215057,0.0264833699911832,0.0,0.0,0.1357267796993255,30.695297241210938,25.0,-904.9428100585938,-4883.64794921875,32.377567291259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3450012207031,304.8302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.400390625,18000.0,0.0,0.0,0.2107491642236709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105822697281837,0.1105865314602851,-4.266266387276119e-06,0.0,0.0002138835989171,0.0,0.0,4.32825231552124,0.0,0.0,0.0,0.272468239068985,4.0,0.0,1.0
368820,290.95709228515625,297.1499938964844,293.1499938964844,0.0093748262152075,-596.3865966796875,301.5892028808594,0.5226101279258728,0.050000000745058,0.0460416302084922,290.8089904785156,297.1499938964844,293.1499938964844,0.0106873800978064,-675.4910278320312,302.387451171875,0.5226101279258728,0.050000000745058,0.0484840534627437,290.52227783203125,297.1499938964844,293.1499938964844,0.0130727011710405,-549.2933349609375,303.5311279296875,0.5226101279258728,0.050000000745058,0.0358101576566696,290.751953125,297.1499938964844,293.1499938964844,0.0111597329378128,-690.6585693359375,302.6419982910156,0.5226101279258728,0.050000000745058,0.0484840534627437,291.5747375488281,297.1499938964844,293.1499938964844,0.0060727694071829,-2196.798583984375,298.8186340332031,0.5226101279258728,0.050000000745058,0.2299874871969223,291.0154113769531,291.1499938964844,258.2240295410156,257.66864013671875,279.1517944335937,291.5717163085937,290.9577331542969,1.0,0.1604162454605102,0.5909127593040466,0.5909127593040466,0.9981575012207032,1.0,-0.4905829429626465,0.1829091608524322,0.3076738119125366,0.0264534633606672,0.0,0.0,0.1855761855840683,29.59008979797364,25.0,-480.90911865234375,-5447.615234375,31.414306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1124267578125,307.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65625,18000.0,0.0,0.0,0.188583105802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303648352622985,0.1303690820932388,-4.247099241183605e-06,0.0,0.0001913878804771,0.0,0.0,5.100953578948975,0.0,0.0,0.0,0.2743697464466095,4.0,0.0,1.0
368880,290.95709228515625,297.1499938964844,293.1499938964844,0.0093748262152075,-596.3865966796875,301.5892028808594,0.5226101279258728,0.050000000745058,0.0460416302084922,290.8089904785156,297.1499938964844,293.1499938964844,0.0106873800978064,-675.4910278320312,302.387451171875,0.5226101279258728,0.050000000745058,0.0484840534627437,290.52227783203125,297.1499938964844,293.1499938964844,0.0130727011710405,-549.2933349609375,303.5311279296875,0.5226101279258728,0.050000000745058,0.0358101576566696,290.751953125,297.1499938964844,293.1499938964844,0.0111597329378128,-690.6585693359375,302.6419982910156,0.5226101279258728,0.050000000745058,0.0484840534627437,291.5747375488281,297.1499938964844,293.1499938964844,0.0060727694071829,-2196.798583984375,298.8186340332031,0.5226101279258728,0.050000000745058,0.2299874871969223,291.0154113769531,291.1499938964844,258.2240295410156,257.66864013671875,279.1517944335937,291.5717163085937,290.9577331542969,1.0,0.1604162454605102,0.5909127593040466,0.5909127593040466,0.9981575012207032,1.0,-0.4905829429626465,0.1829091608524322,0.3076738119125366,0.0264534633606672,0.0,0.0,0.1855761855840683,29.59008979797364,25.0,-480.90911865234375,-5447.615234375,31.414306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1124267578125,307.0213928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17943.65625,18000.0,0.0,0.0,0.188583105802536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303648352622985,0.1303690820932388,-4.247099241183605e-06,0.0,0.0001913878804771,0.0,0.0,5.100953578948975,0.0,0.0,0.0,0.2743697464466095,4.0,0.0,1.0
368940,290.9796447753906,297.1499938964844,293.1499938964844,0.0105605795979499,-638.8040771484375,302.29156494140625,0.527065098285675,0.050000000745058,0.0459981299936771,290.8299255371094,297.1499938964844,293.1499938964844,0.0122401937842369,-723.638916015625,303.15240478515625,0.527065098285675,0.050000000745058,0.0484382435679435,290.545166015625,297.1499938964844,293.1499938964844,0.0183527041226625,-653.488037109375,304.1102294921875,0.557763934135437,0.0705228596925735,0.0410443767905235,290.7728271484375,297.1499938964844,293.1499938964844,0.0128645114600658,-740.0404663085938,303.4292907714844,0.527065098285675,0.050000000745058,0.0484382435679435,291.5928039550781,297.1499938964844,293.1499938964844,0.0065905628725886,-2348.970458984375,299.29327392578125,0.527065098285675,0.050000000745058,0.2297701835632324,290.91925048828125,291.1499938964844,258.20263671875,257.63970947265625,279.1556396484375,291.5897521972656,290.9319152832031,1.0,0.1586833596229553,0.5914961099624634,0.5914961099624634,0.99765807390213,1.0,-0.496435135602951,0.1850343942642212,0.3114007711410522,0.0277118887752294,0.0,0.0,0.225984588265419,28.478435516357425,28.0,-38.53915786743164,-6035.87939453125,31.013607025146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2113037109375,308.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17908.431640625,18000.0,0.0,0.0,0.1673040688037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554654389619827,0.1554697155952453,-4.284147053112974e-06,0.0,0.000169792358065,0.0,0.0,6.174308300018311,0.0,0.0,0.0,0.2783440947532654,4.0,0.0,1.0
369000,290.9796447753906,297.1499938964844,293.1499938964844,0.0105605795979499,-638.8040771484375,302.29156494140625,0.527065098285675,0.050000000745058,0.0459981299936771,290.8299255371094,297.1499938964844,293.1499938964844,0.0122401937842369,-723.638916015625,303.15240478515625,0.527065098285675,0.050000000745058,0.0484382435679435,290.545166015625,297.1499938964844,293.1499938964844,0.0183527041226625,-653.488037109375,304.1102294921875,0.557763934135437,0.0705228596925735,0.0410443767905235,290.7728271484375,297.1499938964844,293.1499938964844,0.0128645114600658,-740.0404663085938,303.4292907714844,0.527065098285675,0.050000000745058,0.0484382435679435,291.5928039550781,297.1499938964844,293.1499938964844,0.0065905628725886,-2348.970458984375,299.29327392578125,0.527065098285675,0.050000000745058,0.2297701835632324,290.91925048828125,291.1499938964844,258.20263671875,257.63970947265625,279.1556396484375,291.5897521972656,290.9319152832031,1.0,0.1586833596229553,0.5914961099624634,0.5914961099624634,0.99765807390213,1.0,-0.496435135602951,0.1850343942642212,0.3114007711410522,0.0277118887752294,0.0,0.0,0.225984588265419,28.478435516357425,28.0,-38.53915786743164,-6035.87939453125,31.013607025146484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2113037109375,308.8896179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17908.431640625,18000.0,0.0,0.0,0.1673040688037872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554654389619827,0.1554697155952453,-4.284147053112974e-06,0.0,0.000169792358065,0.0,0.0,6.174308300018311,0.0,0.0,0.0,0.2783440947532654,4.0,0.0,1.0
369060,291.0028991699219,297.1499938964844,293.1499938964844,0.0117851942777633,-672.83984375,303.0054931640625,0.535250186920166,0.050000000745058,0.0459252260625362,290.8511047363281,297.1499938964844,293.1499938964844,0.0139147844165563,-762.5028686523438,303.9194641113281,0.535250186920166,0.050000000745058,0.0483614727854728,290.6293334960937,297.1499938964844,293.1499938964844,0.0587409175932407,-1205.50146484375,304.0566101074219,0.7056309580802917,0.1196099147200584,0.0763950496912002,290.79400634765625,297.1499938964844,293.1499938964844,0.0460807755589485,-1062.8284912109375,304.0643920898437,0.5376775860786438,0.0563822053372859,0.0488968975841999,291.61395263671875,297.1499938964844,293.1499938964844,0.0070613077841699,-2466.72216796875,299.8146057128906,0.535250186920166,0.050000000745058,0.2294060140848159,290.9972229003906,291.1499938964844,258.1834411621094,257.6129455566406,279.1788330078125,291.61041259765625,291.00946044921875,1.0,0.1592636853456497,0.5957368016242981,0.5957368016242981,0.997180700302124,1.0,-0.5387895703315735,0.200573056936264,0.3382165133953094,0.0375832840800285,0.0,0.0,0.241306260228157,26.898082733154297,25.0,84.78076171875,-6527.365234375,33.552371978759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426696777344,309.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.69140625,18000.0,0.0,0.0,0.1496851295232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683926880359649,0.1683970093727111,-4.318350420362549e-06,0.0,0.000151911372086,0.0,0.0,6.7651190757751465,0.0,0.0,0.0,0.2807724773883819,4.0,0.0,1.0
369120,291.0028991699219,297.1499938964844,293.1499938964844,0.0117851942777633,-672.83984375,303.0054931640625,0.535250186920166,0.050000000745058,0.0459252260625362,290.8511047363281,297.1499938964844,293.1499938964844,0.0139147844165563,-762.5028686523438,303.9194641113281,0.535250186920166,0.050000000745058,0.0483614727854728,290.6293334960937,297.1499938964844,293.1499938964844,0.0587409175932407,-1205.50146484375,304.0566101074219,0.7056309580802917,0.1196099147200584,0.0763950496912002,290.79400634765625,297.1499938964844,293.1499938964844,0.0460807755589485,-1062.8284912109375,304.0643920898437,0.5376775860786438,0.0563822053372859,0.0488968975841999,291.61395263671875,297.1499938964844,293.1499938964844,0.0070613077841699,-2466.72216796875,299.8146057128906,0.535250186920166,0.050000000745058,0.2294060140848159,290.9972229003906,291.1499938964844,258.1834411621094,257.6129455566406,279.1788330078125,291.61041259765625,291.00946044921875,1.0,0.1592636853456497,0.5957368016242981,0.5957368016242981,0.997180700302124,1.0,-0.5387895703315735,0.200573056936264,0.3382165133953094,0.0375832840800285,0.0,0.0,0.241306260228157,26.898082733154297,25.0,84.78076171875,-6527.365234375,33.552371978759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6426696777344,309.3865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.69140625,18000.0,0.0,0.0,0.1496851295232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1683926880359649,0.1683970093727111,-4.318350420362549e-06,0.0,0.000151911372086,0.0,0.0,6.7651190757751465,0.0,0.0,0.0,0.2807724773883819,4.0,0.0,1.0
369180,291.02862548828125,297.1499938964844,293.1499938964844,0.0132578322663903,-709.9510498046875,303.6900329589844,0.563713788986206,0.050000000745058,0.0457229129970073,290.8861083984375,297.1499938964844,293.1499938964844,0.0304625872522592,-1131.7115478515625,304.1048278808594,0.6476276516914368,0.0862283557653427,0.0710656642913818,290.75567626953125,297.1499938964844,293.1499938964844,0.0901925563812255,-1652.8072509765625,304.03594970703125,0.816068172454834,0.1579189151525497,0.1045297384262085,290.8529052734375,297.1499938964844,293.1499938964844,0.0505221560597419,-1453.7586669921875,304.07244873046875,0.700751543045044,0.1042904928326606,0.0890981182456016,291.6427917480469,297.1499938964844,293.1499938964844,0.0075415652245283,-2589.163330078125,300.2696838378906,0.563713788986206,0.050000000745058,0.2283954173326492,290.9734191894531,291.1499938964844,258.1664428710937,257.58837890625,279.20782470703125,291.6387634277344,290.93756103515625,1.0,0.1603314131498336,0.6029960513114929,0.6029960513114929,0.9967032670974731,1.0,-0.6465715169906616,0.2403722405433654,0.4061992466449737,0.0622284486889839,0.0,0.0,0.2639966309070587,22.477468490600582,28.0,-126.41969299316406,-7232.87158203125,40.09171295166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5502624511719,308.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.05859375,18000.0,0.0,0.0,0.1366510540246963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798159927129745,0.1798203289508819,-4.338975031714654e-06,0.0,0.0001386834483128,0.0,0.0,7.283475875854492,0.0,0.0,0.0,0.2828795313835144,4.0,0.0,1.0
369240,291.02862548828125,297.1499938964844,293.1499938964844,0.0132578322663903,-709.9510498046875,303.6900329589844,0.563713788986206,0.050000000745058,0.0457229129970073,290.8861083984375,297.1499938964844,293.1499938964844,0.0304625872522592,-1131.7115478515625,304.1048278808594,0.6476276516914368,0.0862283557653427,0.0710656642913818,290.75567626953125,297.1499938964844,293.1499938964844,0.0901925563812255,-1652.8072509765625,304.03594970703125,0.816068172454834,0.1579189151525497,0.1045297384262085,290.8529052734375,297.1499938964844,293.1499938964844,0.0505221560597419,-1453.7586669921875,304.07244873046875,0.700751543045044,0.1042904928326606,0.0890981182456016,291.6427917480469,297.1499938964844,293.1499938964844,0.0075415652245283,-2589.163330078125,300.2696838378906,0.563713788986206,0.050000000745058,0.2283954173326492,290.9734191894531,291.1499938964844,258.1664428710937,257.58837890625,279.20782470703125,291.6387634277344,290.93756103515625,1.0,0.1603314131498336,0.6029960513114929,0.6029960513114929,0.9967032670974731,1.0,-0.6465715169906616,0.2403722405433654,0.4061992466449737,0.0622284486889839,0.0,0.0,0.2639966309070587,22.477468490600582,28.0,-126.41969299316406,-7232.87158203125,40.09171295166016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5502624511719,308.9565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17939.05859375,18000.0,0.0,0.0,0.1366510540246963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798159927129745,0.1798203289508819,-4.338975031714654e-06,0.0,0.0001386834483128,0.0,0.0,7.283475875854492,0.0,0.0,0.0,0.2828795313835144,4.0,0.0,1.0
369300,291.0429992675781,297.1499938964844,293.1499938964844,0.0142466714605689,-734.7326049804688,304.0237121582031,0.5822973251342773,0.050000000745058,0.0456188656389713,290.9286499023437,297.1499938964844,293.1499938964844,0.0497668087482452,-1472.879150390625,304.0780334472656,0.727405309677124,0.1065642312169075,0.0918560400605201,290.8262634277344,297.1499938964844,293.1499938964844,0.104462631046772,-1862.19384765625,304.03076171875,0.8672983050346375,0.1743892729282379,0.116521455347538,290.904541015625,297.1499938964844,293.1499938964844,0.0641578808426857,-1733.707275390625,304.0611572265625,0.7664216756820679,0.1232612431049346,0.1082468703389167,291.6614990234375,297.1499938964844,293.1499938964844,0.0078253466635942,-2669.547607421875,300.44781494140625,0.5822973251342773,0.050000000745058,0.227875679731369,290.83966064453125,291.1499938964844,258.1587829589844,257.57696533203125,279.2077941894531,291.6571960449219,290.7816162109375,1.0,0.1623082309961319,0.6059290170669556,0.6059290170669556,0.9964646100997924,1.0,-0.7081480622291565,0.2634929418563843,0.4446550905704498,0.0764560252428054,0.0,0.0,0.2976080775260925,20.29962730407715,28.0,-276.8980407714844,-7770.66650390625,44.63821792602539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2934265136719,308.79815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17863.5390625,18000.0,0.0,0.0,0.1326503753662109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1967337429523468,0.1967380940914154,-4.357944817456882e-06,0.0,0.0001346232747891,0.0,0.0,8.048040390014648,0.0,0.0,0.0,0.2858601808547973,4.0,0.0,1.0
369360,291.0599060058594,297.1499938964844,293.1499938964844,0.0175514034926891,-824.0990600585938,304.1312866210937,0.6241050958633423,0.0654403120279312,0.0506220832467079,290.9820861816406,297.1499938964844,293.1499938964844,0.0663601532578468,-1776.813232421875,304.06109619140625,0.7934406399726868,0.1242204159498214,0.1096908673644065,290.8984069824219,297.1499938964844,293.1499938964844,0.1183432564139366,-2060.82861328125,304.0272521972656,0.923654854297638,0.1896609216928482,0.1275320053100586,290.9617919921875,297.1499938964844,293.1499938964844,0.0793524160981178,-2027.0255126953125,304.0498046875,0.8286169767379761,0.1404642164707183,0.1252365857362747,291.6833801269531,297.1499938964844,293.1499938964844,0.0081192245706915,-2750.701416015625,300.611572265625,0.6019073128700256,0.050000000745058,0.2274043560028076,290.6819152832031,291.1499938964844,258.15167236328125,257.5661315917969,279.2001342773437,291.6788330078125,290.6431884765625,1.0,0.1650562882423401,0.607882022857666,0.607882022857666,0.9966868162155152,1.0,-0.7685874700546265,0.2864266633987427,0.4821608066558838,0.0901126563549041,0.0,0.0,0.3448272347450256,18.395307540893555,31.0,-282.0760498046875,-8525.0849609375,49.85100936889648,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8686218261719,308.9039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17725.935546875,18000.0,0.0,0.0,0.1310080885887146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295838594436645,0.2295882552862167,-4.40408712165663e-06,0.0,0.0001329565566265,0.0,0.0,9.604684829711914,0.0,0.0,0.0,0.2919835150241852,4.0,0.0,1.0
369420,291.15234375,297.1499938964844,293.1499938964844,0.0474026016891002,-1361.7427978515625,304.0881042480469,0.7744051814079285,0.0998053401708602,0.0832678005099296,291.1020812988281,297.1499938964844,293.1499938964844,0.0921536460518837,-2280.918701171875,304.0482788085937,0.9038426876068116,0.1548359394073486,0.1398614794015884,291.02447509765625,297.1499938964844,293.1499938964844,0.1125268787145614,-1973.5360107421875,304.0820007324219,0.958349883556366,0.2209486663341522,0.120682269334793,291.0810546875,297.1499938964844,293.1499938964844,0.1050951033830642,-2536.01220703125,304.0406188964844,0.9412410855293274,0.1717313528060913,0.1555908620357513,291.736083984375,297.1499938964844,293.1499938964844,0.0086178667843341,-2867.97998046875,300.96026611328125,0.6327401995658875,0.050000000745058,0.2267636507749557,290.5595092773437,291.1499938964844,258.1391296386719,257.5462341308594,279.1778869628906,291.7312316894531,290.5642395019531,1.0,0.1725824624300003,0.609528660774231,0.609528660774231,0.9971312880516052,1.0,-0.8714317083358765,0.3260646164417267,0.5453670620918274,0.1125251352787017,0.0,0.0,0.4345202147960663,16.08003044128418,34.0,-81.74628448486328,-10036.0146484375,61.427879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17449.2578125,18000.0,0.0,0.0,0.1365105956792831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323093444108963,0.3230980634689331,-4.62364687336958e-06,0.0,0.0001385408977512,0.0,0.0,14.766228675842283,0.0,0.0,0.0,0.3132306635379791,4.0,0.0,1.0
369480,291.15234375,297.1499938964844,293.1499938964844,0.0474026016891002,-1361.7427978515625,304.0881042480469,0.7744051814079285,0.0998053401708602,0.0832678005099296,291.1020812988281,297.1499938964844,293.1499938964844,0.0921536460518837,-2280.918701171875,304.0482788085937,0.9038426876068116,0.1548359394073486,0.1398614794015884,291.02447509765625,297.1499938964844,293.1499938964844,0.1125268787145614,-1973.5360107421875,304.0820007324219,0.958349883556366,0.2209486663341522,0.120682269334793,291.0810546875,297.1499938964844,293.1499938964844,0.1050951033830642,-2536.01220703125,304.0406188964844,0.9412410855293274,0.1717313528060913,0.1555908620357513,291.736083984375,297.1499938964844,293.1499938964844,0.0086178667843341,-2867.97998046875,300.96026611328125,0.6327401995658875,0.050000000745058,0.2267636507749557,290.5595092773437,291.1499938964844,258.1391296386719,257.5462341308594,279.1778869628906,291.7312316894531,290.5642395019531,1.0,0.1725824624300003,0.609528660774231,0.609528660774231,0.9971312880516052,1.0,-0.8714317083358765,0.3260646164417267,0.5453670620918274,0.1125251352787017,0.0,0.0,0.4345202147960663,16.08003044128418,34.0,-81.74628448486328,-10036.0146484375,61.427879333496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4870300292969,308.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17449.2578125,18000.0,0.0,0.0,0.1365105956792831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.323093444108963,0.3230980634689331,-4.62364687336958e-06,0.0,0.0001385408977512,0.0,0.0,14.766228675842283,0.0,0.0,0.0,0.3132306635379791,4.0,0.0,1.0
369540,291.2762145996094,297.1499938964844,293.1499938964844,0.0696641504764556,-1745.706787109375,304.0721740722656,0.8468377590179443,0.1253161281347274,0.1074187308549881,291.2231750488281,297.1499938964844,293.1499938964844,0.1136122792959213,-2697.724365234375,304.0465087890625,0.970084309577942,0.1821642220020294,0.1663104742765426,291.0850524902344,297.1499938964844,293.1499938964844,0.1079073324799537,-1905.48779296875,304.10906982421875,0.9539373517036438,0.2625283598899841,0.1169850081205368,291.191162109375,297.1499938964844,293.1499938964844,0.1110201254487037,-2635.208251953125,304.07080078125,0.9604628086090088,0.2017399370670318,0.1614597588777542,291.79449462890625,297.1499938964844,293.1499938964844,0.0090349772945046,-2945.0966796875,301.3192443847656,0.6363184452056885,0.050000000745058,0.2266981750726699,290.6287841796875,291.1499938964844,258.1287841796875,257.52880859375,279.1625366210937,291.7898254394531,290.6345520019531,1.0,0.1813002824783325,0.6098474264144897,0.6098474264144897,0.9975757598876952,1.0,-0.9352657794952391,0.3512484431266784,0.5840173363685608,0.1254300028085708,0.0,0.0,0.4993307292461395,16.448627471923828,54.0,44.129669189453125,-10909.23046875,72.58953857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765380859375,308.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17342.8046875,18000.0,0.0,0.0,0.1517906486988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164511859416961,0.4164561927318573,-4.990278739569476e-06,0.0,0.0001540482044219,0.0,0.0,21.46141624450684,0.0,0.0,0.0,0.3403190672397613,4.0,0.0,1.0
369600,291.2762145996094,297.1499938964844,293.1499938964844,0.0696641504764556,-1745.706787109375,304.0721740722656,0.8468377590179443,0.1253161281347274,0.1074187308549881,291.2231750488281,297.1499938964844,293.1499938964844,0.1136122792959213,-2697.724365234375,304.0465087890625,0.970084309577942,0.1821642220020294,0.1663104742765426,291.0850524902344,297.1499938964844,293.1499938964844,0.1079073324799537,-1905.48779296875,304.10906982421875,0.9539373517036438,0.2625283598899841,0.1169850081205368,291.191162109375,297.1499938964844,293.1499938964844,0.1110201254487037,-2635.208251953125,304.07080078125,0.9604628086090088,0.2017399370670318,0.1614597588777542,291.79449462890625,297.1499938964844,293.1499938964844,0.0090349772945046,-2945.0966796875,301.3192443847656,0.6363184452056885,0.050000000745058,0.2266981750726699,290.6287841796875,291.1499938964844,258.1287841796875,257.52880859375,279.1625366210937,291.7898254394531,290.6345520019531,1.0,0.1813002824783325,0.6098474264144897,0.6098474264144897,0.9975757598876952,1.0,-0.9352657794952391,0.3512484431266784,0.5840173363685608,0.1254300028085708,0.0,0.0,0.4993307292461395,16.448627471923828,54.0,44.129669189453125,-10909.23046875,72.58953857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.765380859375,308.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17342.8046875,18000.0,0.0,0.0,0.1517906486988067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164511859416961,0.4164561927318573,-4.990278739569476e-06,0.0,0.0001540482044219,0.0,0.0,21.46141624450684,0.0,0.0,0.0,0.3403190672397613,4.0,0.0,1.0
369660,291.39813232421875,297.1499938964844,293.1499938964844,0.0880900919437408,-2086.346923828125,304.0675354003906,0.8770005106925964,0.1480638682842254,0.128427654504776,291.3390808105469,297.1499938964844,293.1499938964844,0.1347639113664627,-3093.447998046875,304.04571533203125,0.9888656735420228,0.2074766159057617,0.1907295733690261,291.19488525390625,297.1499938964844,293.1499938964844,0.1253852695226669,-2150.635009765625,304.09295654296875,0.9702211618423462,0.2927286028861999,0.132145881652832,291.25994873046875,297.1499938964844,293.1499938964844,0.124953880906105,-2907.34326171875,304.07208251953125,0.9702211618423462,0.23746258020401,0.1789148300886154,291.85400390625,297.1499938964844,293.1499938964844,0.0094959530979394,-3033.603759765625,301.6386108398437,0.62220299243927,0.050000000745058,0.2269651591777801,290.636474609375,291.1499938964844,258.1206970214844,257.5138854980469,279.1377258300781,291.8496398925781,290.6269226074219,1.0,0.1984704881906509,0.6074891090393066,0.6074891090393066,0.998415470123291,1.0,-1.0286635160446167,0.3881684243679046,0.6404951214790344,0.1414431035518646,0.0,0.0,0.5658010840415955,18.953977584838867,74.0,-28.482009887695312,-11784.4853515625,94.98136138916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.062744140625,307.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17142.84375,18000.0,0.0,0.0,0.1737778484821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184676647186279,0.518473207950592,-5.510196842806181e-06,0.0,0.0001763624313753,0.0,0.0,30.958541870117188,0.0,0.0,0.0,0.3737848103046417,4.0,0.0,1.0
369720,291.39813232421875,297.1499938964844,293.1499938964844,0.0880900919437408,-2086.346923828125,304.0675354003906,0.8770005106925964,0.1480638682842254,0.128427654504776,291.3390808105469,297.1499938964844,293.1499938964844,0.1347639113664627,-3093.447998046875,304.04571533203125,0.9888656735420228,0.2074766159057617,0.1907295733690261,291.19488525390625,297.1499938964844,293.1499938964844,0.1253852695226669,-2150.635009765625,304.09295654296875,0.9702211618423462,0.2927286028861999,0.132145881652832,291.25994873046875,297.1499938964844,293.1499938964844,0.124953880906105,-2907.34326171875,304.07208251953125,0.9702211618423462,0.23746258020401,0.1789148300886154,291.85400390625,297.1499938964844,293.1499938964844,0.0094959530979394,-3033.603759765625,301.6386108398437,0.62220299243927,0.050000000745058,0.2269651591777801,290.636474609375,291.1499938964844,258.1206970214844,257.5138854980469,279.1377258300781,291.8496398925781,290.6269226074219,1.0,0.1984704881906509,0.6074891090393066,0.6074891090393066,0.998415470123291,1.0,-1.0286635160446167,0.3881684243679046,0.6404951214790344,0.1414431035518646,0.0,0.0,0.5658010840415955,18.953977584838867,74.0,-28.482009887695312,-11784.4853515625,94.98136138916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.062744140625,307.6061096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17142.84375,18000.0,0.0,0.0,0.1737778484821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5184676647186279,0.518473207950592,-5.510196842806181e-06,0.0,0.0001763624313753,0.0,0.0,30.958541870117188,0.0,0.0,0.0,0.3737848103046417,4.0,0.0,1.0
369780,291.5146789550781,297.1499938964844,293.1499938964844,0.1059963479638099,-2422.3154296875,304.0652160644531,0.8810146450996399,0.1688151210546493,0.1476266831159591,291.448974609375,297.1499938964844,293.1499938964844,0.1570220291614532,-3498.108642578125,304.0433654785156,0.9853410720825196,0.2310677021741867,0.2135341316461563,291.38726806640625,297.1499938964844,293.1499938964844,0.1604236811399459,-2626.906982421875,304.0530700683594,0.9896769523620604,0.3034325242042541,0.1602583527565002,291.35906982421875,297.1499938964844,293.1499938964844,0.1600459516048431,-3552.97802734375,304.0390014648437,0.9896769523620604,0.2653336226940155,0.2169768363237381,291.9183654785156,297.1499938964844,293.1499938964844,0.0100423889234662,-3148.105712890625,301.8987731933594,0.5958961248397827,0.050000000745058,0.2275316268205642,290.5031433105469,291.1499938964844,258.1148681640625,257.5015869140625,279.1059875488281,291.9140014648437,290.4860534667969,1.0,0.2231615781784057,0.601503312587738,0.601503312587738,0.9992551803588868,1.0,-1.15916907787323,0.4397961795330047,0.7193729281425476,0.1605305969715118,0.0,0.0,0.6600390076637268,23.586612701416016,94.0,-158.60272216796875,-13012.150390625,134.95668029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3938903808594,306.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,16479.30859375,18000.0,0.0,0.0,0.2021595239639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673022449016571,0.6730288863182068,-6.477378519775812e-06,0.0,0.0002051662304438,0.0,0.0,50.5899772644043,0.0,0.0,0.0,0.4310024976730346,4.0,0.0,1.0
369840,291.5146789550781,297.1499938964844,293.1499938964844,0.1059963479638099,-2422.3154296875,304.0652160644531,0.8810146450996399,0.1688151210546493,0.1476266831159591,291.448974609375,297.1499938964844,293.1499938964844,0.1570220291614532,-3498.108642578125,304.0433654785156,0.9853410720825196,0.2310677021741867,0.2135341316461563,291.38726806640625,297.1499938964844,293.1499938964844,0.1604236811399459,-2626.906982421875,304.0530700683594,0.9896769523620604,0.3034325242042541,0.1602583527565002,291.35906982421875,297.1499938964844,293.1499938964844,0.1600459516048431,-3552.97802734375,304.0390014648437,0.9896769523620604,0.2653336226940155,0.2169768363237381,291.9183654785156,297.1499938964844,293.1499938964844,0.0100423889234662,-3148.105712890625,301.8987731933594,0.5958961248397827,0.050000000745058,0.2275316268205642,290.5031433105469,291.1499938964844,258.1148681640625,257.5015869140625,279.1059875488281,291.9140014648437,290.4860534667969,1.0,0.2231615781784057,0.601503312587738,0.601503312587738,0.9992551803588868,1.0,-1.15916907787323,0.4397961795330047,0.7193729281425476,0.1605305969715118,0.0,0.0,0.6600390076637268,23.586612701416016,94.0,-158.60272216796875,-13012.150390625,134.95668029785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3938903808594,306.7532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,16479.30859375,18000.0,0.0,0.0,0.2021595239639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673022449016571,0.6730288863182068,-6.477378519775812e-06,0.0,0.0002051662304438,0.0,0.0,50.5899772644043,0.0,0.0,0.0,0.4310024976730346,4.0,0.0,1.0
369900,291.5712890625,297.1499938964844,293.1499938964844,0.1149003878235817,-2585.803466796875,304.064453125,0.8748726844787598,0.1784150153398513,0.1565664410591125,291.5020751953125,297.1499938964844,293.1499938964844,0.1683238893747329,-3699.071533203125,304.0422058105469,0.9766669869422911,0.242189422249794,0.2243386805057525,291.4874267578125,297.1499938964844,293.1499938964844,0.1839414834976196,-2934.7646484375,304.0279235839844,0.9964666962623596,0.3060827553272247,0.1781933009624481,291.4235534667969,297.1499938964844,293.1499938964844,0.1835829615592956,-3970.10400390625,304.016357421875,0.9964666962623596,0.2753683030605316,0.2412593066692352,291.9533386230469,297.1499938964844,293.1499938964844,0.0103307515382766,-3208.579833984375,302.01055908203125,0.5781831741333008,0.050000000745058,0.2279701679944992,290.41436767578125,291.1499938964844,258.11279296875,257.4964294433594,279.09234619140625,291.9490661621094,290.3958435058594,1.0,0.2379132211208343,0.597583532333374,0.597583532333374,0.9996750354766846,1.0,-1.2340612411499023,0.4694555699825287,0.7646056413650513,0.1708317399024963,0.0,0.0,0.7178963422775269,26.92088508605957,94.0,-205.1475372314453,-13713.625,163.23582458496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.565185546875,306.327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,16039.25,18000.0,0.0,0.0,0.218790516257286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764921188354492,0.7764993906021118,-7.288616870937403e-06,0.0,0.0002220445603597,0.0,0.0,68.3082046508789,0.0,0.0,0.0,0.4733417332172394,4.0,0.0,1.0
369960,291.6267395019531,297.1499938964844,293.1499938964844,0.1238113716244697,-2746.9619140625,304.0638122558594,0.8629896640777588,0.1875197738409042,0.1650814563035965,291.5539855957031,297.1499938964844,293.1499938964844,0.1797683984041214,-3899.810546875,304.0409851074219,0.9613253474235536,0.2528689503669739,0.2347525358200073,291.5833740234375,297.1499938964844,293.1499938964844,0.2115117609500885,-3285.948974609375,303.9998474121094,0.9990000128746032,0.3083069622516632,0.1984259188175201,291.49676513671875,297.1499938964844,293.1499938964844,0.2079736739397049,-4386.6201171875,303.9966125488281,0.99617737531662,0.2828707993030548,0.2646669447422027,291.98956298828125,297.1499938964844,293.1499938964844,0.0106383180245757,-3272.92431640625,302.1118469238281,0.5570510029792786,0.050000000745058,0.2285869121551513,290.3116455078125,291.1499938964844,258.1112976074219,257.4919738769531,279.0843811035156,291.98541259765625,290.29156494140625,1.0,0.2539247870445251,0.5936614871025085,0.5936614871025085,0.9997400045394896,1.0,-1.3104403018951416,0.4996156394481659,0.8108246922492981,0.1820226609706878,0.0,0.0,0.7839835286140442,31.30595970153809,112.0,-247.85562133789065,-14402.71484375,197.49790954589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.75030517578125,305.88995361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15608.2744140625,18000.0,0.0,0.0,0.2369287461042404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894840657711029,0.8948490619659424,-8.392289601033553e-06,0.0,0.0002404525585006,0.0,0.0,94.10153198242188,0.0,0.0,0.0,0.5247635245323181,4.0,0.0,1.0
370020,291.7334899902344,297.1499938964844,293.1499938964844,0.1412685066461563,-3055.224609375,304.0635070800781,0.8116607666015625,0.2044610828161239,0.1812219321727752,291.65362548828125,297.1499938964844,293.1499938964844,0.2023985683917999,-4287.94091796875,304.0397033691406,0.8915125727653503,0.2730920612812042,0.2547765076160431,291.7578125,297.1499938964844,293.1499938964844,0.2419257462024688,-3654.471435546875,304.00360107421875,0.9408724904060364,0.3124635219573974,0.2176508158445358,291.6212158203125,297.1499938964844,293.1499938964844,0.2272028028964996,-4705.84130859375,304.0152282714844,0.9225382804870604,0.2994487881660461,0.2800928056240082,292.0631103515625,297.1499938964844,293.1499938964844,0.0113596078008413,-3415.3408203125,302.2984313964844,0.4997819066047668,0.050000000745058,0.231379821896553,290.12646484375,291.1499938964844,258.1099548339844,257.485107421875,279.10211181640625,292.05926513671875,290.1149597167969,1.0,0.2856556177139282,0.5895947813987732,0.5895947813987732,0.9998700022697448,1.0,-1.3983845710754397,0.5342453122138977,0.8641393184661865,0.1969099193811416,0.0,0.0,0.93398916721344,47.6060791015625,130.0,-227.56463623046875,-15203.33984375,268.5249938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30743408203125,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,15317.1337890625,18000.0,0.0,0.0,0.2759717404842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429345607757568,1.1429460048675537,-1.1396453373890836e-05,0.0,0.0002800762304104,0.0,0.0,172.30569458007812,0.0,0.0,0.0,0.6387407183647156,4.0,0.0,1.0
370080,291.7334899902344,297.1499938964844,293.1499938964844,0.1412685066461563,-3055.224609375,304.0635070800781,0.8116607666015625,0.2044610828161239,0.1812219321727752,291.65362548828125,297.1499938964844,293.1499938964844,0.2023985683917999,-4287.94091796875,304.0397033691406,0.8915125727653503,0.2730920612812042,0.2547765076160431,291.7578125,297.1499938964844,293.1499938964844,0.2419257462024688,-3654.471435546875,304.00360107421875,0.9408724904060364,0.3124635219573974,0.2176508158445358,291.6212158203125,297.1499938964844,293.1499938964844,0.2272028028964996,-4705.84130859375,304.0152282714844,0.9225382804870604,0.2994487881660461,0.2800928056240082,292.0631103515625,297.1499938964844,293.1499938964844,0.0113596078008413,-3415.3408203125,302.2984313964844,0.4997819066047668,0.050000000745058,0.231379821896553,290.12646484375,291.1499938964844,258.1099548339844,257.485107421875,279.10211181640625,292.05926513671875,290.1149597167969,1.0,0.2856556177139282,0.5895947813987732,0.5895947813987732,0.9998700022697448,1.0,-1.3983845710754397,0.5342453122138977,0.8641393184661865,0.1969099193811416,0.0,0.0,0.93398916721344,47.6060791015625,130.0,-227.56463623046875,-15203.33984375,268.5249938964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.30743408203125,305.1210021972656,278.1499938964844,0.0,18000.0,313.1499938964844,15317.1337890625,18000.0,0.0,0.0,0.2759717404842376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1429345607757568,1.1429460048675537,-1.1396453373890836e-05,0.0,0.0002800762304104,0.0,0.0,172.30569458007812,0.0,0.0,0.0,0.6387407183647156,4.0,0.0,1.0
370140,291.8346252441406,297.1499938964844,293.1499938964844,0.1580705940723419,-3343.840576171875,304.0643005371094,0.776229977607727,0.219840258359909,0.1960031688213348,291.7481384277344,297.1499938964844,293.1499938964844,0.2245136946439743,-4657.369140625,304.03955078125,0.8510598540306091,0.2918331027030945,0.273477554321289,291.8656005859375,297.1499938964844,293.1499938964844,0.2586861550807953,-3850.44384765625,304.0237731933594,0.8839861750602722,0.3258175253868103,0.2263443768024444,291.7213439941406,297.1499938964844,293.1499938964844,0.2495792955160141,-5068.47314453125,304.0226135253906,0.8755903244018555,0.3178514540195465,0.2979731857776642,292.1337585449219,297.1499938964844,293.1499938964844,0.0121472151950001,-3560.416259765625,302.4740905761719,0.4611434042453766,0.050000000745058,0.2347149550914764,289.9635925292969,291.1499938964844,258.11090087890625,257.4810791015625,279.1153869628906,292.1303100585937,289.9459533691406,1.0,0.316573828458786,0.5868808627128601,0.5868808627128601,1.0,1.0,-1.4743895530700684,0.5646294951438904,0.9097599983215332,0.2114477306604385,0.0,0.0,1.0,66.72012329101562,148.0,-250.19845581054688,-15675.5185546875,349.3883361816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.332275390625,304.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,16519.30859375,19080.0,0.0,0.0,0.3152158558368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306032657623291,1.3060468435287476,-1.4093810932536144e-05,0.0,0.0003199040074832,0.0,0.0,247.777572631836,0.0,0.0,0.0,0.7306498885154724,4.0,0.0,1.0
370200,291.8346252441406,297.1499938964844,293.1499938964844,0.1580705940723419,-3343.840576171875,304.0643005371094,0.776229977607727,0.219840258359909,0.1960031688213348,291.7481384277344,297.1499938964844,293.1499938964844,0.2245136946439743,-4657.369140625,304.03955078125,0.8510598540306091,0.2918331027030945,0.273477554321289,291.8656005859375,297.1499938964844,293.1499938964844,0.2586861550807953,-3850.44384765625,304.0237731933594,0.8839861750602722,0.3258175253868103,0.2263443768024444,291.7213439941406,297.1499938964844,293.1499938964844,0.2495792955160141,-5068.47314453125,304.0226135253906,0.8755903244018555,0.3178514540195465,0.2979731857776642,292.1337585449219,297.1499938964844,293.1499938964844,0.0121472151950001,-3560.416259765625,302.4740905761719,0.4611434042453766,0.050000000745058,0.2347149550914764,289.9635925292969,291.1499938964844,258.11090087890625,257.4810791015625,279.1153869628906,292.1303100585937,289.9459533691406,1.0,0.316573828458786,0.5868808627128601,0.5868808627128601,1.0,1.0,-1.4743895530700684,0.5646294951438904,0.9097599983215332,0.2114477306604385,0.0,0.0,1.0,66.72012329101562,148.0,-250.19845581054688,-15675.5185546875,349.3883361816406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.332275390625,304.4622802734375,278.1499938964844,0.0,18000.0,313.1499938964844,16519.30859375,19080.0,0.0,0.0,0.3152158558368683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.306032657623291,1.3060468435287476,-1.4093810932536144e-05,0.0,0.0003199040074832,0.0,0.0,247.777572631836,0.0,0.0,0.0,0.7306498885154724,4.0,0.0,1.0
370260,291.9289245605469,297.1499938964844,293.1499938964844,0.1752845346927642,-3633.53564453125,304.0641784667969,0.7538804411888123,0.2340349853038787,0.2096921503543853,291.8366394042969,297.1499938964844,293.1499938964844,0.2475156486034393,-5033.95751953125,304.0380249023437,0.8264419436454773,0.3093995451927185,0.2910425662994385,291.95330810546875,297.1499938964844,293.1499938964844,0.2799853682518005,-4098.61572265625,304.0301818847656,0.8523820638656616,0.3405566811561584,0.237092524766922,291.8110656738281,297.1499938964844,293.1499938964844,0.273965448141098,-5457.33740234375,304.0243530273437,0.8479229211807251,0.3358443975448608,0.31582111120224,292.2001342773437,297.1499938964844,293.1499938964844,0.0130660254508256,-3723.64453125,302.63397216796875,0.4272680878639221,0.050000000745058,0.2382684648036956,289.7424011230469,291.1499938964844,258.1141357421875,257.4799499511719,279.1221923828125,292.1970520019531,289.7242126464844,1.0,0.3463325500488281,0.5844701528549194,0.5844701528549194,1.0,1.0,-1.5505051612854004,0.5953922867774963,0.9551129341125488,0.2264986485242843,0.0,0.0,1.0,87.08918762207031,136.0,-293.3588562011719,-16120.458984375,441.4656066894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86181640625,304.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18467.53125,19080.0,0.0,0.0,0.3522978127002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382188081741333,1.3822038173675537,-1.57775757543277e-05,0.0,0.0003575375012587,0.0,0.0,293.60089111328125,0.0,0.0,0.0,0.7555562257766724,4.0,0.0,1.0
370320,291.9289245605469,297.1499938964844,293.1499938964844,0.1752845346927642,-3633.53564453125,304.0641784667969,0.7538804411888123,0.2340349853038787,0.2096921503543853,291.8366394042969,297.1499938964844,293.1499938964844,0.2475156486034393,-5033.95751953125,304.0380249023437,0.8264419436454773,0.3093995451927185,0.2910425662994385,291.95330810546875,297.1499938964844,293.1499938964844,0.2799853682518005,-4098.61572265625,304.0301818847656,0.8523820638656616,0.3405566811561584,0.237092524766922,291.8110656738281,297.1499938964844,293.1499938964844,0.273965448141098,-5457.33740234375,304.0243530273437,0.8479229211807251,0.3358443975448608,0.31582111120224,292.2001342773437,297.1499938964844,293.1499938964844,0.0130660254508256,-3723.64453125,302.63397216796875,0.4272680878639221,0.050000000745058,0.2382684648036956,289.7424011230469,291.1499938964844,258.1141357421875,257.4799499511719,279.1221923828125,292.1970520019531,289.7242126464844,1.0,0.3463325500488281,0.5844701528549194,0.5844701528549194,1.0,1.0,-1.5505051612854004,0.5953922867774963,0.9551129341125488,0.2264986485242843,0.0,0.0,1.0,87.08918762207031,136.0,-293.3588562011719,-16120.458984375,441.4656066894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.86181640625,304.0744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,18467.53125,19080.0,0.0,0.0,0.3522978127002716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382188081741333,1.3822038173675537,-1.57775757543277e-05,0.0,0.0003575375012587,0.0,0.0,293.60089111328125,0.0,0.0,0.0,0.7555562257766724,4.0,0.0,1.0
370380,292.0163879394531,297.1499938964844,293.1499938964844,0.1917317658662796,-3903.913330078125,304.0654296875,0.7515347003936768,0.2472256124019622,0.2221053391695022,291.91900634765625,297.1499938964844,293.1499938964844,0.26983442902565,-5390.75732421875,304.0382385253906,0.8231315612792969,0.3259634375572204,0.3072718381881714,292.03271484375,297.1499938964844,293.1499938964844,0.3010270297527313,-4339.22509765625,304.0350952148437,0.845652163028717,0.3547678589820862,0.2473868429660797,291.8937683105469,297.1499938964844,293.1499938964844,0.2978639900684356,-5829.8603515625,304.0264892578125,0.8437416553497314,0.3529902100563049,0.3325694501399994,292.2632141113281,297.1499938964844,293.1499938964844,0.0138713931664824,-3856.642333984375,302.78564453125,0.4155150055885315,0.050000000745058,0.2401794493198394,289.535400390625,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2604064941406,289.5228576660156,1.0,0.364152729511261,0.5825231671333313,0.5825231671333313,1.0,1.0,-1.6196560859680176,0.6236249208450317,0.9960312247276306,0.2404690086841583,0.0,0.0,1.0,98.63731384277344,124.0,-269.8570251464844,-16602.990234375,513.1727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8433532714844,304.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18909.71875,19080.0,0.0,0.0,0.3858051896095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986393213272097,1.3986555337905884,-1.6155381672433577e-05,0.0,0.0003915432316716,0.0,0.0,304.2097473144531,0.0,0.0,0.0,0.7638096809387207,4.0,0.0,1.0
