time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0163879394531,297.1499938964844,293.1499938964844,0.1917317658662796,-3903.913330078125,304.0654296875,0.7515347003936768,0.2472256124019622,0.2221053391695022,291.91900634765625,297.1499938964844,293.1499938964844,0.26983442902565,-5390.75732421875,304.0382385253906,0.8231315612792969,0.3259634375572204,0.3072718381881714,292.03271484375,297.1499938964844,293.1499938964844,0.3010270297527313,-4339.22509765625,304.0350952148437,0.845652163028717,0.3547678589820862,0.2473868429660797,291.8937683105469,297.1499938964844,293.1499938964844,0.2978639900684356,-5829.8603515625,304.0264892578125,0.8437416553497314,0.3529902100563049,0.3325694501399994,292.2632141113281,297.1499938964844,293.1499938964844,0.0138713931664824,-3856.642333984375,302.78564453125,0.4155150055885315,0.050000000745058,0.2401794493198394,289.535400390625,291.1499938964844,258.1196594238281,257.4818420410156,279.127685546875,292.2604064941406,289.5228576660156,1.0,0.364152729511261,0.5825231671333313,0.5825231671333313,1.0,1.0,-1.6196560859680176,0.6236249208450317,0.9960312247276306,0.2404690086841583,0.0,0.0,1.0,98.63731384277344,124.0,-269.8570251464844,-16602.990234375,513.1727294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8433532714844,304.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18909.71875,19080.0,0.0,0.0,0.3858051896095276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3986393213272097,1.3986555337905884,-1.6155381672433577e-05,0.0,0.0003915432316716,0.0,0.0,304.2097473144531,0.0,0.0,0.0,0.7638096809387207,4.0,0.0,1.0
370500,292.05767822265625,297.1499938964844,293.1499938964844,0.1993019133806228,-4025.939208984375,304.0670471191406,0.7546354532241821,0.2534795999526977,0.2278905212879181,291.9580078125,297.1499938964844,293.1499938964844,0.2802067101001739,-5553.28369140625,304.03973388671875,0.8261251449584961,0.3338972330093384,0.3149366676807403,292.0700988769531,297.1499938964844,293.1499938964844,0.3106814324855804,-4447.6044921875,304.0384521484375,0.8474127650260925,0.361573189496994,0.2522523105144501,291.932861328125,297.1499938964844,293.1499938964844,0.3089784681797027,-5999.71435546875,304.0287475585937,0.8466030955314636,0.3612220883369446,0.3405101597309112,292.2939758300781,297.1499938964844,293.1499938964844,0.0141930859535932,-3905.23583984375,302.8591613769531,0.4134202897548675,0.050000000745058,0.2405781298875808,289.46160888671875,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.291259765625,289.4526672363281,1.0,0.3700193166732788,0.5817205905914307,0.5817205905914307,1.0,1.0,-1.6516588926315308,0.6368070840835571,1.0148518085479736,0.2470234483480453,0.0,0.0,1.0,101.41273498535156,124.0,-228.9955139160156,-16890.677734375,540.9458618164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.96759033203125,304.0884704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18990.572265625,20160.0,0.0,0.0,0.4010623395442962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4016262292861938,1.4016424417495728,-1.622445779503323e-05,0.0,0.0004070272843819,0.0,0.0,306.16290283203125,0.0,0.0,0.0,0.7803080677986145,4.0,0.0,1.0
370560,292.0974426269531,297.1499938964844,293.1499938964844,0.206102192401886,-4133.796875,304.0697937011719,0.7596368193626404,0.2595029771327972,0.233412280678749,291.9956970214844,297.1499938964844,293.1499938964844,0.2895844280719757,-5697.83740234375,304.0427551269531,0.8311352133750916,0.3415959477424621,0.3223206102848053,292.1062316894531,297.1499938964844,293.1499938964844,0.3192278146743774,-4541.943359375,304.043212890625,0.8514116406440735,0.3681568801403045,0.2569235265254974,291.9706726074219,297.1499938964844,293.1499938964844,0.3190096318721771,-6150.49951171875,304.0325927734375,0.8516609072685242,0.3692149817943573,0.3481687903404236,292.3240966796875,297.1499938964844,293.1499938964844,0.0144429067149758,-3938.36181640625,302.9325866699219,0.4128284454345703,0.050000000745058,0.2406932860612869,289.4249572753906,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3215026855469,289.4223937988281,1.0,0.3743129670619964,0.5810194611549377,0.5810194611549377,1.0,1.0,-1.6820966005325315,0.6494174599647522,1.0326790809631348,0.2533144950866699,0.0,0.0,1.0,102.6571044921875,112.0,-152.87281799316406,-17277.791015625,564.1821899414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1495666503906,304.2632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,19775.216796875,20160.0,0.0,0.0,0.4154337048530578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4302890300750732,1.4303059577941897,-1.689481177891139e-05,0.0,0.0004216124070808,0.0,0.0,325.33258056640625,0.0,0.0,0.0,0.7814286947250366,4.0,0.0,1.0
370620,292.17266845703125,297.1499938964844,293.1499938964844,0.2182053327560424,-4322.48828125,304.0763854980469,0.7743054032325745,0.2709079086780548,0.243725299835205,292.0672607421875,297.1499938964844,293.1499938964844,0.3064698576927185,-5953.6669921875,304.0503845214844,0.8460304737091064,0.3563215136528015,0.3362963199615478,292.1748046875,297.1499938964844,293.1499938964844,0.3342559039592743,-4705.087890625,304.05377197265625,0.8648274540901184,0.3806889355182647,0.2657073140144348,292.0425720214844,297.1499938964844,293.1499938964844,0.3370398581027984,-6416.9169921875,304.0417175292969,0.8671708703041077,0.3845101594924927,0.3626781404018402,292.3812866210937,297.1499938964844,293.1499938964844,0.0147983822971582,-3976.84765625,303.0765686035156,0.4150818586349487,0.050000000745058,0.2402547299861908,289.4092712402344,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37896728515625,289.4106750488281,1.0,0.3792490661144256,0.5798632502555847,0.5798632502555847,1.0,1.0,-1.7387014627456665,0.6730497479438782,1.0656516551971436,0.2651457190513611,0.0,0.0,1.0,101.5234832763672,100.0,-44.33425521850586,-17983.828125,598.95556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6546325683594,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.728515625,20160.0,0.0,0.0,0.4414271414279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403977394104004,1.4404147863388062,-1.713446545181796e-05,0.0,0.0004479924391489,0.0,0.0,332.2793884277344,0.0,0.0,0.0,0.7864940762519836,4.0,0.0,1.0
370680,292.17266845703125,297.1499938964844,293.1499938964844,0.2182053327560424,-4322.48828125,304.0763854980469,0.7743054032325745,0.2709079086780548,0.243725299835205,292.0672607421875,297.1499938964844,293.1499938964844,0.3064698576927185,-5953.6669921875,304.0503845214844,0.8460304737091064,0.3563215136528015,0.3362963199615478,292.1748046875,297.1499938964844,293.1499938964844,0.3342559039592743,-4705.087890625,304.05377197265625,0.8648274540901184,0.3806889355182647,0.2657073140144348,292.0425720214844,297.1499938964844,293.1499938964844,0.3370398581027984,-6416.9169921875,304.0417175292969,0.8671708703041077,0.3845101594924927,0.3626781404018402,292.3812866210937,297.1499938964844,293.1499938964844,0.0147983822971582,-3976.84765625,303.0765686035156,0.4150818586349487,0.050000000745058,0.2402547299861908,289.4092712402344,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37896728515625,289.4106750488281,1.0,0.3792490661144256,0.5798632502555847,0.5798632502555847,1.0,1.0,-1.7387014627456665,0.6730497479438782,1.0656516551971436,0.2651457190513611,0.0,0.0,1.0,101.5234832763672,100.0,-44.33425521850586,-17983.828125,598.95556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6546325683594,304.6717834472656,278.1499938964844,0.0,18000.0,313.1499938964844,20055.728515625,20160.0,0.0,0.0,0.4414271414279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4403977394104004,1.4404147863388062,-1.713446545181796e-05,0.0,0.0004479924391489,0.0,0.0,332.2793884277344,0.0,0.0,0.0,0.7864940762519836,4.0,0.0,1.0
370740,292.24237060546875,297.1499938964844,293.1499938964844,0.2284254133701324,-4478.33935546875,304.0838928222656,0.7943516373634338,0.2815322279930115,0.2531901895999908,292.13397216796875,297.1499938964844,293.1499938964844,0.3209683299064636,-6168.5908203125,304.0594482421875,0.8669466972351074,0.3702189922332763,0.3493354916572571,292.2386474609375,297.1499938964844,293.1499938964844,0.3467061221599579,-4837.32568359375,304.06512451171875,0.8845751881599426,0.3924476504325866,0.2738375067710876,292.10968017578125,297.1499938964844,293.1499938964844,0.3524763584136963,-6640.1064453125,304.0520935058594,0.8890234231948853,0.3989522159099579,0.3762273788452148,292.4341735839844,297.1499938964844,293.1499938964844,0.0149908475577831,-3985.43408203125,303.2157287597656,0.4212648272514343,0.050000000745058,0.2391689419746399,289.45428466796875,291.1499938964844,258.1499938964844,257.5062255859375,279.13946533203125,292.43212890625,289.4594421386719,1.0,0.3806610405445099,0.5789716839790344,0.5789716839790344,1.0,1.0,-1.7904504537582395,0.6948612928390503,1.0955891609191897,0.2761067152023315,0.0,0.0,1.0,96.87277221679688,88.0,45.29344177246094,-18723.083984375,621.2007446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.282958984375,305.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.044921875,21240.0,0.0,0.0,0.4638933539390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431356191635132,1.4431527853012085,-1.719966712698806e-05,0.0,0.0004707927873823,0.0,0.0,334.1778259277344,0.0,0.0,0.0,0.8028655648231506,4.0,0.0,1.0
370800,292.24237060546875,297.1499938964844,293.1499938964844,0.2284254133701324,-4478.33935546875,304.0838928222656,0.7943516373634338,0.2815322279930115,0.2531901895999908,292.13397216796875,297.1499938964844,293.1499938964844,0.3209683299064636,-6168.5908203125,304.0594482421875,0.8669466972351074,0.3702189922332763,0.3493354916572571,292.2386474609375,297.1499938964844,293.1499938964844,0.3467061221599579,-4837.32568359375,304.06512451171875,0.8845751881599426,0.3924476504325866,0.2738375067710876,292.10968017578125,297.1499938964844,293.1499938964844,0.3524763584136963,-6640.1064453125,304.0520935058594,0.8890234231948853,0.3989522159099579,0.3762273788452148,292.4341735839844,297.1499938964844,293.1499938964844,0.0149908475577831,-3985.43408203125,303.2157287597656,0.4212648272514343,0.050000000745058,0.2391689419746399,289.45428466796875,291.1499938964844,258.1499938964844,257.5062255859375,279.13946533203125,292.43212890625,289.4594421386719,1.0,0.3806610405445099,0.5789716839790344,0.5789716839790344,1.0,1.0,-1.7904504537582395,0.6948612928390503,1.0955891609191897,0.2761067152023315,0.0,0.0,1.0,96.87277221679688,88.0,45.29344177246094,-18723.083984375,621.2007446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.282958984375,305.1834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,20132.044921875,21240.0,0.0,0.0,0.4638933539390564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431356191635132,1.4431527853012085,-1.719966712698806e-05,0.0,0.0004707927873823,0.0,0.0,334.1778259277344,0.0,0.0,0.0,0.8028655648231506,4.0,0.0,1.0
370860,292.3069152832031,297.1499938964844,293.1499938964844,0.2364161312580108,-4596.8408203125,304.09259033203125,0.8185713291168213,0.2914308309555053,0.2619049251079559,292.1961669921875,297.1499938964844,293.1499938964844,0.3325522541999817,-6335.83642578125,304.0703125,0.8940450549125671,0.383342832326889,0.3615396022796631,292.2980041503906,297.1499938964844,293.1499938964844,0.3560789227485657,-4933.8603515625,304.0777587890625,0.9106144309043884,0.4034968316555023,0.2813943326473236,292.1723327636719,297.1499938964844,293.1499938964844,0.3647473454475403,-6812.85400390625,304.0642395019531,0.917748212814331,0.4126016199588775,0.3889218866825104,292.4819641113281,297.1499938964844,293.1499938964844,0.0150261297821998,-3964.913818359375,303.35357666015625,0.4317056834697723,0.050000000745058,0.2376537322998047,289.573974609375,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.48016357421875,289.5824890136719,1.0,0.3796704113483429,0.5782794952392578,0.5782794952392578,1.0,1.0,-1.8380675315856927,0.7150984406471252,1.122969150543213,0.2862984836101532,0.0,0.0,1.0,89.87335205078125,76.0,138.04896545410156,-19561.337890625,633.8778686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9373474121094,305.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.251953125,21240.0,0.0,0.0,0.4835102260112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760993719100952,1.4761173725128174,-1.7994381778407842e-05,0.0,0.0004907014081254,0.0,0.0,357.6046447753906,0.0,0.0,0.0,0.8060981631278992,4.0,0.0,1.0
370920,292.3069152832031,297.1499938964844,293.1499938964844,0.2364161312580108,-4596.8408203125,304.09259033203125,0.8185713291168213,0.2914308309555053,0.2619049251079559,292.1961669921875,297.1499938964844,293.1499938964844,0.3325522541999817,-6335.83642578125,304.0703125,0.8940450549125671,0.383342832326889,0.3615396022796631,292.2980041503906,297.1499938964844,293.1499938964844,0.3560789227485657,-4933.8603515625,304.0777587890625,0.9106144309043884,0.4034968316555023,0.2813943326473236,292.1723327636719,297.1499938964844,293.1499938964844,0.3647473454475403,-6812.85400390625,304.0642395019531,0.917748212814331,0.4126016199588775,0.3889218866825104,292.4819641113281,297.1499938964844,293.1499938964844,0.0150261297821998,-3964.913818359375,303.35357666015625,0.4317056834697723,0.050000000745058,0.2376537322998047,289.573974609375,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.48016357421875,289.5824890136719,1.0,0.3796704113483429,0.5782794952392578,0.5782794952392578,1.0,1.0,-1.8380675315856927,0.7150984406471252,1.122969150543213,0.2862984836101532,0.0,0.0,1.0,89.87335205078125,76.0,138.04896545410156,-19561.337890625,633.8778686523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9373474121094,305.77117919921875,278.1499938964844,0.0,18000.0,313.1499938964844,21062.251953125,21240.0,0.0,0.0,0.4835102260112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760993719100952,1.4761173725128174,-1.7994381778407842e-05,0.0,0.0004907014081254,0.0,0.0,357.6046447753906,0.0,0.0,0.0,0.8060981631278992,4.0,0.0,1.0
370980,292.36669921875,297.1499938964844,293.1499938964844,0.2433577328920364,-4698.5703125,304.1001281738281,0.8463017344474792,0.300663560628891,0.2699520587921142,292.25408935546875,297.1499938964844,293.1499938964844,0.3428408503532409,-6482.8935546875,304.0796813964844,0.9300593733787536,0.3957589268684387,0.3729987740516662,292.35302734375,297.1499938964844,293.1499938964844,0.3641674816608429,-5016.4794921875,304.0882873535156,0.9465939998626708,0.4139172732830047,0.2884543538093567,292.2306823730469,297.1499938964844,293.1499938964844,0.3756349682807922,-6964.71240234375,304.0746459960937,0.9556809067726136,0.4255350828170776,0.4008611738681793,292.5244445800781,297.1499938964844,293.1499938964844,0.0150059489533305,-3936.305908203125,303.48736572265625,0.4478447139263153,0.050000000745058,0.2358568459749221,289.702392578125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.5228881835937,289.71112060546875,1.0,0.3770240247249603,0.5777479410171509,0.5777479410171509,1.0,1.0,-1.8821481466293333,0.7339770197868347,1.148171067237854,0.2958171665668487,0.0,0.0,1.0,81.31896209716797,64.0,168.86813354492188,-20296.625,639.2191772460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5904846191406,306.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.037109375,21240.0,0.0,0.0,0.5005154609680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675220489502,1.4806933403015137,-1.8106116840499453e-05,0.0,0.0005079595721326,0.0,0.0,360.9406433105469,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
371040,292.36669921875,297.1499938964844,293.1499938964844,0.2433577328920364,-4698.5703125,304.1001281738281,0.8463017344474792,0.300663560628891,0.2699520587921142,292.25408935546875,297.1499938964844,293.1499938964844,0.3428408503532409,-6482.8935546875,304.0796813964844,0.9300593733787536,0.3957589268684387,0.3729987740516662,292.35302734375,297.1499938964844,293.1499938964844,0.3641674816608429,-5016.4794921875,304.0882873535156,0.9465939998626708,0.4139172732830047,0.2884543538093567,292.2306823730469,297.1499938964844,293.1499938964844,0.3756349682807922,-6964.71240234375,304.0746459960937,0.9556809067726136,0.4255350828170776,0.4008611738681793,292.5244445800781,297.1499938964844,293.1499938964844,0.0150059489533305,-3936.305908203125,303.48736572265625,0.4478447139263153,0.050000000745058,0.2358568459749221,289.702392578125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437072753906,292.5228881835937,289.71112060546875,1.0,0.3770240247249603,0.5777479410171509,0.5777479410171509,1.0,1.0,-1.8821481466293333,0.7339770197868347,1.148171067237854,0.2958171665668487,0.0,0.0,1.0,81.31896209716797,64.0,168.86813354492188,-20296.625,639.2191772460938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5904846191406,306.3154602050781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.037109375,21240.0,0.0,0.0,0.5005154609680176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480675220489502,1.4806933403015137,-1.8106116840499453e-05,0.0,0.0005079595721326,0.0,0.0,360.9406433105469,0.0,0.0,0.0,0.8083866238594055,4.0,0.0,1.0
371100,292.3949279785156,297.1499938964844,293.1499938964844,0.2464759349822998,-4743.8857421875,304.103515625,0.8631471991539001,0.3050414323806762,0.2737447023391723,292.28155517578125,297.1499938964844,293.1499938964844,0.3475532531738281,-6549.79443359375,304.0838928222656,0.9519283771514891,0.4017163217067718,0.3784727752208709,292.3790283203125,297.1499938964844,293.1499938964844,0.3677956461906433,-5053.33251953125,304.0929260253906,0.9663745760917664,0.4189079999923706,0.2918173968791961,292.25830078125,297.1499938964844,293.1499938964844,0.3806216418743133,-7033.83984375,304.07928466796875,0.9753461480140686,0.431750625371933,0.4065741598606109,292.5438232421875,297.1499938964844,293.1499938964844,0.0149807659909129,-3919.904296875,303.5528869628906,0.4587848782539367,0.050000000745058,0.2348846048116684,289.768310546875,291.1499938964844,258.1962280273437,257.5561828613281,279.1445007324219,292.5423889160156,289.7769775390625,1.0,0.3752416968345642,0.5775336027145386,0.5775336027145386,1.0,1.0,-1.90300726890564,0.7429593801498413,1.1600478887557983,0.3003503978252411,0.0,0.0,1.0,76.63004302978516,64.0,175.85752868652344,-20649.255859375,639.6550903320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.90875244140625,306.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.86328125,22320.0,0.0,0.0,0.5081298351287842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472373008728,1.4814904928207395,-1.812561822589487e-05,0.0,0.0005156871629878,0.0,0.0,361.52392578125,0.0,0.0,0.0,0.8237854242324829,4.0,0.0,1.0
371160,292.4221496582031,297.1499938964844,293.1499938964844,0.2490267902612686,-4780.0546875,304.1073608398437,0.8827489018440247,0.3092610239982605,0.2773891687393188,292.3080749511719,297.1499938964844,293.1499938964844,0.3515107631683349,-6604.83984375,304.0887451171875,0.974047839641571,0.407508373260498,0.3837838768959045,292.4040832519531,297.1499938964844,293.1499938964844,0.3706579208374023,-5081.51611328125,304.0981140136719,0.985747456550598,0.4237534403800964,0.2950746417045593,292.2850341796875,297.1499938964844,293.1499938964844,0.3847953975200653,-7090.4951171875,304.0845642089844,0.9939589500427246,0.4378010928630829,0.4121244847774505,292.5621032714844,297.1499938964844,293.1499938964844,0.0149246044456958,-3897.68359375,303.6181335449219,0.471138060092926,0.050000000745058,0.233875885605812,289.8515014648437,291.1499938964844,258.2082214355469,257.5700988769531,279.1452331542969,292.5607604980469,289.8624572753906,1.0,0.3732167780399322,0.5773513913154602,0.5773513913154602,1.0,1.0,-1.9231271743774407,0.7516546845436096,1.171472430229187,0.3047429919242859,0.0,0.0,1.0,71.73457336425781,82.0,206.29766845703125,-21075.1328125,638.8067016601562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.205322265625,306.8660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.666015625,22320.0,0.0,0.0,0.5153461694717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080755949020386,1.5080944299697876,-1.8782438928610645e-05,0.0,0.000523010850884,0.0,0.0,381.3519287109375,0.0,0.0,0.0,0.8237974047660828,4.0,0.0,1.0
371220,292.47418212890625,297.1499938964844,293.1499938964844,0.2542770206928253,-4855.36572265625,304.1127624511719,0.8934724926948547,0.3171452283859253,0.2845821678638458,292.3588256835937,297.1499938964844,293.1499938964844,0.3596372008323669,-6719.1142578125,304.0955505371094,0.98478764295578,0.4185470938682556,0.3943014740943908,292.451904296875,297.1499938964844,293.1499938964844,0.3766767084598541,-5142.154296875,304.10528564453125,0.9940281510353088,0.4329529106616974,0.3015512824058532,292.3321838378906,297.1499938964844,293.1499938964844,0.3885097205638885,-7134.02978515625,304.10009765625,0.9990000128746032,0.4501291513442993,0.4184682071208954,292.5958557128906,297.1499938964844,293.1499938964844,0.0150425843894481,-3888.42138671875,303.7435302734375,0.4730778634548187,0.050000000745058,0.2337030470371246,289.999267578125,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.5946350097656,290.0079040527344,1.0,0.3786123692989349,0.5771441459655762,0.5771441459655762,1.0,1.0,-1.9597015380859373,0.7676138281822205,1.1920877695083618,0.3127916753292084,0.0,0.0,1.0,71.7154541015625,100.0,199.99688720703125,-21726.033203125,666.6798095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75689697265625,307.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.64453125,22320.0,0.0,0.0,0.528491735458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165570974349976,1.516576051712036,-1.8994298443431035e-05,0.0,0.00053635193035,0.0,0.0,387.8223876953125,0.0,0.0,0.0,0.8280359506607056,4.0,0.0,1.0
371280,292.47418212890625,297.1499938964844,293.1499938964844,0.2542770206928253,-4855.36572265625,304.1127624511719,0.8934724926948547,0.3171452283859253,0.2845821678638458,292.3588256835937,297.1499938964844,293.1499938964844,0.3596372008323669,-6719.1142578125,304.0955505371094,0.98478764295578,0.4185470938682556,0.3943014740943908,292.451904296875,297.1499938964844,293.1499938964844,0.3766767084598541,-5142.154296875,304.10528564453125,0.9940281510353088,0.4329529106616974,0.3015512824058532,292.3321838378906,297.1499938964844,293.1499938964844,0.3885097205638885,-7134.02978515625,304.10009765625,0.9990000128746032,0.4501291513442993,0.4184682071208954,292.5958557128906,297.1499938964844,293.1499938964844,0.0150425843894481,-3888.42138671875,303.7435302734375,0.4730778634548187,0.050000000745058,0.2337030470371246,289.999267578125,291.1499938964844,258.23468017578125,257.6015014648437,279.1469421386719,292.5946350097656,290.0079040527344,1.0,0.3786123692989349,0.5771441459655762,0.5771441459655762,1.0,1.0,-1.9597015380859373,0.7676138281822205,1.1920877695083618,0.3127916753292084,0.0,0.0,1.0,71.7154541015625,100.0,199.99688720703125,-21726.033203125,666.6798095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.75689697265625,307.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.64453125,22320.0,0.0,0.0,0.528491735458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165570974349976,1.516576051712036,-1.8994298443431035e-05,0.0,0.00053635193035,0.0,0.0,387.8223876953125,0.0,0.0,0.0,0.8280359506607056,4.0,0.0,1.0
371340,292.5238037109375,297.1499938964844,293.1499938964844,0.2595371603965759,-4931.53125,304.1163635253906,0.8870055675506592,0.3242035508155823,0.2912347316741943,292.4071960449219,297.1499938964844,293.1499938964844,0.3679796159267425,-6837.4990234375,304.0997009277344,0.9792600870132446,0.4287817478179931,0.40427365899086,292.497314453125,297.1499938964844,293.1499938964844,0.3830303251743316,-5207.42529296875,304.1095275878906,0.9877138137817384,0.4414277374744415,0.3076784014701843,292.3799743652344,297.1499938964844,293.1499938964844,0.4032833278179168,-7348.14306640625,304.0917053222656,0.9985193014144896,0.4611832499504089,0.4346724450588226,292.6269836425781,297.1499938964844,293.1499938964844,0.0153119666501879,-3903.573974609375,303.860595703125,0.4633867144584656,0.050000000745058,0.234512448310852,290.1102905273437,291.1499938964844,258.2642822265625,257.6373596191406,279.1451110839844,292.6258850097656,290.1157531738281,1.0,0.3899024426937103,0.5765676498413086,0.5765676498413086,1.0,1.0,-2.007441759109497,0.7881875038146973,1.2192542552947998,0.3230651021003723,0.0,0.0,1.0,77.24776458740234,118.0,157.2386932373047,-22395.556640625,723.4636840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24627685546875,307.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.466796875,23400.0,0.0,0.0,0.5401636362075806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0005481974221765,0.0,0.0,389.519775390625,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
371400,292.5238037109375,297.1499938964844,293.1499938964844,0.2595371603965759,-4931.53125,304.1163635253906,0.8870055675506592,0.3242035508155823,0.2912347316741943,292.4071960449219,297.1499938964844,293.1499938964844,0.3679796159267425,-6837.4990234375,304.0997009277344,0.9792600870132446,0.4287817478179931,0.40427365899086,292.497314453125,297.1499938964844,293.1499938964844,0.3830303251743316,-5207.42529296875,304.1095275878906,0.9877138137817384,0.4414277374744415,0.3076784014701843,292.3799743652344,297.1499938964844,293.1499938964844,0.4032833278179168,-7348.14306640625,304.0917053222656,0.9985193014144896,0.4611832499504089,0.4346724450588226,292.6269836425781,297.1499938964844,293.1499938964844,0.0153119666501879,-3903.573974609375,303.860595703125,0.4633867144584656,0.050000000745058,0.234512448310852,290.1102905273437,291.1499938964844,258.2642822265625,257.6373596191406,279.1451110839844,292.6258850097656,290.1157531738281,1.0,0.3899024426937103,0.5765676498413086,0.5765676498413086,1.0,1.0,-2.007441759109497,0.7881875038146973,1.2192542552947998,0.3230651021003723,0.0,0.0,1.0,77.24776458740234,118.0,157.2386932373047,-22395.556640625,723.4636840820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.24627685546875,307.7229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,22297.466796875,23400.0,0.0,0.0,0.5401636362075806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187662839889526,1.5187853574752808,-1.9049677575821988e-05,0.0,0.0005481974221765,0.0,0.0,389.519775390625,0.0,0.0,0.0,0.8441396951675415,4.0,0.0,1.0
371460,292.57086181640625,297.1499938964844,293.1499938964844,0.2641231417655945,-4997.2158203125,304.119873046875,0.8666830658912659,0.3305261135101318,0.2974326908588409,292.4530639648437,297.1499938964844,293.1499938964844,0.3755430579185486,-6943.93359375,304.10382080078125,0.9582695364952089,0.4382955729961395,0.4137797951698303,292.54022216796875,297.1499938964844,293.1499938964844,0.3886853754520416,-5265.06689453125,304.113525390625,0.9667062759399414,0.4492621123790741,0.3135190308094024,292.4295654296875,297.1499938964844,293.1499938964844,0.4107388257980346,-7450.03466796875,304.0986022949219,0.9805641770362854,0.4706292748451233,0.444103479385376,292.6561279296875,297.1499938964844,293.1499938964844,0.0156966093927621,-3933.6328125,303.9701538085937,0.4424785077571869,0.050000000745058,0.2363874316215515,290.2229919433594,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65509033203125,290.2284851074219,1.0,0.4045427441596985,0.5763025879859924,0.5763025879859924,1.0,1.0,-2.0467875003814697,0.8053497672080994,1.2414376735687256,0.3317655324935913,0.0,0.0,1.0,88.28484344482422,136.0,150.6146697998047,-23054.05859375,794.730224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6361389160156,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5510759949684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005592720699496,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465968370437622,4.0,0.0,1.0
371520,292.57086181640625,297.1499938964844,293.1499938964844,0.2641231417655945,-4997.2158203125,304.119873046875,0.8666830658912659,0.3305261135101318,0.2974326908588409,292.4530639648437,297.1499938964844,293.1499938964844,0.3755430579185486,-6943.93359375,304.10382080078125,0.9582695364952089,0.4382955729961395,0.4137797951698303,292.54022216796875,297.1499938964844,293.1499938964844,0.3886853754520416,-5265.06689453125,304.113525390625,0.9667062759399414,0.4492621123790741,0.3135190308094024,292.4295654296875,297.1499938964844,293.1499938964844,0.4107388257980346,-7450.03466796875,304.0986022949219,0.9805641770362854,0.4706292748451233,0.444103479385376,292.6561279296875,297.1499938964844,293.1499938964844,0.0156966093927621,-3933.6328125,303.9701538085937,0.4424785077571869,0.050000000745058,0.2363874316215515,290.2229919433594,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65509033203125,290.2284851074219,1.0,0.4045427441596985,0.5763025879859924,0.5763025879859924,1.0,1.0,-2.0467875003814697,0.8053497672080994,1.2414376735687256,0.3317655324935913,0.0,0.0,1.0,88.28484344482422,136.0,150.6146697998047,-23054.05859375,794.730224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6361389160156,308.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,23234.154296875,23400.0,0.0,0.0,0.5510759949684143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338864326477,1.550358772277832,-1.9849931049975567e-05,0.0,0.0005592720699496,0.0,0.0,414.32080078125,0.0,0.0,0.0,0.8465968370437622,4.0,0.0,1.0
371580,292.61578369140625,297.1499938964844,293.1499938964844,0.2688631415367126,-5065.95703125,304.1220092773437,0.8448980450630188,0.3360871076583862,0.3030600249767303,292.49688720703125,297.1499938964844,293.1499938964844,0.3835456967353821,-7057.61669921875,304.1058349609375,0.9315801858901978,0.4470631778240204,0.4227015078067779,292.5810241699219,297.1499938964844,293.1499938964844,0.394902229309082,-5329.56640625,304.11529541015625,0.9393465518951416,0.4564348757266998,0.3189853429794311,292.4742736816406,297.1499938964844,293.1499938964844,0.4191548228263855,-7566.6953125,304.1016540527344,0.956402063369751,0.4798101186752319,0.4533291757106781,292.6836853027344,297.1499938964844,293.1499938964844,0.0162048377096653,-3982.159423828125,304.0715637207031,0.4232805669307709,0.050000000745058,0.2388316243886947,290.2963562011719,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.6827392578125,290.29998779296875,1.0,0.4210589528083801,0.5761547088623047,0.5761547088623047,1.0,1.0,-2.084840774536133,0.8220837116241455,1.2627571821212769,0.3402639627456665,0.0,0.0,1.0,102.34831237792967,154.0,110.0935287475586,-23567.21484375,878.09375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9716796875,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98046875,23400.0,0.0,0.0,0.5610880851745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446457862854,1.5544846057891846,-1.9955719835706983e-05,0.0,0.000569433090277,0.0,0.0,417.6373596191406,0.0,0.0,0.0,0.8486558794975281,4.0,0.0,1.0
371640,292.61578369140625,297.1499938964844,293.1499938964844,0.2688631415367126,-5065.95703125,304.1220092773437,0.8448980450630188,0.3360871076583862,0.3030600249767303,292.49688720703125,297.1499938964844,293.1499938964844,0.3835456967353821,-7057.61669921875,304.1058349609375,0.9315801858901978,0.4470631778240204,0.4227015078067779,292.5810241699219,297.1499938964844,293.1499938964844,0.394902229309082,-5329.56640625,304.11529541015625,0.9393465518951416,0.4564348757266998,0.3189853429794311,292.4742736816406,297.1499938964844,293.1499938964844,0.4191548228263855,-7566.6953125,304.1016540527344,0.956402063369751,0.4798101186752319,0.4533291757106781,292.6836853027344,297.1499938964844,293.1499938964844,0.0162048377096653,-3982.159423828125,304.0715637207031,0.4232805669307709,0.050000000745058,0.2388316243886947,290.2963562011719,291.1499938964844,258.3316955566406,257.7210693359375,279.1478576660156,292.6827392578125,290.29998779296875,1.0,0.4210589528083801,0.5761547088623047,0.5761547088623047,1.0,1.0,-2.084840774536133,0.8220837116241455,1.2627571821212769,0.3402639627456665,0.0,0.0,1.0,102.34831237792967,154.0,110.0935287475586,-23567.21484375,878.09375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9716796875,308.3488464355469,278.1499938964844,0.0,18000.0,313.1499938964844,23357.98046875,23400.0,0.0,0.0,0.5610880851745605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.55446457862854,1.5544846057891846,-1.9955719835706983e-05,0.0,0.000569433090277,0.0,0.0,417.6373596191406,0.0,0.0,0.0,0.8486558794975281,4.0,0.0,1.0
371700,292.637451171875,297.1499938964844,293.1499938964844,0.2711970210075378,-5099.89111328125,304.1228332519531,0.8346331715583801,0.3385992646217346,0.3056613802909851,292.5180358886719,297.1499938964844,293.1499938964844,0.3875822126865387,-7115.013671875,304.1065368652344,0.9181512594223022,0.4511824250221252,0.4269430041313171,292.6006164550781,297.1499938964844,293.1499938964844,0.3980875015258789,-5362.7412109375,304.1158142089844,0.9251534342765808,0.4597907066345215,0.3215799629688263,292.4954833984375,297.1499938964844,293.1499938964844,0.4235008656978607,-7627.16796875,304.1025390625,0.9432727694511414,0.4842024743556976,0.4578079581260681,292.6968994140625,297.1499938964844,293.1499938964844,0.0164961647242307,-4011.208740234375,304.1196594238281,0.4152004420757293,0.050000000745058,0.2402114868164062,290.3233642578125,291.1499938964844,258.3500671386719,257.7442321777344,279.1485290527344,292.6960144042969,290.3263244628906,1.0,0.429691731929779,0.5761309862136841,0.5761309862136841,1.0,1.0,-2.103212118148804,0.8302159309387207,1.2729960680007937,0.3444178998470306,0.0,0.0,1.0,110.21304321289062,154.0,92.10702514648438,-23803.7109375,923.2137451171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1237487792969,308.4661560058594,278.1499938964844,0.0,18000.0,313.1499938964844,23378.814453125,24480.0,0.0,0.0,0.5657690763473511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551577806472778,1.5551776885986328,-1.997352046601009e-05,0.0,0.0005741837085224,0.0,0.0,418.1962890625,0.0,0.0,0.0,0.8640017509460449,4.0,0.0,1.0
371760,292.6586303710937,297.1499938964844,293.1499938964844,0.273023247718811,-5125.74755859375,304.1244812011719,0.825177013874054,0.3409315347671509,0.308115005493164,292.5387268066406,297.1499938964844,293.1499938964844,0.3909603655338287,-7162.12158203125,304.1083068847656,0.9061911702156068,0.4551231265068054,0.4310310184955597,292.6197814941406,297.1499938964844,293.1499938964844,0.4006256759166717,-5388.515625,304.117431640625,0.9121302962303162,0.4629901349544525,0.3240769505500793,292.5161437988281,297.1499938964844,293.1499938964844,0.4271693229675293,-7677.2509765625,304.1045227050781,0.9305858612060548,0.4884385168552398,0.4621602296829223,292.70977783203125,297.1499938964844,293.1499938964844,0.0177287589758634,-4120.9306640625,304.1461181640625,0.4089887738227844,0.0512562543153762,0.2427310049533844,290.3647766113281,291.1499938964844,258.3690185546875,257.7681884765625,279.148681640625,292.7088928222656,290.3692626953125,1.0,0.4384871125221252,0.5760864019393921,0.5760864019393921,1.0,1.0,-2.122310400009156,0.8386906385421753,1.2836196422576904,0.348631352186203,0.0,0.0,1.0,118.34445190429688,172.0,104.36226654052734,-24128.595703125,970.744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.25250244140625,308.605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.5704013705253601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0005788848502561,0.0,0.0,439.3138122558594,0.0,0.0,0.0,0.8635190725326538,4.0,0.0,1.0
371820,292.6997985839844,297.1499938964844,293.1499938964844,0.2775828242301941,-5192.5810546875,304.12530517578125,0.8104543089866638,0.3450349867343902,0.3124464452266693,292.5791320800781,297.1499938964844,293.1499938964844,0.3992121815681457,-7279.923828125,304.1083374023437,0.8896519541740417,0.462418258190155,0.438587486743927,292.6569519042969,297.1499938964844,293.1499938964844,0.4073192179203033,-5458.8271484375,304.11700439453125,0.8940858840942383,0.4688859283924103,0.3286660015583038,292.5561828613281,297.1499938964844,293.1499938964844,0.4362314939498901,-7804.0380859375,304.1044311523437,0.911653995513916,0.4963757395744324,0.4702970385551452,292.7394104003906,297.1499938964844,293.1499938964844,0.0203584246337413,-4455.37353515625,304.1427001953125,0.4139330089092254,0.0564158707857131,0.2677609920501709,290.3819274902344,291.1499938964844,258.40838623046875,257.8183288574219,279.1454162597656,292.73834228515625,290.3811340332031,1.0,0.4573202729225158,0.5754216909408569,0.5754216909408569,1.0,1.0,-2.181928873062134,0.8645692467689514,1.3173595666885376,0.3614650666713714,0.0,0.0,1.0,133.5562744140625,190.0,30.846599578857425,-24709.591796875,1086.43310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44580078125,308.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6953125,24480.0,0.0,0.0,0.5796428322792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887494087219238,1.5887701511383057,-2.0845700419158675e-05,0.0,0.0005882637924514,0.0,0.0,445.8853454589844,0.0,0.0,0.0,0.8674290180206299,4.0,0.0,1.0
371880,292.6997985839844,297.1499938964844,293.1499938964844,0.2775828242301941,-5192.5810546875,304.12530517578125,0.8104543089866638,0.3450349867343902,0.3124464452266693,292.5791320800781,297.1499938964844,293.1499938964844,0.3992121815681457,-7279.923828125,304.1083374023437,0.8896519541740417,0.462418258190155,0.438587486743927,292.6569519042969,297.1499938964844,293.1499938964844,0.4073192179203033,-5458.8271484375,304.11700439453125,0.8940858840942383,0.4688859283924103,0.3286660015583038,292.5561828613281,297.1499938964844,293.1499938964844,0.4362314939498901,-7804.0380859375,304.1044311523437,0.911653995513916,0.4963757395744324,0.4702970385551452,292.7394104003906,297.1499938964844,293.1499938964844,0.0203584246337413,-4455.37353515625,304.1427001953125,0.4139330089092254,0.0564158707857131,0.2677609920501709,290.3819274902344,291.1499938964844,258.40838623046875,257.8183288574219,279.1454162597656,292.73834228515625,290.3811340332031,1.0,0.4573202729225158,0.5754216909408569,0.5754216909408569,1.0,1.0,-2.181928873062134,0.8645692467689514,1.3173595666885376,0.3614650666713714,0.0,0.0,1.0,133.5562744140625,190.0,30.846599578857425,-24709.591796875,1086.43310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.44580078125,308.729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.6953125,24480.0,0.0,0.0,0.5796428322792053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887494087219238,1.5887701511383057,-2.0845700419158675e-05,0.0,0.0005882637924514,0.0,0.0,445.8853454589844,0.0,0.0,0.0,0.8674290180206299,4.0,0.0,1.0
371940,292.7387390136719,297.1499938964844,293.1499938964844,0.2826716303825378,-5267.89013671875,304.12506103515625,0.7939346432685852,0.3485354483127594,0.3163115084171295,292.6178283691406,297.1499938964844,293.1499938964844,0.4083748459815979,-7411.1796875,304.1069641113281,0.872565746307373,0.4690290689468384,0.4455916583538055,292.69219970703125,297.1499938964844,293.1499938964844,0.4150643646717071,-5540.68359375,304.1151123046875,0.8759746551513672,0.4742205739021301,0.3329325914382934,292.59429931640625,297.1499938964844,293.1499938964844,0.4463973343372345,-7946.75634765625,304.1026916503906,0.8936654925346375,0.5036870241165161,0.4779414534568786,292.7733154296875,297.1499938964844,293.1499938964844,0.0237583275884389,-4803.85107421875,304.1395568847656,0.4140397906303406,0.0599447153508663,0.2881512939929962,290.353271484375,291.1499938964844,258.4495849609375,257.8711242675781,279.1469421386719,292.772216796875,290.3514404296875,1.0,0.4763504862785339,0.5751708745956421,0.5751708745956421,1.0,1.0,-2.233788013458252,0.8873950242996216,1.3463928699493408,0.3730346262454986,0.0,0.0,1.0,151.1482391357422,208.0,-22.29501342773437,-25165.05859375,1208.3270263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5791931152344,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.845703125,25560.0,0.0,0.0,0.5888454914093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590706467628479,1.59072744846344,-2.0897092326777056e-05,0.0,0.0005976033280603,0.0,0.0,447.53521728515625,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
372000,292.7387390136719,297.1499938964844,293.1499938964844,0.2826716303825378,-5267.89013671875,304.12506103515625,0.7939346432685852,0.3485354483127594,0.3163115084171295,292.6178283691406,297.1499938964844,293.1499938964844,0.4083748459815979,-7411.1796875,304.1069641113281,0.872565746307373,0.4690290689468384,0.4455916583538055,292.69219970703125,297.1499938964844,293.1499938964844,0.4150643646717071,-5540.68359375,304.1151123046875,0.8759746551513672,0.4742205739021301,0.3329325914382934,292.59429931640625,297.1499938964844,293.1499938964844,0.4463973343372345,-7946.75634765625,304.1026916503906,0.8936654925346375,0.5036870241165161,0.4779414534568786,292.7733154296875,297.1499938964844,293.1499938964844,0.0237583275884389,-4803.85107421875,304.1395568847656,0.4140397906303406,0.0599447153508663,0.2881512939929962,290.353271484375,291.1499938964844,258.4495849609375,257.8711242675781,279.1469421386719,292.772216796875,290.3514404296875,1.0,0.4763504862785339,0.5751708745956421,0.5751708745956421,1.0,1.0,-2.233788013458252,0.8873950242996216,1.3463928699493408,0.3730346262454986,0.0,0.0,1.0,151.1482391357422,208.0,-22.29501342773437,-25165.05859375,1208.3270263671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5791931152344,308.7987365722656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.845703125,25560.0,0.0,0.0,0.5888454914093018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590706467628479,1.59072744846344,-2.0897092326777056e-05,0.0,0.0005976033280603,0.0,0.0,447.53521728515625,0.0,0.0,0.0,0.8834044337272644,4.0,0.0,1.0
372060,292.7757873535156,297.1499938964844,293.1499938964844,0.2868075966835022,-5328.0791015625,304.1264343261719,0.7781511545181274,0.3514436185359955,0.3197036683559418,292.6551818847656,297.1499938964844,293.1499938964844,0.4162997305393219,-7522.79150390625,304.1080627441406,0.8567409515380859,0.474937230348587,0.4519976079463959,292.7259826660156,297.1499938964844,293.1499938964844,0.4216713011264801,-5609.26171875,304.1156921386719,0.8592548966407776,0.4789703488349914,0.3368391692638397,292.63092041015625,297.1499938964844,293.1499938964844,0.4553195536136627,-8069.90869140625,304.1035461425781,0.8771400451660156,0.5103386640548706,0.48502978682518,292.807373046875,297.1499938964844,293.1499938964844,0.0268345884978771,-5083.7197265625,304.1378173828125,0.4112641811370849,0.0625852420926094,0.3041750788688659,290.34490966796875,291.1499938964844,258.4923095703125,257.9262390136719,279.1498718261719,292.8063049316406,290.3436279296875,1.0,0.4948618412017822,0.5753031373023987,0.5753031373023987,1.0,1.0,-2.278015613555908,0.9072446823120116,1.370771050453186,0.3832155466079712,0.0,0.0,1.0,170.12808227539062,226.0,-19.843618392944336,-25647.990234375,1331.8033447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.660888671875,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5981399416923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0006070359959267,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
372120,292.7757873535156,297.1499938964844,293.1499938964844,0.2868075966835022,-5328.0791015625,304.1264343261719,0.7781511545181274,0.3514436185359955,0.3197036683559418,292.6551818847656,297.1499938964844,293.1499938964844,0.4162997305393219,-7522.79150390625,304.1080627441406,0.8567409515380859,0.474937230348587,0.4519976079463959,292.7259826660156,297.1499938964844,293.1499938964844,0.4216713011264801,-5609.26171875,304.1156921386719,0.8592548966407776,0.4789703488349914,0.3368391692638397,292.63092041015625,297.1499938964844,293.1499938964844,0.4553195536136627,-8069.90869140625,304.1035461425781,0.8771400451660156,0.5103386640548706,0.48502978682518,292.807373046875,297.1499938964844,293.1499938964844,0.0268345884978771,-5083.7197265625,304.1378173828125,0.4112641811370849,0.0625852420926094,0.3041750788688659,290.34490966796875,291.1499938964844,258.4923095703125,257.9262390136719,279.1498718261719,292.8063049316406,290.3436279296875,1.0,0.4948618412017822,0.5753031373023987,0.5753031373023987,1.0,1.0,-2.278015613555908,0.9072446823120116,1.370771050453186,0.3832155466079712,0.0,0.0,1.0,170.12808227539062,226.0,-19.843618392944336,-25647.990234375,1331.8033447265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.660888671875,308.8798828125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.8828125,25560.0,0.0,0.0,0.5981399416923523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621112823486328,1.6211345195770264,-2.1703621314372867e-05,0.0,0.0006070359959267,0.0,0.0,473.6929931640625,0.0,0.0,0.0,0.8852097988128662,4.0,0.0,1.0
