time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.81085205078125,297.1499938964844,293.1499938964844,0.2910142838954925,-5389.61669921875,304.1272888183594,0.7640941143035889,0.3538127541542053,0.322627305984497,292.69097900390625,297.1499938964844,293.1499938964844,0.424448698759079,-7637.6044921875,304.10845947265625,0.842927873134613,0.4802138805389404,0.4578180313110351,292.75799560546875,297.1499938964844,293.1499938964844,0.4286324083805084,-5681.68603515625,304.11553955078125,0.8447115421295166,0.4832184612751007,0.340401142835617,292.6658020019531,297.1499938964844,293.1499938964844,0.4645936787128448,-8197.9326171875,304.10357666015625,0.8625897169113159,0.5164127945899963,0.4915798902511596,292.83984375,297.1499938964844,293.1499938964844,0.0292760115116834,-5309.1572265625,304.13775634765625,0.4076676070690155,0.064678318798542,0.3175724446773529,290.3131408691406,291.1499938964844,258.5362854003906,257.9833374023437,279.1527404785156,292.8388671875,290.3114624023437,1.0,0.5125749707221985,0.575722873210907,0.575722873210907,1.0,1.0,-2.316762208938598,0.9249728322029114,1.391789436340332,0.3924407064914703,0.0,0.0,1.0,189.7114715576172,214.0,-38.16811752319336,-25982.3515625,1455.255126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7420349121094,308.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.896484375,25560.0,0.0,0.0,0.607125461101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248738765716553,1.624895691871643,-2.180444607802201e-05,0.0,0.0006161551573313,0.0,0.0,476.9976501464844,0.0,0.0,0.0,0.8870820999145508,4.0,0.0,1.0
372240,292.81085205078125,297.1499938964844,293.1499938964844,0.2910142838954925,-5389.61669921875,304.1272888183594,0.7640941143035889,0.3538127541542053,0.322627305984497,292.69097900390625,297.1499938964844,293.1499938964844,0.424448698759079,-7637.6044921875,304.10845947265625,0.842927873134613,0.4802138805389404,0.4578180313110351,292.75799560546875,297.1499938964844,293.1499938964844,0.4286324083805084,-5681.68603515625,304.11553955078125,0.8447115421295166,0.4832184612751007,0.340401142835617,292.6658020019531,297.1499938964844,293.1499938964844,0.4645936787128448,-8197.9326171875,304.10357666015625,0.8625897169113159,0.5164127945899963,0.4915798902511596,292.83984375,297.1499938964844,293.1499938964844,0.0292760115116834,-5309.1572265625,304.13775634765625,0.4076676070690155,0.064678318798542,0.3175724446773529,290.3131408691406,291.1499938964844,258.5362854003906,257.9833374023437,279.1527404785156,292.8388671875,290.3114624023437,1.0,0.5125749707221985,0.575722873210907,0.575722873210907,1.0,1.0,-2.316762208938598,0.9249728322029114,1.391789436340332,0.3924407064914703,0.0,0.0,1.0,189.7114715576172,214.0,-38.16811752319336,-25982.3515625,1455.255126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7420349121094,308.9206848144531,278.1499938964844,0.0,18000.0,313.1499938964844,25521.896484375,25560.0,0.0,0.0,0.607125461101532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248738765716553,1.624895691871643,-2.180444607802201e-05,0.0,0.0006161551573313,0.0,0.0,476.9976501464844,0.0,0.0,0.0,0.8870820999145508,4.0,0.0,1.0
372300,292.8275146484375,297.1499938964844,293.1499938964844,0.2927676141262054,-5415.00927734375,304.12823486328125,0.7611822485923767,0.3548369109630584,0.3237587809562683,292.7081298828125,297.1499938964844,293.1499938964844,0.4281378984451294,-7689.04150390625,304.1093139648437,0.8403957486152649,0.4826572239398956,0.460351288318634,292.773193359375,297.1499938964844,293.1499938964844,0.4317769110202789,-5714.05517578125,304.1160888671875,0.841895580291748,0.4852010607719421,0.3419394195079803,292.68243408203125,297.1499938964844,293.1499938964844,0.4688712358474731,-8256.37890625,304.104248046875,0.8599970936775208,0.519279420375824,0.4945001006126404,292.85516357421875,297.1499938964844,293.1499938964844,0.0303413607180118,-5401.70703125,304.1380615234375,0.407859593629837,0.0655986964702606,0.3227338492870331,290.29736328125,291.1499938964844,258.5586853027344,258.0124816894531,279.1544189453125,292.8542175292969,290.2960510253906,1.0,0.5172283053398132,0.5760719776153564,0.5760719776153564,1.0,1.0,-2.332725524902344,0.9324564933776855,1.4002690315246582,0.3964598476886749,0.0,0.0,1.0,194.92822265625,214.0,-39.67716217041016,-26125.7734375,1495.880859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78887939453125,308.94781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.087890625,26640.0,0.0,0.0,0.6114270687103271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254847049713137,1.6255065202713013,-2.1820842448505573e-05,0.0,0.0006205207901075,0.0,0.0,477.5357971191406,0.0,0.0,0.0,0.90238618850708,4.0,0.0,1.0
372360,292.8434143066406,297.1499938964844,293.1499938964844,0.2937508225440979,-5428.38525390625,304.13043212890625,0.7603628635406494,0.3557943105697632,0.324719488620758,292.7247314453125,297.1499938964844,293.1499938964844,0.4307619333267212,-7724.28369140625,304.1119689941406,0.8400791883468628,0.4849977493286133,0.4626753032207489,292.7877197265625,297.1499938964844,293.1499938964844,0.433887779712677,-5734.837890625,304.1184387207031,0.8413326144218445,0.4871175289154053,0.3433492481708526,292.6984558105469,297.1499938964844,293.1499938964844,0.4720256924629211,-8298.02734375,304.1068725585937,0.8597893118858337,0.5220577120780945,0.4972261190414428,292.8696594238281,297.1499938964844,293.1499938964844,0.0311841629445552,-5472.4921875,304.1387023925781,0.4091703295707702,0.0664839968085289,0.3271611034870147,290.30548095703125,291.1499938964844,258.5813293457031,258.0419921875,279.1559753417969,292.8688049316406,290.30615234375,1.0,0.5202131867408752,0.5764866471290588,0.5764866471290588,1.0,1.0,-2.3469600677490234,0.9392493367195128,1.4077107906341553,0.4001292288303375,0.0,0.0,1.0,197.36553955078125,202.0,-8.051487922668457,-26356.181640625,1523.6649169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8275756835937,309.01104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.2578125,26640.0,0.0,0.0,0.6157225966453552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504684686660769,1.6504909992218018,-2.24967716349056e-05,0.0,0.000624880194664,0.0,0.0,499.8953857421875,0.0,0.0,0.0,0.9014619588851928,4.0,0.0,1.0
372420,292.8730773925781,297.1499938964844,293.1499938964844,0.2957715988159179,-5456.64013671875,304.1335754394531,0.7624773979187012,0.3575439453125,0.3262835144996643,292.7560729980469,297.1499938964844,293.1499938964844,0.4361271560192108,-7797.27783203125,304.1156921386719,0.8434284329414368,0.4894088208675384,0.46684730052948,292.8149719238281,297.1499938964844,293.1499938964844,0.4383322298526764,-5779.40283203125,304.1215209960937,0.8442609906196594,0.4907699525356293,0.3458846509456634,292.7286376953125,297.1499938964844,293.1499938964844,0.4785403609275818,-8385.0595703125,304.1103515625,0.863672137260437,0.5273714661598206,0.5022334456443787,292.8962707519531,297.1499938964844,293.1499938964844,0.0327007994055748,-5599.591796875,304.1399230957031,0.4139282405376434,0.0681847259402275,0.3346756994724273,290.3036499023437,291.1499938964844,258.6270751953125,258.10186767578125,279.1584167480469,292.8955078125,290.3034973144531,1.0,0.5224255919456482,0.5774565935134888,0.5774565935134888,1.0,1.0,-2.3719418048858643,0.9514371752738952,1.4205045700073242,0.4068219363689422,0.0,0.0,1.0,196.97119140625,190.0,-5.848406791687012,-26622.005859375,1554.2264404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91717529296875,309.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.6239453554153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0006332252523861,0.0,0.0,506.5568542480469,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8730773925781,297.1499938964844,293.1499938964844,0.2957715988159179,-5456.64013671875,304.1335754394531,0.7624773979187012,0.3575439453125,0.3262835144996643,292.7560729980469,297.1499938964844,293.1499938964844,0.4361271560192108,-7797.27783203125,304.1156921386719,0.8434284329414368,0.4894088208675384,0.46684730052948,292.8149719238281,297.1499938964844,293.1499938964844,0.4383322298526764,-5779.40283203125,304.1215209960937,0.8442609906196594,0.4907699525356293,0.3458846509456634,292.7286376953125,297.1499938964844,293.1499938964844,0.4785403609275818,-8385.0595703125,304.1103515625,0.863672137260437,0.5273714661598206,0.5022334456443787,292.8962707519531,297.1499938964844,293.1499938964844,0.0327007994055748,-5599.591796875,304.1399230957031,0.4139282405376434,0.0681847259402275,0.3346756994724273,290.3036499023437,291.1499938964844,258.6270751953125,258.10186767578125,279.1584167480469,292.8955078125,290.3034973144531,1.0,0.5224255919456482,0.5774565935134888,0.5774565935134888,1.0,1.0,-2.3719418048858643,0.9514371752738952,1.4205045700073242,0.4068219363689422,0.0,0.0,1.0,196.97119140625,190.0,-5.848406791687012,-26622.005859375,1554.2264404296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91717529296875,309.0792541503906,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.6239453554153442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0006332252523861,0.0,0.0,506.5568542480469,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.8998413085937,297.1499938964844,293.1499938964844,0.2973891496658325,-5479.11572265625,304.1363525390625,0.7680435180664062,0.3591265082359314,0.3275183141231537,292.7850036621094,297.1499938964844,293.1499938964844,0.440912663936615,-7862.07080078125,304.119140625,0.8504612445831299,0.4935192763805389,0.4705461859703064,292.8398742675781,297.1499938964844,293.1499938964844,0.4422965049743652,-5818.982421875,304.1244201660156,0.8509272933006287,0.4942024052143097,0.3481344878673553,292.75653076171875,297.1499938964844,293.1499938964844,0.4844883382320404,-8464.1474609375,304.1136474609375,0.8715279698371887,0.5323908925056458,0.5067818760871887,292.9199523925781,297.1499938964844,293.1499938964844,0.0339908972382545,-5706.369140625,304.1411437988281,0.4209350347518921,0.0698088407516479,0.3409828543663025,290.3016662597656,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9192810058594,290.3017883300781,1.0,0.5213357210159302,0.5785513520240784,0.5785513520240784,1.0,1.0,-2.3936147689819336,0.962288498878479,1.431326150894165,0.4128970205783844,0.0,0.0,1.0,191.9450225830078,178.0,-2.574169397354126,-26864.208984375,1562.019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03369140625,309.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.6314854621887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006408774643205,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.8998413085937,297.1499938964844,293.1499938964844,0.2973891496658325,-5479.11572265625,304.1363525390625,0.7680435180664062,0.3591265082359314,0.3275183141231537,292.7850036621094,297.1499938964844,293.1499938964844,0.440912663936615,-7862.07080078125,304.119140625,0.8504612445831299,0.4935192763805389,0.4705461859703064,292.8398742675781,297.1499938964844,293.1499938964844,0.4422965049743652,-5818.982421875,304.1244201660156,0.8509272933006287,0.4942024052143097,0.3481344878673553,292.75653076171875,297.1499938964844,293.1499938964844,0.4844883382320404,-8464.1474609375,304.1136474609375,0.8715279698371887,0.5323908925056458,0.5067818760871887,292.9199523925781,297.1499938964844,293.1499938964844,0.0339908972382545,-5706.369140625,304.1411437988281,0.4209350347518921,0.0698088407516479,0.3409828543663025,290.3016662597656,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9192810058594,290.3017883300781,1.0,0.5213357210159302,0.5785513520240784,0.5785513520240784,1.0,1.0,-2.3936147689819336,0.962288498878479,1.431326150894165,0.4128970205783844,0.0,0.0,1.0,191.9450225830078,178.0,-2.574169397354126,-26864.208984375,1562.019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03369140625,309.1650085449219,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.6314854621887207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006408774643205,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.9241943359375,297.1499938964844,293.1499938964844,0.297819048166275,-5483.51025390625,304.1401062011719,0.7760238647460938,0.360523909330368,0.3284972906112671,292.8118591308594,297.1499938964844,293.1499938964844,0.4439293444156647,-7900.89013671875,304.12432861328125,0.8601327538490295,0.4973193705081939,0.473855972290039,292.8629150390625,297.1499938964844,293.1499938964844,0.4445608258247375,-5840.1142578125,304.12908935546875,0.8602555394172668,0.4973844289779663,0.3501400053501129,292.7825012207031,297.1499938964844,293.1499938964844,0.488535463809967,-8515.7998046875,304.11895751953125,0.8821778893470764,0.5370917320251465,0.510934591293335,292.9410705566406,297.1499938964844,293.1499938964844,0.0349652133882045,-5783.91552734375,304.1424560546875,0.4299536645412445,0.071348950266838,0.3464336097240448,290.33514404296875,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.94049072265625,290.336181640625,1.0,0.5182268023490906,0.5797292590141296,0.5797292590141296,1.0,1.0,-2.412715196609497,0.972082495689392,1.4406325817108154,0.4184825122356415,0.0,0.0,1.0,184.2047882080078,166.0,28.625076293945312,-27200.201171875,1555.2862548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1377258300781,309.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6387020945549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006482014432549,0.0,0.0,535.6209716796875,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.9241943359375,297.1499938964844,293.1499938964844,0.297819048166275,-5483.51025390625,304.1401062011719,0.7760238647460938,0.360523909330368,0.3284972906112671,292.8118591308594,297.1499938964844,293.1499938964844,0.4439293444156647,-7900.89013671875,304.12432861328125,0.8601327538490295,0.4973193705081939,0.473855972290039,292.8629150390625,297.1499938964844,293.1499938964844,0.4445608258247375,-5840.1142578125,304.12908935546875,0.8602555394172668,0.4973844289779663,0.3501400053501129,292.7825012207031,297.1499938964844,293.1499938964844,0.488535463809967,-8515.7998046875,304.11895751953125,0.8821778893470764,0.5370917320251465,0.510934591293335,292.9410705566406,297.1499938964844,293.1499938964844,0.0349652133882045,-5783.91552734375,304.1424560546875,0.4299536645412445,0.071348950266838,0.3464336097240448,290.33514404296875,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.94049072265625,290.336181640625,1.0,0.5182268023490906,0.5797292590141296,0.5797292590141296,1.0,1.0,-2.412715196609497,0.972082495689392,1.4406325817108154,0.4184825122356415,0.0,0.0,1.0,184.2047882080078,166.0,28.625076293945312,-27200.201171875,1555.2862548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1377258300781,309.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6387020945549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006482014432549,0.0,0.0,535.6209716796875,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.9465026855469,297.1499938964844,293.1499938964844,0.2983683049678802,-5490.3896484375,304.1424865722656,0.7858843207359314,0.3617178797721863,0.329241544008255,292.8368835449219,297.1499938964844,293.1499938964844,0.4470845758914947,-7942.72705078125,304.1275939941406,0.8719629049301147,0.500811755657196,0.4768149256706238,292.8842468261719,297.1499938964844,293.1499938964844,0.4470434486865997,-5864.30419921875,304.13189697265625,0.8717629313468933,0.5003328323364258,0.3519341051578522,292.8066711425781,297.1499938964844,293.1499938964844,0.4927667081356048,-8571.107421875,304.1222229003906,0.895015299320221,0.54149329662323,0.5147387385368347,292.9600524902344,297.1499938964844,293.1499938964844,0.0358690917491912,-5856.58203125,304.1434631347656,0.4409627616405487,0.0727904587984085,0.3511748611927032,290.3514709472656,291.1499938964844,258.766357421875,258.2850646972656,279.1619567871094,292.95953369140625,290.3523254394531,1.0,0.5138393640518188,0.5809675455093384,0.5809675455093384,1.0,1.0,-2.429586887359619,0.9809450507164,1.4486417770385742,0.4236308336257934,0.0,0.0,1.0,174.8970947265625,154.0,24.144580841064453,-27421.46875,1538.9403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2553405761719,309.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.30078125,27720.0,0.0,0.0,0.6453438997268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340850830078,1.6923644542694092,-2.3652735762880184e-05,0.0,0.000654942006804,0.0,0.0,538.9160766601562,0.0,0.0,0.0,0.9239032864570618,4.0,0.0,1.0
372840,292.9465026855469,297.1499938964844,293.1499938964844,0.2983683049678802,-5490.3896484375,304.1424865722656,0.7858843207359314,0.3617178797721863,0.329241544008255,292.8368835449219,297.1499938964844,293.1499938964844,0.4470845758914947,-7942.72705078125,304.1275939941406,0.8719629049301147,0.500811755657196,0.4768149256706238,292.8842468261719,297.1499938964844,293.1499938964844,0.4470434486865997,-5864.30419921875,304.13189697265625,0.8717629313468933,0.5003328323364258,0.3519341051578522,292.8066711425781,297.1499938964844,293.1499938964844,0.4927667081356048,-8571.107421875,304.1222229003906,0.895015299320221,0.54149329662323,0.5147387385368347,292.9600524902344,297.1499938964844,293.1499938964844,0.0358690917491912,-5856.58203125,304.1434631347656,0.4409627616405487,0.0727904587984085,0.3511748611927032,290.3514709472656,291.1499938964844,258.766357421875,258.2850646972656,279.1619567871094,292.95953369140625,290.3523254394531,1.0,0.5138393640518188,0.5809675455093384,0.5809675455093384,1.0,1.0,-2.429586887359619,0.9809450507164,1.4486417770385742,0.4236308336257934,0.0,0.0,1.0,174.8970947265625,154.0,24.144580841064453,-27421.46875,1538.9403076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2553405761719,309.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,27685.30078125,27720.0,0.0,0.0,0.6453438997268677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340850830078,1.6923644542694092,-2.3652735762880184e-05,0.0,0.000654942006804,0.0,0.0,538.9160766601562,0.0,0.0,0.0,0.9239032864570618,4.0,0.0,1.0
372900,292.9570617675781,297.1499938964844,293.1499938964844,0.2985363602638244,-5492.3310546875,304.1435241699219,0.7914277911186218,0.3622215092182159,0.3295236229896545,292.84881591796875,297.1499938964844,293.1499938964844,0.4485046863555908,-7961.515625,304.12908935546875,0.8786190152168274,0.5024341940879822,0.47816863656044,292.8943176269531,297.1499938964844,293.1499938964844,0.4481649100780487,-5875.22265625,304.1331481933594,0.8782709240913391,0.5017213225364685,0.3527620136737823,292.81817626953125,297.1499938964844,293.1499938964844,0.494732141494751,-8596.7763671875,304.1236877441406,0.9021502733230592,0.5435848236083984,0.5165247917175293,292.9688415527344,297.1499938964844,293.1499938964844,0.0362727418541908,-5888.89111328125,304.1439208984375,0.4472224116325378,0.0734714195132255,0.3533054292201996,290.35943603515625,291.1499938964844,258.7895202636719,258.3156433105469,279.1622619628906,292.96832275390625,290.3603210449219,1.0,0.5113059878349304,0.5816047787666321,0.5816047787666321,1.0,1.0,-2.437252998352051,0.98505038022995,1.452202558517456,0.4260513484477997,0.0,0.0,1.0,169.8747100830078,154.0,23.4516658782959,-27526.8984375,1528.1190185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3201904296875,309.43414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.06640625,28800.0,0.0,0.0,0.6484189629554749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667911591473967e-05,0.0,0.0006580628105439,0.0,0.0,539.4348754882812,0.0,0.0,0.0,0.9391729831695556,4.0,0.0,1.0
372960,292.96734619140625,297.1499938964844,293.1499938964844,0.2981055080890655,-5484.97412109375,304.1455078125,0.797339141368866,0.3626480996608734,0.3297377228736877,292.8604431152344,297.1499938964844,293.1499938964844,0.4490457475185394,-7967.20361328125,304.1319274902344,0.8857397437095642,0.503961980342865,0.4794341623783111,292.904052734375,297.1499938964844,293.1499938964844,0.4484396278858185,-5876.80712890625,304.1357421875,0.885257363319397,0.5030457973480225,0.3535448014736175,292.829345703125,297.1499938964844,293.1499938964844,0.4957557916641235,-8608.685546875,304.1266174316406,0.91001158952713,0.5455970764160156,0.5182355642318726,292.9772033691406,297.1499938964844,293.1499938964844,0.0365522094070911,-5909.57470703125,304.1445007324219,0.4539830982685089,0.0741249248385429,0.355288028717041,290.3880920410156,291.1499938964844,258.81256103515625,258.3460998535156,279.1625366210937,292.9767150878906,290.3905029296875,1.0,0.5085965394973755,0.5822530388832092,0.5822530388832092,1.0,1.0,-2.444408893585205,0.98893803358078,1.4554709196090698,0.4283691942691803,0.0,0.0,1.0,164.68968200683594,142.0,51.05733108520508,-27722.87109375,1515.8736572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3734741210937,309.514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6514906883239746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.7171993255615234,-2.435200985928532e-05,0.0,0.0006611802382394,0.0,0.0,562.990966796875,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9870910644531,297.1499938964844,293.1499938964844,0.2976231873035431,-5476.75732421875,304.14776611328125,0.8101152777671814,0.3632676899433136,0.3299421668052673,292.8829345703125,297.1499938964844,293.1499938964844,0.4507052302360534,-7988.15625,304.1351318359375,0.901329219341278,0.5067350268363953,0.481682538986206,292.922607421875,297.1499938964844,293.1499938964844,0.449672132730484,-5888.15478515625,304.1383972167969,0.9006325602531433,0.5055133700370789,0.3549694716930389,292.8506774902344,297.1499938964844,293.1499938964844,0.4985071420669555,-8643.8037109375,304.1297912597656,0.9284544587135316,0.5493919253349304,0.5214214324951172,292.99273681640625,297.1499938964844,293.1499938964844,0.0371382161974906,-5955.02099609375,304.1453552246094,0.4685260355472564,0.0753461942076683,0.3588172197341919,290.419921875,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9923095703125,290.4212646484375,1.0,0.5027346611022949,0.5835808515548706,0.5835808515548706,1.0,1.0,-2.457136392593384,0.9960330724716188,1.4611033201217651,0.4326787889003753,0.0,0.0,1.0,153.98516845703125,130.0,43.62761306762695,-27924.9296875,1487.678466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4810791015625,309.60992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.259765625,28800.0,0.0,0.0,0.6573086977005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454634159221314e-05,0.0,0.0006670848233625,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373080,292.9870910644531,297.1499938964844,293.1499938964844,0.2976231873035431,-5476.75732421875,304.14776611328125,0.8101152777671814,0.3632676899433136,0.3299421668052673,292.8829345703125,297.1499938964844,293.1499938964844,0.4507052302360534,-7988.15625,304.1351318359375,0.901329219341278,0.5067350268363953,0.481682538986206,292.922607421875,297.1499938964844,293.1499938964844,0.449672132730484,-5888.15478515625,304.1383972167969,0.9006325602531433,0.5055133700370789,0.3549694716930389,292.8506774902344,297.1499938964844,293.1499938964844,0.4985071420669555,-8643.8037109375,304.1297912597656,0.9284544587135316,0.5493919253349304,0.5214214324951172,292.99273681640625,297.1499938964844,293.1499938964844,0.0371382161974906,-5955.02099609375,304.1453552246094,0.4685260355472564,0.0753461942076683,0.3588172197341919,290.419921875,291.1499938964844,258.85821533203125,258.406494140625,279.1630249023437,292.9923095703125,290.4212646484375,1.0,0.5027346611022949,0.5835808515548706,0.5835808515548706,1.0,1.0,-2.457136392593384,0.9960330724716188,1.4611033201217651,0.4326787889003753,0.0,0.0,1.0,153.98516845703125,130.0,43.62761306762695,-27924.9296875,1487.678466796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4810791015625,309.60992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.259765625,28800.0,0.0,0.0,0.6573086977005005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240129709243774,1.724037528038025,-2.454634159221314e-05,0.0,0.0006670848233625,0.0,0.0,569.7435913085938,0.0,0.0,0.0,0.941241979598999,4.0,0.0,1.0
373140,293.0057067871094,297.1499938964844,293.1499938964844,0.296988695859909,-5466.59765625,304.1495666503906,0.8235782980918884,0.3636219799518585,0.3298894762992859,292.90435791015625,297.1499938964844,293.1499938964844,0.4521539211273193,-8006.599609375,304.1376647949219,0.9200772047042848,0.5091602802276611,0.4835893213748932,292.9398803710937,297.1499938964844,293.1499938964844,0.4508448839187622,-5899.22314453125,304.1402893066406,0.919141948223114,0.5077714323997498,0.3562382161617279,292.87066650390625,297.1499938964844,293.1499938964844,0.5011367201805115,-8677.7421875,304.13214111328125,0.9491313099861144,0.5529159903526306,0.5243378281593323,293.0069274902344,297.1499938964844,293.1499938964844,0.0376371778547763,-5993.77783203125,304.14605712890625,0.4809809923171997,0.0764554515480995,0.3617945611476898,290.4449157714844,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0064697265625,290.4461975097656,1.0,0.4963917434215545,0.5849387645721436,0.5849387645721436,1.0,1.0,-2.467970371246338,1.0023045539855957,1.4656659364700315,0.4365881383419037,0.0,0.0,1.0,142.98153686523438,118.0,37.40948486328125,-28102.376953125,1455.4615478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6012878417969,309.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.064453125,29880.0,0.0,0.0,0.6625435948371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.0006723974947817,0.0,0.0,571.3150024414062,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
373200,293.0057067871094,297.1499938964844,293.1499938964844,0.296988695859909,-5466.59765625,304.1495666503906,0.8235782980918884,0.3636219799518585,0.3298894762992859,292.90435791015625,297.1499938964844,293.1499938964844,0.4521539211273193,-8006.599609375,304.1376647949219,0.9200772047042848,0.5091602802276611,0.4835893213748932,292.9398803710937,297.1499938964844,293.1499938964844,0.4508448839187622,-5899.22314453125,304.1402893066406,0.919141948223114,0.5077714323997498,0.3562382161617279,292.87066650390625,297.1499938964844,293.1499938964844,0.5011367201805115,-8677.7421875,304.13214111328125,0.9491313099861144,0.5529159903526306,0.5243378281593323,293.0069274902344,297.1499938964844,293.1499938964844,0.0376371778547763,-5993.77783203125,304.14605712890625,0.4809809923171997,0.0764554515480995,0.3617945611476898,290.4449157714844,291.1499938964844,258.903076171875,258.4658203125,279.16339111328125,293.0064697265625,290.4461975097656,1.0,0.4963917434215545,0.5849387645721436,0.5849387645721436,1.0,1.0,-2.467970371246338,1.0023045539855957,1.4656659364700315,0.4365881383419037,0.0,0.0,1.0,142.98153686523438,118.0,37.40948486328125,-28102.376953125,1455.4615478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6012878417969,309.7091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.064453125,29880.0,0.0,0.0,0.6625435948371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.72559654712677,1.7256211042404177,-2.4591456167399883e-05,0.0,0.0006723974947817,0.0,0.0,571.3150024414062,0.0,0.0,0.0,0.9570278525352478,4.0,0.0,1.0
373260,293.023193359375,297.1499938964844,293.1499938964844,0.2953871190547943,-5441.67431640625,304.1523132324219,0.8385576009750366,0.3637280464172363,0.329610139131546,292.9247741699219,297.1499938964844,293.1499938964844,0.4521331787109375,-8003.671875,304.1417236328125,0.9424147605895996,0.5112411379814148,0.4851704835891723,292.9560852050781,297.1499938964844,293.1499938964844,0.4506897628307342,-5895.9580078125,304.1437072753906,0.9414209723472596,0.5098051428794861,0.357352614402771,292.8895568847656,297.1499938964844,293.1499938964844,0.5022461414337158,-8690.01171875,304.1361389160156,0.970442831516266,0.5561611652374268,0.5269913077354431,293.01983642578125,297.1499938964844,293.1499938964844,0.0379007570445537,-6011.4775390625,304.1469421386719,0.4926340878009796,0.0774585232138633,0.3642672300338745,290.49822998046875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0194702148437,290.5000915527344,1.0,0.4896529912948608,0.586321234703064,0.586321234703064,1.0,1.0,-2.4770336151123047,1.0077998638153076,1.4692336320877075,0.4401193261146545,0.0,0.0,1.0,131.80406188964844,106.0,58.8446159362793,-28366.18359375,1419.9462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.698974609375,309.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.6675634980201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006774920620955,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373320,293.023193359375,297.1499938964844,293.1499938964844,0.2953871190547943,-5441.67431640625,304.1523132324219,0.8385576009750366,0.3637280464172363,0.329610139131546,292.9247741699219,297.1499938964844,293.1499938964844,0.4521331787109375,-8003.671875,304.1417236328125,0.9424147605895996,0.5112411379814148,0.4851704835891723,292.9560852050781,297.1499938964844,293.1499938964844,0.4506897628307342,-5895.9580078125,304.1437072753906,0.9414209723472596,0.5098051428794861,0.357352614402771,292.8895568847656,297.1499938964844,293.1499938964844,0.5022461414337158,-8690.01171875,304.1361389160156,0.970442831516266,0.5561611652374268,0.5269913077354431,293.01983642578125,297.1499938964844,293.1499938964844,0.0379007570445537,-6011.4775390625,304.1469421386719,0.4926340878009796,0.0774585232138633,0.3642672300338745,290.49822998046875,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0194702148437,290.5000915527344,1.0,0.4896529912948608,0.586321234703064,0.586321234703064,1.0,1.0,-2.4770336151123047,1.0077998638153076,1.4692336320877075,0.4401193261146545,0.0,0.0,1.0,131.80406188964844,106.0,58.8446159362793,-28366.18359375,1419.9462890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.698974609375,309.83380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,29739.814453125,29880.0,0.0,0.0,0.6675634980201721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.7540364265441897,-2.5407993234694004e-05,0.0,0.0006774920620955,0.0,0.0,600.005126953125,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373380,293.0396423339844,297.1499938964844,293.1499938964844,0.294048398733139,-5421.31298828125,304.1537780761719,0.8562922477722168,0.3636053502559662,0.3291187584400177,292.9443664550781,297.1499938964844,293.1499938964844,0.4524551630020141,-8006.673828125,304.1439208984375,0.96621435880661,0.5129743218421936,0.4864226877689361,292.9713134765625,297.1499938964844,293.1499938964844,0.4510181844234466,-5898.51806640625,304.1452331542969,0.9653497934341432,0.5116274356842041,0.3583136200904846,292.9072570800781,297.1499938964844,293.1499938964844,0.5038616061210632,-8710.47265625,304.1380615234375,0.9910271763801576,0.5591719150543213,0.5294089913368225,293.0316467285156,297.1499938964844,293.1499938964844,0.0381632298231124,-6030.5634765625,304.14752197265625,0.5055947303771973,0.078361801803112,0.3662728667259216,290.530517578125,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0308532714844,290.5320129394531,1.0,0.4825655221939087,0.587703287601471,0.587703287601471,1.0,1.0,-2.4844179153442383,1.01253080368042,1.4718869924545288,0.4432612359523773,0.0,0.0,1.0,120.52069091796876,124.0,48.17945861816406,-28515.93359375,1381.58984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8033752441406,309.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6721171736717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006821134593337,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
373440,293.0396423339844,297.1499938964844,293.1499938964844,0.294048398733139,-5421.31298828125,304.1537780761719,0.8562922477722168,0.3636053502559662,0.3291187584400177,292.9443664550781,297.1499938964844,293.1499938964844,0.4524551630020141,-8006.673828125,304.1439208984375,0.96621435880661,0.5129743218421936,0.4864226877689361,292.9713134765625,297.1499938964844,293.1499938964844,0.4510181844234466,-5898.51806640625,304.1452331542969,0.9653497934341432,0.5116274356842041,0.3583136200904846,292.9072570800781,297.1499938964844,293.1499938964844,0.5038616061210632,-8710.47265625,304.1380615234375,0.9910271763801576,0.5591719150543213,0.5294089913368225,293.0316467285156,297.1499938964844,293.1499938964844,0.0381632298231124,-6030.5634765625,304.14752197265625,0.5055947303771973,0.078361801803112,0.3662728667259216,290.530517578125,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0308532714844,290.5320129394531,1.0,0.4825655221939087,0.587703287601471,0.587703287601471,1.0,1.0,-2.4844179153442383,1.01253080368042,1.4718869924545288,0.4432612359523773,0.0,0.0,1.0,120.52069091796876,124.0,48.17945861816406,-28515.93359375,1381.58984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8033752441406,309.9249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,29848.20703125,29880.0,0.0,0.0,0.6721171736717224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204532623291,1.7572300434112549,-2.550059616623912e-05,0.0,0.0006821134593337,0.0,0.0,603.2883911132812,0.0,0.0,0.0,0.9593045115470886,4.0,0.0,1.0
373500,293.0476379394531,297.1499938964844,293.1499938964844,0.2935099601745605,-5413.2197265625,304.154052734375,0.8586161732673645,0.363432914018631,0.3289534449577331,292.9539489746094,297.1499938964844,293.1499938964844,0.4527254700660705,-8009.986328125,304.14453125,0.969464898109436,0.5136966705322266,0.4870955646038055,292.9786682128906,297.1499938964844,293.1499938964844,0.4513491690158844,-5901.72705078125,304.1455078125,0.9686680436134338,0.5124452114105225,0.3588651716709137,292.915771484375,297.1499938964844,293.1499938964844,0.5048302412033081,-8723.2158203125,304.1384582519531,0.9939054250717164,0.5605740547180176,0.530705451965332,293.0372619628906,297.1499938964844,293.1499938964844,0.0384270884096622,-6051.146484375,304.1474914550781,0.5080678462982178,0.0787563920021057,0.3678979277610779,290.5443725585937,291.1499938964844,259.00994873046875,258.6071472167969,279.1634216308594,293.0363464355469,290.5456237792969,1.0,0.48286172747612,0.5883504152297974,0.5883504152297974,1.0,1.0,-2.489197254180908,1.015350580215454,1.473846673965454,0.4450018405914306,0.0,0.0,1.0,119.27376556396484,124.0,43.02232360839844,-28596.47265625,1382.3297119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8587951660156,309.9704895019531,278.1499938964844,0.0,18000.0,313.1499938964844,29864.697265625,30960.0,0.0,0.0,0.6742008328437805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576899528503418,1.7577154636383057,-2.5514686058158983e-05,0.0,0.0006842280854471,0.0,0.0,603.7884521484375,0.0,0.0,0.0,0.9745451807975768,4.0,0.0,1.0
373560,293.0556945800781,297.1499938964844,293.1499938964844,0.2925519347190857,-5398.50537109375,304.1550598144531,0.8563675880432129,0.3631472587585449,0.3287946581840515,292.9635314941406,297.1499938964844,293.1499938964844,0.4523377418518066,-8003.443359375,304.146240234375,0.9675055742263794,0.5142968893051147,0.4877643585205078,292.9860534667969,297.1499938964844,293.1499938964844,0.4510581791400909,-5898.0224609375,304.1468505859375,0.9667675495147704,0.5131701231002808,0.3594351410865783,292.9242553710937,297.1499938964844,293.1499938964844,0.505095362663269,-8725.6376953125,304.1400756835937,0.9926230907440186,0.5618726015090942,0.5320199131965637,293.0428771972656,297.1499938964844,293.1499938964844,0.0386537797749042,-6067.51611328125,304.14752197265625,0.5075950622558594,0.0790845826268196,0.3697469234466553,290.5752258300781,291.1499938964844,259.0301818847656,258.6338195800781,279.1630249023437,293.0415344238281,290.57763671875,1.0,0.4846527278423309,0.588972270488739,0.588972270488739,1.0,1.0,-2.494295358657837,1.018280267715454,1.4760150909423828,0.4468206763267517,0.0,0.0,1.0,120.64031219482422,142.0,63.520503997802734,-28766.91015625,1394.5792236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8997497558594,310.0400390625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.15234375,30960.0,0.0,0.0,0.6763306260108948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.7813770771026611,-2.6206238544546068e-05,0.0,0.0006863896269351,0.0,0.0,628.501953125,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
373620,293.07183837890625,297.1499938964844,293.1499938964844,0.2912985384464264,-5379.75537109375,304.15545654296875,0.8439868688583374,0.3622633814811706,0.3283731341361999,292.9826354980469,297.1499938964844,293.1499938964844,0.4525540471076965,-8005.76171875,304.1470947265625,0.953674852848053,0.5151496529579163,0.4889621138572693,293.0006103515625,297.1499938964844,293.1499938964844,0.4515667855739593,-5902.99951171875,304.1470031738281,0.953090488910675,0.5143681764602661,0.3605357110500335,292.9411315917969,297.1499938964844,293.1499938964844,0.5067843198776245,-8747.970703125,304.1405334472656,0.9819989204406738,0.5641698837280273,0.5345529317855835,293.05401611328125,297.1499938964844,293.1499938964844,0.0392622351646423,-6115.046875,304.1473388671875,0.501347005367279,0.0795408114790916,0.373478502035141,290.6059265136719,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.052001953125,290.6070556640625,1.0,0.4915436506271362,0.59019535779953,0.59019535779953,1.0,1.0,-2.504077672958374,1.02392578125,1.480151891708374,0.4503465294837951,0.0,0.0,1.0,128.33937072753906,160.0,45.27856063842773,-28923.857421875,1439.877197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974609375,310.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0625,30960.0,0.0,0.0,0.680433452129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877802848815918,-2.639496960910037e-05,0.0,0.0006905534537509,0.0,0.0,635.3037109375,0.0,0.0,0.0,0.9760282635688782,4.0,0.0,1.0
373680,293.07183837890625,297.1499938964844,293.1499938964844,0.2912985384464264,-5379.75537109375,304.15545654296875,0.8439868688583374,0.3622633814811706,0.3283731341361999,292.9826354980469,297.1499938964844,293.1499938964844,0.4525540471076965,-8005.76171875,304.1470947265625,0.953674852848053,0.5151496529579163,0.4889621138572693,293.0006103515625,297.1499938964844,293.1499938964844,0.4515667855739593,-5902.99951171875,304.1470031738281,0.953090488910675,0.5143681764602661,0.3605357110500335,292.9411315917969,297.1499938964844,293.1499938964844,0.5067843198776245,-8747.970703125,304.1405334472656,0.9819989204406738,0.5641698837280273,0.5345529317855835,293.05401611328125,297.1499938964844,293.1499938964844,0.0392622351646423,-6115.046875,304.1473388671875,0.501347005367279,0.0795408114790916,0.373478502035141,290.6059265136719,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.052001953125,290.6070556640625,1.0,0.4915436506271362,0.59019535779953,0.59019535779953,1.0,1.0,-2.504077672958374,1.02392578125,1.480151891708374,0.4503465294837951,0.0,0.0,1.0,128.33937072753906,160.0,45.27856063842773,-28923.857421875,1439.877197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974609375,310.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,30895.0625,30960.0,0.0,0.0,0.680433452129364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877802848815918,-2.639496960910037e-05,0.0,0.0006905534537509,0.0,0.0,635.3037109375,0.0,0.0,0.0,0.9760282635688782,4.0,0.0,1.0
373740,293.0877685546875,297.1499938964844,293.1499938964844,0.2901374995708465,-5362.568359375,304.15557861328125,0.8269277215003967,0.3610143363475799,0.327782392501831,293.0014343261719,297.1499938964844,293.1499938964844,0.4529249966144562,-8010.564453125,304.1474609375,0.9317815899848938,0.5155799388885498,0.4899327456951141,293.0147705078125,297.1499938964844,293.1499938964844,0.452377438545227,-5911.32177734375,304.14666748046875,0.931481122970581,0.515282154083252,0.3615626692771911,292.9576110839844,297.1499938964844,293.1499938964844,0.5087519288063049,-8774.4169921875,304.1404113769531,0.963835835456848,0.5661222338676453,0.5369303226470947,293.06494140625,297.1499938964844,293.1499938964844,0.0398647412657737,-6162.7568359375,304.147216796875,0.4917462468147278,0.0797547176480293,0.3769258856773376,290.6250305175781,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0622863769531,290.6258850097656,1.0,0.5011967420578003,0.5913974642753601,0.5913974642753601,1.0,1.0,-2.5127673149108887,1.029052495956421,1.4837148189544678,0.4536015689373016,0.0,0.0,1.0,140.4954833984375,178.0,31.41785430908203,-29056.169921875,1503.1693115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0541076660156,310.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.388671875,32040.0,0.0,0.0,0.6841816902160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006943574408069,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0877685546875,297.1499938964844,293.1499938964844,0.2901374995708465,-5362.568359375,304.15557861328125,0.8269277215003967,0.3610143363475799,0.327782392501831,293.0014343261719,297.1499938964844,293.1499938964844,0.4529249966144562,-8010.564453125,304.1474609375,0.9317815899848938,0.5155799388885498,0.4899327456951141,293.0147705078125,297.1499938964844,293.1499938964844,0.452377438545227,-5911.32177734375,304.14666748046875,0.931481122970581,0.515282154083252,0.3615626692771911,292.9576110839844,297.1499938964844,293.1499938964844,0.5087519288063049,-8774.4169921875,304.1404113769531,0.963835835456848,0.5661222338676453,0.5369303226470947,293.06494140625,297.1499938964844,293.1499938964844,0.0398647412657737,-6162.7568359375,304.147216796875,0.4917462468147278,0.0797547176480293,0.3769258856773376,290.6250305175781,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0622863769531,290.6258850097656,1.0,0.5011967420578003,0.5913974642753601,0.5913974642753601,1.0,1.0,-2.5127673149108887,1.029052495956421,1.4837148189544678,0.4536015689373016,0.0,0.0,1.0,140.4954833984375,178.0,31.41785430908203,-29056.169921875,1503.1693115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0541076660156,310.1728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.388671875,32040.0,0.0,0.0,0.6841816902160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006943574408069,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.1033630371094,297.1499938964844,293.1499938964844,0.2881858348846435,-5333.06298828125,304.15692138671875,0.8084607720375061,0.3594266176223755,0.3269892036914825,293.0199279785156,297.1499938964844,293.1499938964844,0.4520921111106872,-7997.548828125,304.14959716796875,0.9080830216407776,0.515594482421875,0.4906239509582519,293.02850341796875,297.1499938964844,293.1499938964844,0.4521372020244598,-5908.0478515625,304.1481018066406,0.9081812500953674,0.5159221887588501,0.3624807894229889,292.9736633300781,297.1499938964844,293.1499938964844,0.5094913244247437,-8783.01171875,304.1423034667969,0.9415190815925598,0.5677406191825867,0.5391027331352234,293.07550048828125,297.1499938964844,293.1499938964844,0.0402642749249935,-6192.357421875,304.1474914550781,0.4809322953224182,0.0797657072544097,0.3799415230751037,290.6679077148437,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.072509765625,290.669189453125,1.0,0.5123080015182495,0.5925944447517395,0.5925944447517395,1.0,1.0,-2.51998257637024,1.0335023403167725,1.4864802360534668,0.4565084278583526,0.0,0.0,1.0,155.39918518066406,196.0,46.50491714477539,-29268.849609375,1576.7032470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1085510253906,310.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6879090070724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006981401820667,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.1033630371094,297.1499938964844,293.1499938964844,0.2881858348846435,-5333.06298828125,304.15692138671875,0.8084607720375061,0.3594266176223755,0.3269892036914825,293.0199279785156,297.1499938964844,293.1499938964844,0.4520921111106872,-7997.548828125,304.14959716796875,0.9080830216407776,0.515594482421875,0.4906239509582519,293.02850341796875,297.1499938964844,293.1499938964844,0.4521372020244598,-5908.0478515625,304.1481018066406,0.9081812500953674,0.5159221887588501,0.3624807894229889,292.9736633300781,297.1499938964844,293.1499938964844,0.5094913244247437,-8783.01171875,304.1423034667969,0.9415190815925598,0.5677406191825867,0.5391027331352234,293.07550048828125,297.1499938964844,293.1499938964844,0.0402642749249935,-6192.357421875,304.1474914550781,0.4809322953224182,0.0797657072544097,0.3799415230751037,290.6679077148437,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.072509765625,290.669189453125,1.0,0.5123080015182495,0.5925944447517395,0.5925944447517395,1.0,1.0,-2.51998257637024,1.0335023403167725,1.4864802360534668,0.4565084278583526,0.0,0.0,1.0,155.39918518066406,196.0,46.50491714477539,-29268.849609375,1576.7032470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1085510253906,310.25811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6879090070724487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006981401820667,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
