time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.11846923828125,297.1499938964844,293.1499938964844,0.28653085231781,-5308.47705078125,304.1573791503906,0.7893239855766296,0.3575446903705597,0.3259859383106231,293.0379638671875,297.1499938964844,293.1499938964844,0.4517134130001068,-7991.75830078125,304.1503601074219,0.8875236511230469,0.5152325630187988,0.4910174608230591,293.0416259765625,297.1499938964844,293.1499938964844,0.4525114297866821,-5911.7578125,304.1481018066406,0.8880420327186584,0.5163379907608032,0.3632826507091522,292.98907470703125,297.1499938964844,293.1499938964844,0.5108691453933716,-8801.2685546875,304.1425476074219,0.9187079668045044,0.5690840482711792,0.541068434715271,293.0855712890625,297.1499938964844,293.1499938964844,0.0406729392707347,-6224.1240234375,304.14764404296875,0.4684644341468811,0.0796105861663818,0.3824905753135681,290.6893005371094,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0826416015625,290.69024658203125,1.0,0.5240809321403503,0.5937837958335876,0.5937837958335876,1.0,1.0,-2.525639057159424,1.0372347831726074,1.488404393196106,0.4590395092964172,0.0,0.0,1.0,171.96559143066406,214.0,33.818241119384766,-29372.109375,1655.6549072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698608398437,310.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6913421750068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.734800182224717e-05,0.0,0.0007016244344413,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.11846923828125,297.1499938964844,293.1499938964844,0.28653085231781,-5308.47705078125,304.1573791503906,0.7893239855766296,0.3575446903705597,0.3259859383106231,293.0379638671875,297.1499938964844,293.1499938964844,0.4517134130001068,-7991.75830078125,304.1503601074219,0.8875236511230469,0.5152325630187988,0.4910174608230591,293.0416259765625,297.1499938964844,293.1499938964844,0.4525114297866821,-5911.7578125,304.1481018066406,0.8880420327186584,0.5163379907608032,0.3632826507091522,292.98907470703125,297.1499938964844,293.1499938964844,0.5108691453933716,-8801.2685546875,304.1425476074219,0.9187079668045044,0.5690840482711792,0.541068434715271,293.0855712890625,297.1499938964844,293.1499938964844,0.0406729392707347,-6224.1240234375,304.14764404296875,0.4684644341468811,0.0796105861663818,0.3824905753135681,290.6893005371094,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0826416015625,290.69024658203125,1.0,0.5240809321403503,0.5937837958335876,0.5937837958335876,1.0,1.0,-2.525639057159424,1.0372347831726074,1.488404393196106,0.4590395092964172,0.0,0.0,1.0,171.96559143066406,214.0,33.818241119384766,-29372.109375,1655.6549072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1698608398437,310.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6913421750068665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.734800182224717e-05,0.0,0.0007016244344413,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.1258239746094,297.1499938964844,293.1499938964844,0.2856519818305969,-5295.42626953125,304.1576232910156,0.7802777886390686,0.3565012812614441,0.3254071176052093,293.0467834472656,297.1499938964844,293.1499938964844,0.4514473080635071,-7987.78955078125,304.1507873535156,0.877967119216919,0.5149175524711609,0.4911040067672729,293.0479431152344,297.1499938964844,293.1499938964844,0.4526847302913666,-5913.46630859375,304.14813232421875,0.8787186741828918,0.5164706110954285,0.3636427521705627,292.9964904785156,297.1499938964844,293.1499938964844,0.5115278363227844,-8809.9775390625,304.1427001953125,0.908305048942566,0.5696628093719482,0.541979193687439,293.09039306640625,297.1499938964844,293.1499938964844,0.0408488772809505,-6237.771484375,304.1477355957031,0.4610267579555511,0.079480804502964,0.3835960626602173,290.69873046875,291.1499938964844,259.1875,258.83892822265625,279.161865234375,293.0876159667969,290.6996459960937,1.0,0.5300625562667847,0.5943722724914551,0.5943722724914551,1.0,1.0,-2.527903318405152,1.0388375520706177,1.4890657663345337,0.4601650238037109,0.0,0.0,1.0,180.65286254882807,214.0,30.438627243041992,-29419.388671875,1696.2130126953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2052001953125,310.3422546386719,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6929125785827637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.820207357406616,-2.7361151296645403e-05,0.0,0.0007032182184047,0.0,0.0,670.5040283203125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1330261230469,297.1499938964844,293.1499938964844,0.2844637632369995,-5277.50244140625,304.1584167480469,0.7716992497444153,0.3553936183452606,0.3247775435447693,293.05548095703125,297.1499938964844,293.1499938964844,0.4507014155387878,-7976.65478515625,304.1520080566406,0.8689385652542114,0.5145140886306763,0.4911171495914459,293.0541076660156,297.1499938964844,293.1499938964844,0.4524176120758056,-5910.28857421875,304.1489562988281,0.8699317574501038,0.5165528655052185,0.3639750778675079,293.0037536621094,297.1499938964844,293.1499938964844,0.5116841197013855,-8811.34375,304.1437683105469,0.8991032838821411,0.5701798796653748,0.5428418517112732,293.09503173828125,297.1499938964844,293.1499938964844,0.0409514047205448,-6244.7421875,304.1479797363281,0.4536481499671936,0.0793213918805122,0.3845997452735901,290.7187805175781,291.1499938964844,259.2016296386719,258.85693359375,279.1617736816406,293.092529296875,290.72021484375,1.0,0.5360512137413025,0.5949549078941345,0.5949549078941345,1.0,1.0,-2.5298051834106445,1.040268898010254,1.489536166191101,0.4611983001232147,0.0,0.0,1.0,189.5245056152344,232.0,41.8755989074707,-29507.51171875,1737.1240234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.23553466796875,310.3857421875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.2890625,33120.0,0.0,0.0,0.6944679617881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318595886230469,1.8318872451782229,-2.771341496554669e-05,0.0,0.0007047966937534,0.0,0.0,683.4944458007812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.14678955078125,297.1499938964844,293.1499938964844,0.2823924124240875,-5246.67529296875,304.1590576171875,0.7560444474220276,0.3530271053314209,0.3233845233917236,293.0725402832031,297.1499938964844,293.1499938964844,0.4496344625949859,-7961.14990234375,304.1531066894531,0.8525022864341736,0.51344895362854,0.4909112453460693,293.0659484863281,297.1499938964844,293.1499938964844,0.4524376094341278,-5910.26025390625,304.1492614746094,0.8539996147155762,0.5165808796882629,0.3645511567592621,293.01776123046875,297.1499938964844,293.1499938964844,0.5125875473022461,-8823.0380859375,304.14434814453125,0.8824313879013062,0.5710432529449463,0.5444149374961853,293.1039123535156,297.1499938964844,293.1499938964844,0.0411853790283203,-6262.294921875,304.14825439453125,0.4404696226119995,0.0789175480604171,0.3862937092781067,290.7404479980469,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1022033691406,290.74151611328125,1.0,0.5479415655136108,0.5960972309112549,0.5960972309112549,1.0,1.0,-2.5325028896331787,1.0426040887832642,1.4898988008499146,0.4629765152931213,0.0,0.0,1.0,207.658935546875,250.0,33.27082061767578,-29584.744140625,1819.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30474853515625,310.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6972990036010742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007076698821038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.14678955078125,297.1499938964844,293.1499938964844,0.2823924124240875,-5246.67529296875,304.1590576171875,0.7560444474220276,0.3530271053314209,0.3233845233917236,293.0725402832031,297.1499938964844,293.1499938964844,0.4496344625949859,-7961.14990234375,304.1531066894531,0.8525022864341736,0.51344895362854,0.4909112453460693,293.0659484863281,297.1499938964844,293.1499938964844,0.4524376094341278,-5910.26025390625,304.1492614746094,0.8539996147155762,0.5165808796882629,0.3645511567592621,293.01776123046875,297.1499938964844,293.1499938964844,0.5125875473022461,-8823.0380859375,304.14434814453125,0.8824313879013062,0.5710432529449463,0.5444149374961853,293.1039123535156,297.1499938964844,293.1499938964844,0.0411853790283203,-6262.294921875,304.14825439453125,0.4404696226119995,0.0789175480604171,0.3862937092781067,290.7404479980469,291.1499938964844,259.2275390625,258.8894958496094,279.1615295410156,293.1022033691406,290.74151611328125,1.0,0.5479415655136108,0.5960972309112549,0.5960972309112549,1.0,1.0,-2.5325028896331787,1.0426040887832642,1.4898988008499146,0.4629765152931213,0.0,0.0,1.0,207.658935546875,250.0,33.27082061767578,-29584.744140625,1819.2138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30474853515625,310.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6972990036010742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007076698821038,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1597900390625,297.1499938964844,293.1499938964844,0.2801244258880615,-5212.8486328125,304.1598205566406,0.7423169016838074,0.3504702150821686,0.3218326866626739,293.08905029296875,297.1499938964844,293.1499938964844,0.448189228773117,-7940.2421875,304.15447998046875,0.8380770087242126,0.5120614767074585,0.4904123246669769,293.0770874023437,297.1499938964844,293.1499938964844,0.4522500336170196,-5908.00048828125,304.1498413085937,0.8401129245758057,0.5164452791213989,0.3650223612785339,293.0310363769531,297.1499938964844,293.1499938964844,0.5132215023040771,-8830.94140625,304.1451721191406,0.8676459193229675,0.5716989636421204,0.5458046197891235,293.11212158203125,297.1499938964844,293.1499938964844,0.0413338840007782,-6272.8125,304.1485900878906,0.4293296337127685,0.0784167200326919,0.3875974416732788,290.7632751464844,291.1499938964844,259.25,258.9171142578125,279.1611633300781,293.1116027832031,290.76446533203125,1.0,0.5596021413803101,0.5971972346305847,0.5971972346305847,1.0,1.0,-2.533842325210572,1.044276237487793,1.4895659685134888,0.4643843173980713,0.0,0.0,1.0,226.1087646484375,238.0,32.697757720947266,-29661.0546875,1900.8255615234373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3839111328125,310.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6997289657592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000710135907866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1597900390625,297.1499938964844,293.1499938964844,0.2801244258880615,-5212.8486328125,304.1598205566406,0.7423169016838074,0.3504702150821686,0.3218326866626739,293.08905029296875,297.1499938964844,293.1499938964844,0.448189228773117,-7940.2421875,304.15447998046875,0.8380770087242126,0.5120614767074585,0.4904123246669769,293.0770874023437,297.1499938964844,293.1499938964844,0.4522500336170196,-5908.00048828125,304.1498413085937,0.8401129245758057,0.5164452791213989,0.3650223612785339,293.0310363769531,297.1499938964844,293.1499938964844,0.5132215023040771,-8830.94140625,304.1451721191406,0.8676459193229675,0.5716989636421204,0.5458046197891235,293.11212158203125,297.1499938964844,293.1499938964844,0.0413338840007782,-6272.8125,304.1485900878906,0.4293296337127685,0.0784167200326919,0.3875974416732788,290.7632751464844,291.1499938964844,259.25,258.9171142578125,279.1611633300781,293.1116027832031,290.76446533203125,1.0,0.5596021413803101,0.5971972346305847,0.5971972346305847,1.0,1.0,-2.533842325210572,1.044276237487793,1.4895659685134888,0.4643843173980713,0.0,0.0,1.0,226.1087646484375,238.0,32.697757720947266,-29661.0546875,1900.8255615234373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3839111328125,310.5140380859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6997289657592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000710135907866,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.17218017578125,297.1499938964844,293.1499938964844,0.2770174443721771,-5166.0888671875,304.1617431640625,0.7369346618652344,0.3477135300636291,0.3196480870246887,293.1053161621094,297.1499938964844,293.1499938964844,0.4455805122852325,-7902.28076171875,304.1573791503906,0.833063542842865,0.510307252407074,0.4891077876091003,293.0879211425781,297.1499938964844,293.1499938964844,0.4510571360588074,-5894.7919921875,304.15191650390625,0.8357536196708679,0.5160984992980957,0.3650048077106476,293.0439758300781,297.1499938964844,293.1499938964844,0.5127425193786621,-8822.8642578125,304.14764404296875,0.8632416129112244,0.5720883011817932,0.5464863181114197,293.1200561523437,297.1499938964844,293.1499938964844,0.0408814139664173,-6233.69921875,304.1498413085937,0.4249975681304931,0.0777670592069625,0.3860471546649933,290.79425048828125,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1210632324219,290.79608154296875,1.0,0.5619882941246033,0.5983800888061523,0.5983800888061523,1.0,1.0,-2.5285935401916504,1.0430110692977903,1.4855823516845703,0.4643875062465668,0.0,0.0,1.0,232.1414337158203,226.0,42.65694427490234,-29699.09765625,1919.041259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4731140136719,310.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7017279863357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121646776795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.17218017578125,297.1499938964844,293.1499938964844,0.2770174443721771,-5166.0888671875,304.1617431640625,0.7369346618652344,0.3477135300636291,0.3196480870246887,293.1053161621094,297.1499938964844,293.1499938964844,0.4455805122852325,-7902.28076171875,304.1573791503906,0.833063542842865,0.510307252407074,0.4891077876091003,293.0879211425781,297.1499938964844,293.1499938964844,0.4510571360588074,-5894.7919921875,304.15191650390625,0.8357536196708679,0.5160984992980957,0.3650048077106476,293.0439758300781,297.1499938964844,293.1499938964844,0.5127425193786621,-8822.8642578125,304.14764404296875,0.8632416129112244,0.5720883011817932,0.5464863181114197,293.1200561523437,297.1499938964844,293.1499938964844,0.0408814139664173,-6233.69921875,304.1498413085937,0.4249975681304931,0.0777670592069625,0.3860471546649933,290.79425048828125,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1210632324219,290.79608154296875,1.0,0.5619882941246033,0.5983800888061523,0.5983800888061523,1.0,1.0,-2.5285935401916504,1.0430110692977903,1.4855823516845703,0.4643875062465668,0.0,0.0,1.0,232.1414337158203,226.0,42.65694427490234,-29699.09765625,1919.041259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4731140136719,310.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7017279863357544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007121646776795,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1835021972656,297.1499938964844,293.1499938964844,0.273182064294815,-5108.10986328125,304.1642150878906,0.7358980774879456,0.3448495268821716,0.3170559406280517,293.1211242675781,297.1499938964844,293.1499938964844,0.441785603761673,-7847.1904296875,304.1612548828125,0.8329708576202393,0.5082316994667053,0.4871767461299896,293.09814453125,297.1499938964844,293.1499938964844,0.4488410651683807,-5870.66064453125,304.1549987792969,0.8364333510398865,0.5155980587005615,0.3646399676799774,293.0564270019531,297.1499938964844,293.1499938964844,0.5110822319984436,-8798.2138671875,304.15118408203125,0.8643501996994019,0.5722523331642151,0.5466322898864746,293.12750244140625,297.1499938964844,293.1499938964844,0.0399694889783859,-6156.40087890625,304.1513977050781,0.4238357245922088,0.0770151987671852,0.3824876844882965,290.8382568359375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617431640625,293.1303100585937,290.84063720703125,1.0,0.5596110820770264,0.5995666980743408,0.5995666980743408,1.0,1.0,-2.518622398376465,1.039604425430298,1.479017972946167,0.4632272124290466,0.0,0.0,1.0,230.4456329345703,214.0,57.77988052368164,-29717.095703125,1896.9559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780334472656,310.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7031802535057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136385538615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1835021972656,297.1499938964844,293.1499938964844,0.273182064294815,-5108.10986328125,304.1642150878906,0.7358980774879456,0.3448495268821716,0.3170559406280517,293.1211242675781,297.1499938964844,293.1499938964844,0.441785603761673,-7847.1904296875,304.1612548828125,0.8329708576202393,0.5082316994667053,0.4871767461299896,293.09814453125,297.1499938964844,293.1499938964844,0.4488410651683807,-5870.66064453125,304.1549987792969,0.8364333510398865,0.5155980587005615,0.3646399676799774,293.0564270019531,297.1499938964844,293.1499938964844,0.5110822319984436,-8798.2138671875,304.15118408203125,0.8643501996994019,0.5722523331642151,0.5466322898864746,293.12750244140625,297.1499938964844,293.1499938964844,0.0399694889783859,-6156.40087890625,304.1513977050781,0.4238357245922088,0.0770151987671852,0.3824876844882965,290.8382568359375,291.1499938964844,259.2776794433594,258.9534912109375,279.1617431640625,293.1303100585937,290.84063720703125,1.0,0.5596110820770264,0.5995666980743408,0.5995666980743408,1.0,1.0,-2.518622398376465,1.039604425430298,1.479017972946167,0.4632272124290466,0.0,0.0,1.0,230.4456329345703,214.0,57.77988052368164,-29717.095703125,1896.9559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5780334472656,310.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7031802535057068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007136385538615,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1887512207031,297.1499938964844,293.1499938964844,0.2710843980312347,-5076.34375,304.1654663085937,0.7363637089729309,0.34339639544487,0.3156737089157104,293.1287536621094,297.1499938964844,293.1499938964844,0.4395534694194793,-7814.8876953125,304.16326904296875,0.8340353965759277,0.5071011185646057,0.4860504865646362,293.1029052734375,297.1499938964844,293.1499938964844,0.4474572539329529,-5855.7119140625,304.1565856933594,0.8379297852516174,0.5153166055679321,0.3643818795681,293.06231689453125,297.1499938964844,293.1499938964844,0.5099208354949951,-8781.3564453125,304.153076171875,0.8661692142486572,0.5722788572311401,0.546579122543335,293.1308898925781,297.1499938964844,293.1499938964844,0.0394193679094314,-6109.85986328125,304.15216064453125,0.4239849150180816,0.0766323134303093,0.380321055650711,290.8641967773437,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.134765625,290.8667907714844,1.0,0.557263195514679,0.6001384854316711,0.6001384854316711,1.0,1.0,-2.512632131576538,1.0374200344085691,1.4752122163772583,0.4623787701129913,0.0,0.0,1.0,227.8359222412109,214.0,64.95880126953125,-29722.8984375,1876.946044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6352233886719,310.7572021484375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7036941647529602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007141601527109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.1937255859375,297.1499938964844,293.1499938964844,0.2688986957073211,-5043.21142578125,304.1666259765625,0.7372975945472717,0.3419297039508819,0.3142504096031189,293.1361694335937,297.1499938964844,293.1499938964844,0.4371437430381775,-7780.08447265625,304.16522216796875,0.8356287479400635,0.5059142708778381,0.4848394989967346,293.10748291015625,297.1499938964844,293.1499938964844,0.445932924747467,-5839.318359375,304.1581726074219,0.8399880528450012,0.5150186419487,0.3640890717506408,293.0679931640625,297.1499938964844,293.1499938964844,0.5085862278938293,-8762.173828125,304.1549377441406,0.8686038851737976,0.5722746253013611,0.5464650392532349,293.1340637207031,297.1499938964844,293.1499938964844,0.0388322509825229,-6060.1728515625,304.15283203125,0.424498975276947,0.0762511491775512,0.3780093789100647,290.89215087890625,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.1390686035156,290.8949279785156,1.0,0.5543849468231201,0.6006883382797241,0.6006883382797241,1.0,1.0,-2.5062015056610107,1.035011649131775,1.4711899757385254,0.4613995850086212,0.0,0.0,1.0,224.4342193603516,202.0,71.36489868164062,-29727.205078125,1852.99609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69451904296875,310.8159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.704071044921875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007145426352508,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.20294189453125,297.1499938964844,293.1499938964844,0.2643277943134308,-4973.81982421875,304.1686706542969,0.7402431964874268,0.3389500975608825,0.3113039135932922,293.1504211425781,297.1499938964844,293.1499938964844,0.4318889677524566,-7704.3818359375,304.1688842773437,0.8400371670722961,0.5033751130104065,0.4821975231170654,293.1159362792969,297.1499938964844,293.1499938964844,0.4425558149814605,-5803.19580078125,304.1610412597656,0.845435380935669,0.5143750905990601,0.3634231388568878,293.0787048339844,297.1499938964844,293.1499938964844,0.505501925945282,-8718.3232421875,304.1584167480469,0.8749269843101501,0.5721800327301025,0.5460906028747559,293.1397705078125,297.1499938964844,293.1499938964844,0.0375896655023098,-5954.83740234375,304.1539306640625,0.4264088571071625,0.07549749314785,0.3731188476085663,290.95263671875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1473388671875,290.9556884765625,1.0,0.5474859476089478,0.6017117500305176,0.6017117500305176,1.0,1.0,-2.49236273765564,1.0296694040298462,1.4626933336257937,0.4591226577758789,0.0,0.0,1.0,215.9895935058593,190.0,81.4253921508789,-29730.912109375,1797.056396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,310.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7044312953948975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007149081793613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.20294189453125,297.1499938964844,293.1499938964844,0.2643277943134308,-4973.81982421875,304.1686706542969,0.7402431964874268,0.3389500975608825,0.3113039135932922,293.1504211425781,297.1499938964844,293.1499938964844,0.4318889677524566,-7704.3818359375,304.1688842773437,0.8400371670722961,0.5033751130104065,0.4821975231170654,293.1159362792969,297.1499938964844,293.1499938964844,0.4425558149814605,-5803.19580078125,304.1610412597656,0.845435380935669,0.5143750905990601,0.3634231388568878,293.0787048339844,297.1499938964844,293.1499938964844,0.505501925945282,-8718.3232421875,304.1584167480469,0.8749269843101501,0.5721800327301025,0.5460906028747559,293.1397705078125,297.1499938964844,293.1499938964844,0.0375896655023098,-5954.83740234375,304.1539306640625,0.4264088571071625,0.07549749314785,0.3731188476085663,290.95263671875,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.1473388671875,290.9556884765625,1.0,0.5474859476089478,0.6017117500305176,0.6017117500305176,1.0,1.0,-2.49236273765564,1.0296694040298462,1.4626933336257937,0.4591226577758789,0.0,0.0,1.0,215.9895935058593,190.0,81.4253921508789,-29730.912109375,1797.056396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8161926269531,310.9371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7044312953948975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007149081793613,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2113647460937,297.1499938964844,293.1499938964844,0.2595728635787964,-4901.4775390625,304.1703796386719,0.744296669960022,0.3359013795852661,0.308247447013855,293.1639404296875,297.1499938964844,293.1499938964844,0.4261826872825622,-7622.36279296875,304.1720886230469,0.8457117676734924,0.5006169080734253,0.4792971014976501,293.1236877441406,297.1499938964844,293.1499938964844,0.4388634860515594,-5763.9189453125,304.1635131835937,0.8523113131523132,0.5136681795120239,0.3626744151115417,293.0885925292969,297.1499938964844,293.1499938964844,0.5020041465759277,-8669.107421875,304.16143798828125,0.8827813863754272,0.571975588798523,0.5455593466758728,293.14471435546875,297.1499938964844,293.1499938964844,0.0362990871071815,-5845.01904296875,304.15478515625,0.429280161857605,0.0747521817684173,0.3680207729339599,291.01715087890625,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1552429199219,291.0203857421875,1.0,0.5395541787147522,0.6026279330253601,0.6026279330253601,1.0,1.0,-2.477543830871582,1.023769736289978,1.453774094581604,0.4564959108829498,0.0,0.0,1.0,206.176498413086,178.0,87.97708892822266,-29726.498046875,1734.5284423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377136230469,311.0592041015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7059053182601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007164041744545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2113647460937,297.1499938964844,293.1499938964844,0.2595728635787964,-4901.4775390625,304.1703796386719,0.744296669960022,0.3359013795852661,0.308247447013855,293.1639404296875,297.1499938964844,293.1499938964844,0.4261826872825622,-7622.36279296875,304.1720886230469,0.8457117676734924,0.5006169080734253,0.4792971014976501,293.1236877441406,297.1499938964844,293.1499938964844,0.4388634860515594,-5763.9189453125,304.1635131835937,0.8523113131523132,0.5136681795120239,0.3626744151115417,293.0885925292969,297.1499938964844,293.1499938964844,0.5020041465759277,-8669.107421875,304.16143798828125,0.8827813863754272,0.571975588798523,0.5455593466758728,293.14471435546875,297.1499938964844,293.1499938964844,0.0362990871071815,-5845.01904296875,304.15478515625,0.429280161857605,0.0747521817684173,0.3680207729339599,291.01715087890625,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1552429199219,291.0203857421875,1.0,0.5395541787147522,0.6026279330253601,0.6026279330253601,1.0,1.0,-2.477543830871582,1.023769736289978,1.453774094581604,0.4564959108829498,0.0,0.0,1.0,206.176498413086,178.0,87.97708892822266,-29726.498046875,1734.5284423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9377136230469,311.0592041015625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7059053182601929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007164041744545,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.21929931640625,297.1499938964844,293.1499938964844,0.2545923590660095,-4825.40966796875,304.171875,0.7492402791976929,0.3327337801456451,0.305077463388443,293.1770935058594,297.1499938964844,293.1499938964844,0.4199714064598083,-7533.03564453125,304.1750793457031,0.8524234294891357,0.4976029694080353,0.4761451482772827,293.1307983398437,297.1499938964844,293.1499938964844,0.4348068833351135,-5720.84130859375,304.165771484375,0.8604109287261963,0.5128928422927856,0.361858606338501,293.09783935546875,297.1499938964844,293.1499938964844,0.4980398118495941,-8613.59375,304.1642150878906,0.8918874859809875,0.5716604590415955,0.5448970198631287,293.1490478515625,297.1499938964844,293.1499938964844,0.0349714122712612,-5731.18212890625,304.1553955078125,0.4329866170883178,0.0740082859992981,0.3627998232841491,291.087890625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1630859375,291.09149169921875,1.0,0.5309438705444336,0.603446364402771,0.603446364402771,1.0,1.0,-2.4619009494781494,1.0173938274383545,1.4445070028305054,0.4535694718360901,0.0,0.0,1.0,195.6056671142578,166.0,96.73965454101562,-29731.81640625,1668.376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,311.20025634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7056914567947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007161871180869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.21929931640625,297.1499938964844,293.1499938964844,0.2545923590660095,-4825.40966796875,304.171875,0.7492402791976929,0.3327337801456451,0.305077463388443,293.1770935058594,297.1499938964844,293.1499938964844,0.4199714064598083,-7533.03564453125,304.1750793457031,0.8524234294891357,0.4976029694080353,0.4761451482772827,293.1307983398437,297.1499938964844,293.1499938964844,0.4348068833351135,-5720.84130859375,304.165771484375,0.8604109287261963,0.5128928422927856,0.361858606338501,293.09783935546875,297.1499938964844,293.1499938964844,0.4980398118495941,-8613.59375,304.1642150878906,0.8918874859809875,0.5716604590415955,0.5448970198631287,293.1490478515625,297.1499938964844,293.1499938964844,0.0349714122712612,-5731.18212890625,304.1553955078125,0.4329866170883178,0.0740082859992981,0.3627998232841491,291.087890625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1630859375,291.09149169921875,1.0,0.5309438705444336,0.603446364402771,0.603446364402771,1.0,1.0,-2.4619009494781494,1.0173938274383545,1.4445070028305054,0.4535694718360901,0.0,0.0,1.0,195.6056671142578,166.0,96.73965454101562,-29731.81640625,1668.376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0794677734375,311.20025634765625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7056914567947388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007161871180869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2273864746094,297.1499938964844,293.1499938964844,0.2493811249732971,-4745.52099609375,304.1732788085937,0.7549115419387817,0.3293412029743194,0.301705002784729,293.1903076171875,297.1499938964844,293.1499938964844,0.4133043587207794,-7437.06396484375,304.1778259277344,0.860025942325592,0.4942344427108764,0.4726588726043701,293.13739013671875,297.1499938964844,293.1499938964844,0.4305177927017212,-5675.3876953125,304.1676330566406,0.8696469664573669,0.5120401382446289,0.3609790802001953,293.1064758300781,297.1499938964844,293.1499938964844,0.4937599897384643,-8553.9326171875,304.1665954589844,0.9020817279815674,0.5712280869483948,0.5441104769706726,293.1528625488281,297.1499938964844,293.1499938964844,0.033633779734373,-5615.48583984375,304.15582275390625,0.4374894201755523,0.0732584670186042,0.3574936985969543,291.161865234375,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1712341308594,291.16552734375,1.0,0.521837592124939,0.6041978597640991,0.6041978597640991,1.0,1.0,-2.445285081863404,1.0105036497116089,1.434781551361084,0.4503396153450012,0.0,0.0,0.9973720908164978,184.6399841308593,154.0,101.44448852539062,-29720.962890625,1600.05224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,311.3348388671875,278.1499938964844,0.0,18000.0,313.3099975585937,32463.70703125,36000.0,0.0,0.0,0.7050071358680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831745266914368,1.831772923469544,-2.771662002487573e-05,0.0,0.0007154925842769,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2273864746094,297.1499938964844,293.1499938964844,0.2493811249732971,-4745.52099609375,304.1732788085937,0.7549115419387817,0.3293412029743194,0.301705002784729,293.1903076171875,297.1499938964844,293.1499938964844,0.4133043587207794,-7437.06396484375,304.1778259277344,0.860025942325592,0.4942344427108764,0.4726588726043701,293.13739013671875,297.1499938964844,293.1499938964844,0.4305177927017212,-5675.3876953125,304.1676330566406,0.8696469664573669,0.5120401382446289,0.3609790802001953,293.1064758300781,297.1499938964844,293.1499938964844,0.4937599897384643,-8553.9326171875,304.1665954589844,0.9020817279815674,0.5712280869483948,0.5441104769706726,293.1528625488281,297.1499938964844,293.1499938964844,0.033633779734373,-5615.48583984375,304.15582275390625,0.4374894201755523,0.0732584670186042,0.3574936985969543,291.161865234375,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1712341308594,291.16552734375,1.0,0.521837592124939,0.6041978597640991,0.6041978597640991,1.0,1.0,-2.445285081863404,1.0105036497116089,1.434781551361084,0.4503396153450012,0.0,0.0,0.9973720908164978,184.6399841308593,154.0,101.44448852539062,-29720.962890625,1600.05224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2128295898437,311.3348388671875,278.1499938964844,0.0,18000.0,313.3099975585937,32463.70703125,36000.0,0.0,0.0,0.7050071358680725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831745266914368,1.831772923469544,-2.771662002487573e-05,0.0,0.0007154925842769,0.0,0.0,683.4771728515625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2312927246094,297.1499938964844,293.1499938964844,0.2467335164546966,-4704.83837890625,304.1738586425781,0.7580379247665405,0.327593982219696,0.2999573945999145,293.1967468261719,297.1499938964844,293.1499938964844,0.4098680317401886,-7387.58203125,304.17901611328125,0.8641802072525024,0.4924565553665161,0.4708084166049957,293.1405029296875,297.1499938964844,293.1499938964844,0.4283408224582672,-5652.35693359375,304.1683959960937,0.8747025728225708,0.5115880370140076,0.3605182766914367,293.110595703125,297.1499938964844,293.1499938964844,0.4915647506713867,-8523.4306640625,304.1675720214844,0.9077231884002686,0.5709717869758606,0.5436752438545227,293.1546325683594,297.1499938964844,293.1499938964844,0.0329666137695312,-5557.37939453125,304.1559753417969,0.4400484561920166,0.0728758722543716,0.3547997772693634,291.1987609863281,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1753845214844,291.202392578125,1.0,0.5171334743499756,0.6045515537261963,0.6045515537261963,1.0,1.0,-2.436649799346924,1.006886601448059,1.4297633171081543,0.4486218988895416,0.0,0.0,0.9904162287712096,179.0674591064453,154.0,101.93604278564452,-29707.056640625,1565.40625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763671875,311.39862060546875,278.1499938964844,0.0,18000.0,313.7900085449219,32662.3515625,36000.0,0.0,0.0,0.7093015313148499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8309946060180664,1.831022381782532,-2.774484710243996e-05,0.0,0.0007198508828878,0.0,0.0,683.482666015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2350158691406,297.1499938964844,293.1499938964844,0.2440059632062912,-4662.7734375,304.1744689941406,0.7613909244537354,0.325829267501831,0.2981885373592376,293.2030334472656,297.1499938964844,293.1499938964844,0.4062719047069549,-7335.64697265625,304.1802673339844,0.8686028718948364,0.4906335473060608,0.4689104557037353,293.1434936523437,297.1499938964844,293.1499938964844,0.4260234534740448,-5627.75927734375,304.1692810058594,0.880068302154541,0.5111197829246521,0.3600452244281769,293.11456298828125,297.1499938964844,293.1499938964844,0.4891980290412903,-8490.4462890625,304.1686706542969,0.913979470729828,0.5706900954246521,0.5432146191596985,293.15631103515625,297.1499938964844,293.1499938964844,0.0322851948440074,-5497.5166015625,304.1561279296875,0.4428267776966095,0.0724868178367614,0.3520703911781311,291.2386779785156,291.1499938964844,259.2338256835937,258.9338073730469,279.1572570800781,293.17950439453125,291.2430725097656,1.0,0.5123415589332581,0.604890763759613,0.604890763759613,1.0,1.0,-2.427844285964966,1.0031769275665283,1.4246673583984375,0.4468475580215454,0.0,0.0,0.9805579781532288,173.4514617919922,142.0,108.74075317382812,-29718.505859375,1530.5855712890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37469482421875,311.49285888671875,278.1499938964844,0.0,18000.0,313.7900085449219,32993.80078125,36000.0,0.0,0.0,0.709247887134552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297406435012813,1.829768419265747,-2.7791929824161343e-05,0.0,0.0007197964587248,0.0,0.0,683.4903564453125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24200439453125,297.1499938964844,293.1499938964844,0.2383927553892135,-4575.83056640625,304.1756591796875,0.7688546180725098,0.3222574293613434,0.2946065664291382,293.2149963378906,297.1499938964844,293.1499938964844,0.3987136781215668,-7226.19970703125,304.1827697753906,0.8783278465270996,0.4868600964546203,0.4649883210659027,293.1492004394531,297.1499938964844,293.1499938964844,0.4210584163665771,-5574.955078125,304.1711120605469,0.8917799592018127,0.5101306438446045,0.3590606451034546,293.1221618652344,297.1499938964844,293.1499938964844,0.484051764011383,-8418.646484375,304.1710205078125,0.9280534982681274,0.5700458884239197,0.54221510887146,293.1594543457031,297.1499938964844,293.1499938964844,0.0308967977762222,-5373.93701171875,304.1564025878906,0.4491140842437744,0.0716897770762443,0.3465106189250946,291.3265380859375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18768310546875,291.3309020996094,1.0,0.5025182366371155,0.6055312752723694,0.6055312752723694,1.0,1.0,-2.409766674041748,0.995505690574646,1.414260983467102,0.4431460201740265,0.0,0.0,0.951134443283081,162.129638671875,130.0,118.12039184570312,-29720.126953125,1460.6851806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,311.6715393066406,278.1499938964844,0.0,18000.0,313.7900085449219,34197.015625,36000.0,0.0,0.0,0.7086410522460938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8251729011535645,1.82520079612732,-2.796265653159935e-05,0.0,0.0007191806216724,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24200439453125,297.1499938964844,293.1499938964844,0.2383927553892135,-4575.83056640625,304.1756591796875,0.7688546180725098,0.3222574293613434,0.2946065664291382,293.2149963378906,297.1499938964844,293.1499938964844,0.3987136781215668,-7226.19970703125,304.1827697753906,0.8783278465270996,0.4868600964546203,0.4649883210659027,293.1492004394531,297.1499938964844,293.1499938964844,0.4210584163665771,-5574.955078125,304.1711120605469,0.8917799592018127,0.5101306438446045,0.3590606451034546,293.1221618652344,297.1499938964844,293.1499938964844,0.484051764011383,-8418.646484375,304.1710205078125,0.9280534982681274,0.5700458884239197,0.54221510887146,293.1594543457031,297.1499938964844,293.1499938964844,0.0308967977762222,-5373.93701171875,304.1564025878906,0.4491140842437744,0.0716897770762443,0.3465106189250946,291.3265380859375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.18768310546875,291.3309020996094,1.0,0.5025182366371155,0.6055312752723694,0.6055312752723694,1.0,1.0,-2.409766674041748,0.995505690574646,1.414260983467102,0.4431460201740265,0.0,0.0,0.951134443283081,162.129638671875,130.0,118.12039184570312,-29720.126953125,1460.6851806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,311.6715393066406,278.1499938964844,0.0,18000.0,313.7900085449219,34197.015625,36000.0,0.0,0.0,0.7086410522460938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8251729011535645,1.82520079612732,-2.796265653159935e-05,0.0,0.0007191806216724,0.0,0.0,683.5017700195312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.24835205078125,297.1499938964844,293.1499938964844,0.2328719943761825,-4490.06005859375,304.1763000488281,0.777478039264679,0.3186408281326294,0.2909792065620422,293.2262268066406,297.1499938964844,293.1499938964844,0.391166627407074,-7116.86376953125,304.18438720703125,0.8893773555755615,0.4829356670379638,0.4609167873859405,293.1544494628906,297.1499938964844,293.1499938964844,0.4161595702171325,-5522.98046875,304.1722106933594,0.9049398899078368,0.5090848803520203,0.3580322265625,293.1292724609375,297.1499938964844,293.1499938964844,0.4789327085018158,-8347.5205078125,304.1725158691406,0.9437105059623718,0.5693098306655884,0.541122555732727,293.1623229980469,297.1499938964844,293.1499938964844,0.0291690304875373,-5250.0419921875,304.1571655273437,0.4565379023551941,0.0708680525422096,0.3408282399177551,291.410888671875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1957397460937,291.4147033691406,1.0,0.4924019873142242,0.606130838394165,0.606130838394165,1.0,1.0,-2.391143560409546,0.987542986869812,1.4036006927490234,0.4392682909965515,0.0,0.0,0.9106400609016418,150.7330780029297,118.0,114.92860412597656,-29669.39453125,1390.7779541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739990234375,311.82684326171875,278.1499938964844,0.0,18000.0,314.2699890136719,36190.21484375,36000.0,0.0,0.0,0.7122237086296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811788558959961,1.8118165731430047,-2.811781814671121e-05,0.0,0.0007228165632113,0.0,0.0,677.8338012695312,0.0,0.0,0.0,0.9957723617553712,4.0,0.0,1.0
375600,293.24835205078125,297.1499938964844,293.1499938964844,0.2328719943761825,-4490.06005859375,304.1763000488281,0.777478039264679,0.3186408281326294,0.2909792065620422,293.2262268066406,297.1499938964844,293.1499938964844,0.391166627407074,-7116.86376953125,304.18438720703125,0.8893773555755615,0.4829356670379638,0.4609167873859405,293.1544494628906,297.1499938964844,293.1499938964844,0.4161595702171325,-5522.98046875,304.1722106933594,0.9049398899078368,0.5090848803520203,0.3580322265625,293.1292724609375,297.1499938964844,293.1499938964844,0.4789327085018158,-8347.5205078125,304.1725158691406,0.9437105059623718,0.5693098306655884,0.541122555732727,293.1623229980469,297.1499938964844,293.1499938964844,0.0291690304875373,-5250.0419921875,304.1571655273437,0.4565379023551941,0.0708680525422096,0.3408282399177551,291.410888671875,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1957397460937,291.4147033691406,1.0,0.4924019873142242,0.606130838394165,0.606130838394165,1.0,1.0,-2.391143560409546,0.987542986869812,1.4036006927490234,0.4392682909965515,0.0,0.0,0.9106400609016418,150.7330780029297,118.0,114.92860412597656,-29669.39453125,1390.7779541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.739990234375,311.82684326171875,278.1499938964844,0.0,18000.0,314.2699890136719,36190.21484375,36000.0,0.0,0.0,0.7122237086296082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.811788558959961,1.8118165731430047,-2.811781814671121e-05,0.0,0.0007228165632113,0.0,0.0,677.8338012695312,0.0,0.0,0.0,0.9957723617553712,4.0,0.0,1.0
375660,293.2540283203125,297.1499938964844,293.1499938964844,0.2283060848712921,-4419.78662109375,304.1750793457031,0.7874911427497864,0.3149944245815277,0.2873193323612213,293.2366638183594,297.1499938964844,293.1499938964844,0.3850816190242767,-7030.00634765625,304.1829833984375,0.9019834995269777,0.4788877367973327,0.4567194879055023,293.1591796875,297.1499938964844,293.1499938964844,0.4128725826740265,-5489.2138671875,304.1701965332031,0.9210579991340636,0.5080128908157349,0.3569773733615875,293.1357727050781,297.1499938964844,293.1499938964844,0.4756103456020355,-8303.15234375,304.1704406738281,0.9603513479232788,0.5685169100761414,0.5399641394615173,293.1649169921875,297.1499938964844,293.1499938964844,0.0283196773380041,-5146.18359375,304.1561889648437,0.4652816951274872,0.0700257644057273,0.3350392282009125,291.4506225585937,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2035522460937,291.45135498046875,1.0,0.4820137023925781,0.606699526309967,0.606699526309967,1.0,1.0,-2.372091770172119,0.9793519973754884,1.3927396535873413,0.4352513551712036,0.0,0.0,0.8673037886619568,139.2921142578125,106.0,63.20774841308594,-29438.35546875,1321.1876220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267639160156,311.97760009765625,278.1499938964844,0.0,18000.0,314.2699890136719,36901.37109375,36000.0,0.0,0.0,0.7109260559082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73693585395813,1.7369625568389893,-2.666560249053873e-05,0.0,0.0007214996148832,0.0,0.0,610.20361328125,0.0,0.0,0.0,0.9603154063224792,4.0,0.0,1.0
375720,293.2540283203125,297.1499938964844,293.1499938964844,0.2283060848712921,-4419.78662109375,304.1750793457031,0.7874911427497864,0.3149944245815277,0.2873193323612213,293.2366638183594,297.1499938964844,293.1499938964844,0.3850816190242767,-7030.00634765625,304.1829833984375,0.9019834995269777,0.4788877367973327,0.4567194879055023,293.1591796875,297.1499938964844,293.1499938964844,0.4128725826740265,-5489.2138671875,304.1701965332031,0.9210579991340636,0.5080128908157349,0.3569773733615875,293.1357727050781,297.1499938964844,293.1499938964844,0.4756103456020355,-8303.15234375,304.1704406738281,0.9603513479232788,0.5685169100761414,0.5399641394615173,293.1649169921875,297.1499938964844,293.1499938964844,0.0283196773380041,-5146.18359375,304.1561889648437,0.4652816951274872,0.0700257644057273,0.3350392282009125,291.4506225585937,291.1499938964844,259.1695556640625,258.8788452148437,279.1558837890625,293.2035522460937,291.45135498046875,1.0,0.4820137023925781,0.606699526309967,0.606699526309967,1.0,1.0,-2.372091770172119,0.9793519973754884,1.3927396535873413,0.4352513551712036,0.0,0.0,0.8673037886619568,139.2921142578125,106.0,63.20774841308594,-29438.35546875,1321.1876220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0267639160156,311.97760009765625,278.1499938964844,0.0,18000.0,314.2699890136719,36901.37109375,36000.0,0.0,0.0,0.7109260559082031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.73693585395813,1.7369625568389893,-2.666560249053873e-05,0.0,0.0007214996148832,0.0,0.0,610.20361328125,0.0,0.0,0.0,0.9603154063224792,4.0,0.0,1.0
