time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2591247558594,297.1499938964844,293.1499938964844,0.2245548516511917,-4362.63818359375,304.1729736328125,0.7991877794265747,0.3113273084163666,0.2836394906044006,293.2463073730469,297.1499938964844,293.1499938964844,0.3802809417247772,-6962.49365234375,304.17999267578125,0.9174388647079468,0.4747349321842193,0.4524213671684265,293.163330078125,297.1499938964844,293.1499938964844,0.4110463261604309,-5471.56298828125,304.16650390625,0.9401444792747498,0.50693678855896,0.3559182584285736,293.1416015625,297.1499938964844,293.1499938964844,0.4739330112934112,-8282.591796875,304.1664123535156,0.977363348007202,0.5676950216293335,0.5387756824493408,293.16729736328125,297.1499938964844,293.1499938964844,0.0273476988077163,-5055.58984375,304.15576171875,0.4740476310253143,0.0691653415560722,0.3291637301445007,291.4506225585937,291.1499938964844,259.145751953125,258.8575134277344,279.1556091308594,293.2110290527344,291.4498596191406,1.0,0.4713676869869232,0.6072470545768738,0.6072470545768738,1.0,1.0,-2.352749824523926,0.9710049033164978,1.3817448616027832,0.4311385154724121,0.0,0.0,0.8269157409667969,127.82229614257812,94.0,13.557245254516602,-29129.06640625,1252.185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3852233886719,312.1389465332031,278.1499938964844,0.0,18000.0,314.2699890136719,37123.0078125,36000.0,0.0,0.0,0.7076164484024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6387253999710083,1.638750076293945,-2.470254185027443e-05,0.0,0.0007181407418102,0.0,0.0,526.8046875,0.0,0.0,0.0,0.9141773581504822,4.0,0.0,1.0
375840,293.2591247558594,297.1499938964844,293.1499938964844,0.2245548516511917,-4362.63818359375,304.1729736328125,0.7991877794265747,0.3113273084163666,0.2836394906044006,293.2463073730469,297.1499938964844,293.1499938964844,0.3802809417247772,-6962.49365234375,304.17999267578125,0.9174388647079468,0.4747349321842193,0.4524213671684265,293.163330078125,297.1499938964844,293.1499938964844,0.4110463261604309,-5471.56298828125,304.16650390625,0.9401444792747498,0.50693678855896,0.3559182584285736,293.1416015625,297.1499938964844,293.1499938964844,0.4739330112934112,-8282.591796875,304.1664123535156,0.977363348007202,0.5676950216293335,0.5387756824493408,293.16729736328125,297.1499938964844,293.1499938964844,0.0273476988077163,-5055.58984375,304.15576171875,0.4740476310253143,0.0691653415560722,0.3291637301445007,291.4506225585937,291.1499938964844,259.145751953125,258.8575134277344,279.1556091308594,293.2110290527344,291.4498596191406,1.0,0.4713676869869232,0.6072470545768738,0.6072470545768738,1.0,1.0,-2.352749824523926,0.9710049033164978,1.3817448616027832,0.4311385154724121,0.0,0.0,0.8269157409667969,127.82229614257812,94.0,13.557245254516602,-29129.06640625,1252.185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3852233886719,312.1389465332031,278.1499938964844,0.0,18000.0,314.2699890136719,37123.0078125,36000.0,0.0,0.0,0.7076164484024048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6387253999710083,1.638750076293945,-2.470254185027443e-05,0.0,0.0007181407418102,0.0,0.0,526.8046875,0.0,0.0,0.0,0.9141773581504822,4.0,0.0,1.0
375900,293.261474609375,297.1499938964844,293.1499938964844,0.2228634059429168,-4336.978515625,304.171875,0.8057637214660645,0.3094840943813324,0.2817913293838501,293.2508850097656,297.1499938964844,293.1499938964844,0.3781688809394836,-6932.958984375,304.1783752441406,0.9265972375869752,0.4726154804229736,0.450232982635498,293.1652526855469,297.1499938964844,293.1499938964844,0.4104819297790527,-5466.4833984375,304.1645202636719,0.9504313468933104,0.5063918828964233,0.3553852140903473,293.1443176269531,297.1499938964844,293.1499938964844,0.4734883904457092,-8277.83984375,304.16424560546875,0.9857910871505736,0.5672681927680969,0.5381683111190796,293.1684265136719,297.1499938964844,293.1499938964844,0.0268818438053131,-5013.96826171875,304.15557861328125,0.4783406257629394,0.0687285587191581,0.3261952996253967,291.4415588378906,291.1499938964844,259.1337585449219,258.8466186523437,279.1555480957031,293.21466064453125,291.4403076171875,1.0,0.4659488201141357,0.6075187921524048,0.6075187921524048,1.0,1.0,-2.3429648876190186,0.96677565574646,1.376189351081848,0.4290505647659302,0.0,0.0,0.8083676099777222,122.08399963378906,94.0,-5.467750072479248,-28961.51953125,1217.9381103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5872802734375,312.227294921875,278.1499938964844,0.0,18000.0,313.7900085449219,37152.671875,36000.0,0.0,0.0,0.7003616094589233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5867465734481812,1.5867702960968018,-2.3691160095040686e-05,0.0,0.0007107780547812,0.0,0.0,485.8836975097656,0.0,0.0,0.0,0.889991283416748,4.0,0.0,1.0
375960,293.2637023925781,297.1499938964844,293.1499938964844,0.221318632364273,-4313.6875,304.17071533203125,0.8126906752586365,0.3076343238353729,0.2799371480941772,293.2553405761719,297.1499938964844,293.1499938964844,0.3762904703617096,-6906.916015625,304.1766357421875,0.9365496039390564,0.4704662561416626,0.4480168223381042,293.1670837402344,297.1499938964844,293.1499938964844,0.4101977944374084,-5464.45703125,304.1623840332031,0.96100252866745,0.5058401226997375,0.3548478782176971,293.1469116210937,297.1499938964844,293.1499938964844,0.4733621776103973,-8277.6181640625,304.161865234375,0.9940460324287416,0.5668284893035889,0.5375494956970215,293.1694641113281,297.1499938964844,293.1499938964844,0.0264351479709148,-4974.50146484375,304.1553649902344,0.4826926290988922,0.0682876780629158,0.3232088983058929,291.4253234863281,291.1499938964844,259.12176513671875,258.8356628417969,279.155517578125,293.2182312011719,291.4229431152344,1.0,0.4604661762714386,0.6077927947044373,0.6077927947044373,1.0,1.0,-2.333099365234375,0.9625100493431092,1.370589256286621,0.4269434511661529,0.0,0.0,0.7915734648704529,116.34728240966795,97.0,-27.1546688079834,-28762.880859375,1183.874755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76397705078125,312.2884826660156,278.1499938964844,0.0,18000.0,313.7900085449219,37138.86328125,36000.0,0.0,0.0,0.6968234181404114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5352017879486084,1.535224437713623,-2.2710850316798314e-05,0.0,0.0007071872241795,0.0,0.0,447.4832153320313,0.0,0.0,0.0,0.8662117719650269,4.0,0.0,1.0
376020,293.2680358886719,297.1499938964844,293.1499938964844,0.2186029702425003,-4272.93505859375,304.1683654785156,0.8176286220550537,0.3038743436336517,0.2764109373092651,293.2639465332031,297.1499938964844,293.1499938964844,0.3730260729789734,-6861.888671875,304.1732482910156,0.9444523453712464,0.4660501182079315,0.4437176287174225,293.170654296875,297.1499938964844,293.1499938964844,0.4102361500263214,-5466.75830078125,304.1582336425781,0.9704121947288512,0.5046823024749756,0.3539176881313324,293.15069580078125,297.1499938964844,293.1499938964844,0.4711919128894806,-8246.802734375,304.1619567871094,0.9990000128746032,0.5661266446113586,0.5336432456970215,293.1716003417969,297.1499938964844,293.1499938964844,0.0257405396550893,-4913.70556640625,304.1547241210937,0.4855785667896271,0.0673628225922584,0.3182009160518646,291.38201904296875,291.1499938964844,259.09814453125,258.81378173828125,279.1559753417969,293.2253723144531,291.38006591796875,1.0,0.4540164172649383,0.6083952784538269,0.6083952784538269,1.0,1.0,-2.312096118927002,0.9534361362457277,1.3586599826812744,0.4224837124347687,0.0,0.0,0.7636149525642395,110.73751831054688,100.0,-48.34565734863281,-28390.724609375,1138.1612548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13238525390625,312.4322814941406,278.1499938964844,0.0,18000.0,313.7900085449219,36982.98828125,36000.0,0.0,0.0,0.688510000705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429413080215454,1.4429622888565063,-2.1007093891967088e-05,0.0,0.0006987501401454,0.0,0.0,383.9033508300781,0.0,0.0,0.0,0.8240458965301514,4.0,0.0,1.0
376080,293.2680358886719,297.1499938964844,293.1499938964844,0.2186029702425003,-4272.93505859375,304.1683654785156,0.8176286220550537,0.3038743436336517,0.2764109373092651,293.2639465332031,297.1499938964844,293.1499938964844,0.3730260729789734,-6861.888671875,304.1732482910156,0.9444523453712464,0.4660501182079315,0.4437176287174225,293.170654296875,297.1499938964844,293.1499938964844,0.4102361500263214,-5466.75830078125,304.1582336425781,0.9704121947288512,0.5046823024749756,0.3539176881313324,293.15069580078125,297.1499938964844,293.1499938964844,0.4711919128894806,-8246.802734375,304.1619567871094,0.9990000128746032,0.5661266446113586,0.5336432456970215,293.1716003417969,297.1499938964844,293.1499938964844,0.0257405396550893,-4913.70556640625,304.1547241210937,0.4855785667896271,0.0673628225922584,0.3182009160518646,291.38201904296875,291.1499938964844,259.09814453125,258.81378173828125,279.1559753417969,293.2253723144531,291.38006591796875,1.0,0.4540164172649383,0.6083952784538269,0.6083952784538269,1.0,1.0,-2.312096118927002,0.9534361362457277,1.3586599826812744,0.4224837124347687,0.0,0.0,0.7636149525642395,110.73751831054688,100.0,-48.34565734863281,-28390.724609375,1138.1612548828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.13238525390625,312.4322814941406,278.1499938964844,0.0,18000.0,313.7900085449219,36982.98828125,36000.0,0.0,0.0,0.688510000705719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429413080215454,1.4429622888565063,-2.1007093891967088e-05,0.0,0.0006987501401454,0.0,0.0,383.9033508300781,0.0,0.0,0.0,0.8240458965301514,4.0,0.0,1.0
376140,293.27252197265625,297.1499938964844,293.1499938964844,0.2157736867666244,-4229.8896484375,304.1669616699219,0.8167005777359009,0.2999776303768158,0.2729092836380005,293.2725524902344,297.1499938964844,293.1499938964844,0.3695104718208313,-6812.30419921875,304.1713562011719,0.9442107677459716,0.4614175856113434,0.4393736720085144,293.17449951171875,297.1499938964844,293.1499938964844,0.4101001918315887,-5466.55517578125,304.1557312011719,0.972467839717865,0.5033812522888184,0.3530070185661316,293.1484375,297.1499938964844,293.1499938964844,0.4674190282821655,-8195.58984375,304.1639404296875,0.9990000128746032,0.5665610432624817,0.5288990139961243,293.1739807128906,297.1499938964844,293.1499938964844,0.0250708851963281,-4853.71728515625,304.1542663574219,0.4845382273197174,0.0663351640105247,0.3134683668613434,291.34698486328125,291.1499938964844,259.0754699707031,258.7924499511719,279.1564636230469,293.2322692871094,291.3448791503906,1.0,0.4498481154441833,0.609081506729126,0.609081506729126,1.0,1.0,-2.289970874786377,0.9439244270324708,1.3460463285446167,0.4177823066711426,0.0,0.0,0.7396432757377625,108.69263458251952,103.0,-49.87022018432617,-28032.287109375,1106.12060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5003356933594,312.5836486816406,278.1499938964844,0.0,18000.0,313.3099975585937,36853.87109375,36000.0,0.0,0.0,0.6739176511764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619837760925293,1.3620033264160156,-1.9598954168031923e-05,0.0,0.0006839407142251,0.0,0.0,333.7439270019531,0.0,0.0,0.0,0.7875083684921265,4.0,0.0,1.0
376200,293.27252197265625,297.1499938964844,293.1499938964844,0.2157736867666244,-4229.8896484375,304.1669616699219,0.8167005777359009,0.2999776303768158,0.2729092836380005,293.2725524902344,297.1499938964844,293.1499938964844,0.3695104718208313,-6812.30419921875,304.1713562011719,0.9442107677459716,0.4614175856113434,0.4393736720085144,293.17449951171875,297.1499938964844,293.1499938964844,0.4101001918315887,-5466.55517578125,304.1557312011719,0.972467839717865,0.5033812522888184,0.3530070185661316,293.1484375,297.1499938964844,293.1499938964844,0.4674190282821655,-8195.58984375,304.1639404296875,0.9990000128746032,0.5665610432624817,0.5288990139961243,293.1739807128906,297.1499938964844,293.1499938964844,0.0250708851963281,-4853.71728515625,304.1542663574219,0.4845382273197174,0.0663351640105247,0.3134683668613434,291.34698486328125,291.1499938964844,259.0754699707031,258.7924499511719,279.1564636230469,293.2322692871094,291.3448791503906,1.0,0.4498481154441833,0.609081506729126,0.609081506729126,1.0,1.0,-2.289970874786377,0.9439244270324708,1.3460463285446167,0.4177823066711426,0.0,0.0,0.7396432757377625,108.69263458251952,103.0,-49.87022018432617,-28032.287109375,1106.12060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5003356933594,312.5836486816406,278.1499938964844,0.0,18000.0,313.3099975585937,36853.87109375,36000.0,0.0,0.0,0.6739176511764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3619837760925293,1.3620033264160156,-1.9598954168031923e-05,0.0,0.0006839407142251,0.0,0.0,333.7439270019531,0.0,0.0,0.0,0.7875083684921265,4.0,0.0,1.0
376260,293.27691650390625,297.1499938964844,293.1499938964844,0.2131363302469253,-4189.8798828125,304.16571044921875,0.8133866190910339,0.295980155467987,0.2693513929843902,293.2810974121094,297.1499938964844,293.1499938964844,0.3662776350975036,-6766.81201171875,304.1696472167969,0.9406717419624328,0.4565838575363159,0.4348795413970947,293.178466796875,297.1499938964844,293.1499938964844,0.4103890061378479,-5470.85595703125,304.1533508300781,0.971735656261444,0.5019571185112,0.3520385921001434,293.1482849121094,297.1499938964844,293.1499938964844,0.4687539339065552,-8218.34375,304.1568908691406,0.9990000128746032,0.5666471719741821,0.5286923050880432,293.1765441894531,297.1499938964844,293.1499938964844,0.0244081877171993,-4794.34912109375,304.1539611816406,0.4817019999027252,0.0652046501636505,0.3084919452667236,291.2994079589844,291.1499938964844,259.05438232421875,258.7722473144531,279.1559143066406,293.2392578125,291.2968139648437,1.0,0.4473961889743805,0.6096488833427429,0.6096488833427429,1.0,1.0,-2.2729060649871826,0.9366220235824584,1.336284041404724,0.4141617119312286,0.0,0.0,0.722757875919342,108.12714385986328,106.0,-62.6622428894043,-27696.833984375,1085.610595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7558898925781,312.65753173828125,278.1499938964844,0.0,18000.0,313.3099975585937,36636.13671875,36000.0,0.0,0.0,0.6620673537254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29792058467865,1.2979390621185305,-1.8514949260861613e-05,0.0,0.0006719141965731,0.0,0.0,297.25762939453125,0.0,0.0,0.0,0.7590773105621338,4.0,0.0,1.0
376320,293.27691650390625,297.1499938964844,293.1499938964844,0.2131363302469253,-4189.8798828125,304.16571044921875,0.8133866190910339,0.295980155467987,0.2693513929843902,293.2810974121094,297.1499938964844,293.1499938964844,0.3662776350975036,-6766.81201171875,304.1696472167969,0.9406717419624328,0.4565838575363159,0.4348795413970947,293.178466796875,297.1499938964844,293.1499938964844,0.4103890061378479,-5470.85595703125,304.1533508300781,0.971735656261444,0.5019571185112,0.3520385921001434,293.1482849121094,297.1499938964844,293.1499938964844,0.4687539339065552,-8218.34375,304.1568908691406,0.9990000128746032,0.5666471719741821,0.5286923050880432,293.1765441894531,297.1499938964844,293.1499938964844,0.0244081877171993,-4794.34912109375,304.1539611816406,0.4817019999027252,0.0652046501636505,0.3084919452667236,291.2994079589844,291.1499938964844,259.05438232421875,258.7722473144531,279.1559143066406,293.2392578125,291.2968139648437,1.0,0.4473961889743805,0.6096488833427429,0.6096488833427429,1.0,1.0,-2.2729060649871826,0.9366220235824584,1.336284041404724,0.4141617119312286,0.0,0.0,0.722757875919342,108.12714385986328,106.0,-62.6622428894043,-27696.833984375,1085.610595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7558898925781,312.65753173828125,278.1499938964844,0.0,18000.0,313.3099975585937,36636.13671875,36000.0,0.0,0.0,0.6620673537254333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29792058467865,1.2979390621185305,-1.8514949260861613e-05,0.0,0.0006719141965731,0.0,0.0,297.25762939453125,0.0,0.0,0.0,0.7590773105621338,4.0,0.0,1.0
376380,293.2810974121094,297.1499938964844,293.1499938964844,0.2103832811117172,-4147.69091796875,304.1650695800781,0.8082733154296875,0.2919193208217621,0.2657669186592102,293.28936767578125,297.1499938964844,293.1499938964844,0.3627823889255523,-6716.8671875,304.1689453125,0.9347037076950072,0.4515823721885681,0.4302600622177124,293.1823425292969,297.1499938964844,293.1499938964844,0.4105046093463897,-5472.88671875,304.1520690917969,0.9689912796020508,0.500445544719696,0.3510337173938751,293.15496826171875,297.1499938964844,293.1499938964844,0.4733653962612152,-8287.6513671875,304.1468811035156,0.9990000128746032,0.5653504729270935,0.5317944884300232,293.1792297363281,297.1499938964844,293.1499938964844,0.0237018913030624,-4729.36328125,304.15380859375,0.4773675203323364,0.0639904886484146,0.3033023178577423,291.2563171386719,291.1499938964844,259.035400390625,258.7536926269531,279.1552124023437,293.2464294433594,291.2540588378906,1.0,0.446158230304718,0.6101328730583191,0.6101328730583191,1.0,1.0,-2.259333372116089,0.93083655834198,1.3284968137741089,0.4113055765628814,0.0,0.0,0.7115321159362793,108.60828399658205,109.0,-59.74362564086914,-27442.751953125,1073.0665283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9319152832031,312.7048034667969,278.1499938964844,0.0,18000.0,313.3099975585937,36431.33984375,36000.0,0.0,0.0,0.6501421332359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544766664505005,1.2544944286346436,-1.779527883627452e-05,0.0,0.000659811659716,0.0,0.0,274.0708923339844,0.0,0.0,0.0,0.7399009466171265,4.0,0.0,1.0
376440,293.2810974121094,297.1499938964844,293.1499938964844,0.2103832811117172,-4147.69091796875,304.1650695800781,0.8082733154296875,0.2919193208217621,0.2657669186592102,293.28936767578125,297.1499938964844,293.1499938964844,0.3627823889255523,-6716.8671875,304.1689453125,0.9347037076950072,0.4515823721885681,0.4302600622177124,293.1823425292969,297.1499938964844,293.1499938964844,0.4105046093463897,-5472.88671875,304.1520690917969,0.9689912796020508,0.500445544719696,0.3510337173938751,293.15496826171875,297.1499938964844,293.1499938964844,0.4733653962612152,-8287.6513671875,304.1468811035156,0.9990000128746032,0.5653504729270935,0.5317944884300232,293.1792297363281,297.1499938964844,293.1499938964844,0.0237018913030624,-4729.36328125,304.15380859375,0.4773675203323364,0.0639904886484146,0.3033023178577423,291.2563171386719,291.1499938964844,259.035400390625,258.7536926269531,279.1552124023437,293.2464294433594,291.2540588378906,1.0,0.446158230304718,0.6101328730583191,0.6101328730583191,1.0,1.0,-2.259333372116089,0.93083655834198,1.3284968137741089,0.4113055765628814,0.0,0.0,0.7115321159362793,108.60828399658205,109.0,-59.74362564086914,-27442.751953125,1073.0665283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9319152832031,312.7048034667969,278.1499938964844,0.0,18000.0,313.3099975585937,36431.33984375,36000.0,0.0,0.0,0.6501421332359314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2544766664505005,1.2544944286346436,-1.779527883627452e-05,0.0,0.000659811659716,0.0,0.0,274.0708923339844,0.0,0.0,0.0,0.7399009466171265,4.0,0.0,1.0
376500,293.2830810546875,297.1499938964844,293.1499938964844,0.2089555710554123,-4125.66162109375,304.1649169921875,0.8050174713134766,0.289869099855423,0.2639681100845337,293.2934265136719,297.1499938964844,293.1499938964844,0.3609163761138916,-6689.96435546875,304.1688842773437,0.9308542609214784,0.4490220248699188,0.4279060065746307,293.18426513671875,297.1499938964844,293.1499938964844,0.4104726612567901,-5472.8232421875,304.1517639160156,0.9668776988983154,0.4996604025363922,0.3505195379257202,293.1610717773437,297.1499938964844,293.1499938964844,0.476195752620697,-8329.1611328125,304.142333984375,0.9990000128746032,0.5640872120857239,0.5338563323020935,293.1805725097656,297.1499938964844,293.1499938964844,0.023333765566349,-4694.76318359375,304.15380859375,0.4745571613311767,0.0633558630943298,0.3006391823291778,291.2370910644531,291.1499938964844,259.02691650390625,258.7452087402344,279.1551208496094,293.2502136230469,291.2350769042969,1.0,0.4458599090576172,0.610380232334137,0.610380232334137,1.0,1.0,-2.253000974655152,0.9281470775604248,1.3248538970947266,0.410007506608963,0.0,0.0,0.7076706290245056,109.20480346679688,109.0,-56.24211502075195,-27329.98828125,1068.684326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9837646484375,312.71197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,36345.03125,35280.0,0.0,0.0,0.642723560333252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2388222217559814,1.2388397455215454,-1.753874312271364e-05,0.0,0.0006522826733998,0.0,0.0,266.01348876953125,0.0,0.0,0.0,0.7230403423309326,4.0,0.0,1.0
376560,293.2849426269531,297.1499938964844,293.1499938964844,0.207750454545021,-4107.39306640625,304.1643981933594,0.8008280396461487,0.2878150641918182,0.2621811032295227,293.29736328125,297.1499938964844,293.1499938964844,0.3594003915786743,-6668.58251953125,304.168212890625,0.9257936477661132,0.4464337229728699,0.4255405068397522,293.18609619140625,297.1499938964844,293.1499938964844,0.4108655452728271,-5477.5693359375,304.1507263183594,0.963657557964325,0.4988686740398407,0.3500113189220428,293.167724609375,297.1499938964844,293.1499938964844,0.4776924848556518,-8350.4365234375,304.14111328125,0.9977537989616394,0.5626426935195923,0.5339787006378174,293.181884765625,297.1499938964844,293.1499938964844,0.0230081398040056,-4664.9189453125,304.1536865234375,0.4708599150180816,0.0627133771777153,0.2980149984359741,291.20623779296875,291.1499938964844,259.0191650390625,258.73736572265625,279.1559143066406,293.254150390625,291.2038269042969,1.0,0.4456190168857574,0.6107301712036133,0.6107301712036133,1.0,1.0,-2.244408369064331,0.9244946241378784,1.319913625717163,0.4082975089550018,0.0,0.0,0.7069414854049683,110.25830841064452,112.0,-68.16456604003906,-27149.341796875,1063.692138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0098876953125,312.68475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35614.0703125,35280.0,0.0,0.0,0.6367655396461487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184765338897705,1.2184935808181765,-1.7069840396288782e-05,0.0,0.0006462361197918,0.0,0.0,254.25259399414065,0.0,0.0,0.0,0.722564160823822,4.0,0.0,1.0
376620,293.2886047363281,297.1499938964844,293.1499938964844,0.2044786214828491,-4055.9677734375,304.1650695800781,0.7915200591087341,0.2836541831493377,0.2585988640785217,293.3051147460937,297.1499938964844,293.1499938964844,0.3548302054405212,-6601.31982421875,304.1697692871094,0.9145416617393494,0.4411272704601288,0.4207315444946289,293.18975830078125,297.1499938964844,293.1499938964844,0.4099851250648498,-5468.00927734375,304.1519470214844,0.9558542370796204,0.4972125589847564,0.3489796817302704,293.17694091796875,297.1499938964844,293.1499938964844,0.4762873351573944,-8328.291015625,304.1463623046875,0.991645574569702,0.5603134036064148,0.5317575931549072,293.1844177246094,297.1499938964844,293.1499938964844,0.0222250260412693,-4587.44189453125,304.1537780761719,0.461369514465332,0.0613879486918449,0.2927391529083252,291.1910705566406,291.1499938964844,259.0062255859375,258.7238464355469,279.15789794921875,293.26190185546875,291.1900939941406,1.0,0.4451898336410522,0.6116257309913635,0.6116257309913635,1.0,1.0,-2.224086284637451,0.9159427285194396,1.3081434965133667,0.4041860401630401,0.0,0.0,0.7026646137237549,112.8912124633789,115.0,-33.58160400390625,-26904.953125,1052.5341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99273681640625,312.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35446.7421875,35280.0,0.0,0.0,0.6255037188529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047815322875977,1.2047983407974243,-1.6830475942697376e-05,0.0,0.0006348067545332,0.0,0.0,247.3283843994141,0.0,0.0,0.0,0.7161819338798523,4.0,0.0,1.0
376680,293.2886047363281,297.1499938964844,293.1499938964844,0.2044786214828491,-4055.9677734375,304.1650695800781,0.7915200591087341,0.2836541831493377,0.2585988640785217,293.3051147460937,297.1499938964844,293.1499938964844,0.3548302054405212,-6601.31982421875,304.1697692871094,0.9145416617393494,0.4411272704601288,0.4207315444946289,293.18975830078125,297.1499938964844,293.1499938964844,0.4099851250648498,-5468.00927734375,304.1519470214844,0.9558542370796204,0.4972125589847564,0.3489796817302704,293.17694091796875,297.1499938964844,293.1499938964844,0.4762873351573944,-8328.291015625,304.1463623046875,0.991645574569702,0.5603134036064148,0.5317575931549072,293.1844177246094,297.1499938964844,293.1499938964844,0.0222250260412693,-4587.44189453125,304.1537780761719,0.461369514465332,0.0613879486918449,0.2927391529083252,291.1910705566406,291.1499938964844,259.0062255859375,258.7238464355469,279.15789794921875,293.26190185546875,291.1900939941406,1.0,0.4451898336410522,0.6116257309913635,0.6116257309913635,1.0,1.0,-2.224086284637451,0.9159427285194396,1.3081434965133667,0.4041860401630401,0.0,0.0,0.7026646137237549,112.8912124633789,115.0,-33.58160400390625,-26904.953125,1052.5341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.99273681640625,312.65545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,35446.7421875,35280.0,0.0,0.0,0.6255037188529968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2047815322875977,1.2047983407974243,-1.6830475942697376e-05,0.0,0.0006348067545332,0.0,0.0,247.3283843994141,0.0,0.0,0.0,0.7161819338798523,4.0,0.0,1.0
376740,293.2921447753906,297.1499938964844,293.1499938964844,0.201148509979248,-4003.478271484375,304.16558837890625,0.7822369337081909,0.2794260084629059,0.2549576759338379,293.31280517578125,297.1499938964844,293.1499938964844,0.3500704765319824,-6531.19970703125,304.1711120605469,0.903840959072113,0.4356415569782257,0.4157562255859375,293.19342041015625,297.1499938964844,293.1499938964844,0.4089855551719665,-5457.29248046875,304.1529846191406,0.9477134346961976,0.4954626858234405,0.3478803932666778,293.1832275390625,297.1499938964844,293.1499938964844,0.4752112925052643,-8311.970703125,304.1493225097656,0.9853253960609436,0.5583566427230835,0.530002772808075,293.1869201660156,297.1499938964844,293.1499938964844,0.0214248709380626,-4506.32568359375,304.1538391113281,0.4511103332042694,0.0600113049149513,0.2872407138347626,291.1764221191406,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.26873779296875,291.1756591796875,1.0,0.4448760747909546,0.6126602292060852,0.6126602292060852,1.0,1.0,-2.203704357147217,0.9074628949165344,1.2962415218353271,0.4001648724079132,0.0,0.0,0.7001835107803345,115.6533660888672,118.0,-23.31160926818848,-26635.5859375,1041.9320068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9069519042969,312.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,35379.7578125,34200.0,0.0,0.0,0.6151449084281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942532062530518,1.194269776344299,-1.6661948393448256e-05,0.0,0.0006242938688956,0.0,0.0,242.2468414306641,0.0,0.0,0.0,0.6966116428375244,4.0,0.0,1.0
376800,293.2921447753906,297.1499938964844,293.1499938964844,0.201148509979248,-4003.478271484375,304.16558837890625,0.7822369337081909,0.2794260084629059,0.2549576759338379,293.31280517578125,297.1499938964844,293.1499938964844,0.3500704765319824,-6531.19970703125,304.1711120605469,0.903840959072113,0.4356415569782257,0.4157562255859375,293.19342041015625,297.1499938964844,293.1499938964844,0.4089855551719665,-5457.29248046875,304.1529846191406,0.9477134346961976,0.4954626858234405,0.3478803932666778,293.1832275390625,297.1499938964844,293.1499938964844,0.4752112925052643,-8311.970703125,304.1493225097656,0.9853253960609436,0.5583566427230835,0.530002772808075,293.1869201660156,297.1499938964844,293.1499938964844,0.0214248709380626,-4506.32568359375,304.1538391113281,0.4511103332042694,0.0600113049149513,0.2872407138347626,291.1764221191406,291.1499938964844,258.9971923828125,258.7136535644531,279.15948486328125,293.26873779296875,291.1756591796875,1.0,0.4448760747909546,0.6126602292060852,0.6126602292060852,1.0,1.0,-2.203704357147217,0.9074628949165344,1.2962415218353271,0.4001648724079132,0.0,0.0,0.7001835107803345,115.6533660888672,118.0,-23.31160926818848,-26635.5859375,1041.9320068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9069519042969,312.5761413574219,278.1499938964844,0.0,18000.0,313.1499938964844,35379.7578125,34200.0,0.0,0.0,0.6151449084281921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1942532062530518,1.194269776344299,-1.6661948393448256e-05,0.0,0.0006242938688956,0.0,0.0,242.2468414306641,0.0,0.0,0.0,0.6966116428375244,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1979485303163528,-3953.158203125,304.16583251953125,0.7729692459106445,0.2750225365161896,0.2511987686157226,293.3208923339844,297.1499938964844,293.1499938964844,0.3454952538013458,-6464.02587890625,304.1718444824219,0.8937039375305176,0.4298754334449768,0.41055828332901,293.1968688964844,297.1499938964844,293.1499938964844,0.4084105193614959,-5451.4404296875,304.1531066894531,0.939331829547882,0.493659645318985,0.3467439711093902,293.18829345703125,297.1499938964844,293.1499938964844,0.4747668206691742,-8305.419921875,304.1504821777344,0.9786607027053832,0.5564846396446228,0.5283806920051575,293.1893310546875,297.1499938964844,293.1499938964844,0.0206501446664333,-4426.814453125,304.15386962890625,0.4411819279193878,0.0585869550704956,0.2815554738044739,291.1473388671875,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.2743835449219,291.1478576660156,1.0,0.444618284702301,0.6138474345207214,0.6138474345207214,1.0,1.0,-2.182805061340332,0.898848295211792,1.2839566469192505,0.3961293697357178,0.0,0.0,0.7033548355102539,118.53892517089844,121.0,-21.792186737060547,-26334.724609375,1031.3839111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7939758300781,312.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34207.046875,34200.0,0.0,0.0,0.6054519414901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822386980056765,1.1822549104690552,-1.6223357306444086e-05,0.0,0.0006144567742012,0.0,0.0,233.8833770751953,0.0,0.0,0.0,0.7034327387809753,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1979485303163528,-3953.158203125,304.16583251953125,0.7729692459106445,0.2750225365161896,0.2511987686157226,293.3208923339844,297.1499938964844,293.1499938964844,0.3454952538013458,-6464.02587890625,304.1718444824219,0.8937039375305176,0.4298754334449768,0.41055828332901,293.1968688964844,297.1499938964844,293.1499938964844,0.4084105193614959,-5451.4404296875,304.1531066894531,0.939331829547882,0.493659645318985,0.3467439711093902,293.18829345703125,297.1499938964844,293.1499938964844,0.4747668206691742,-8305.419921875,304.1504821777344,0.9786607027053832,0.5564846396446228,0.5283806920051575,293.1893310546875,297.1499938964844,293.1499938964844,0.0206501446664333,-4426.814453125,304.15386962890625,0.4411819279193878,0.0585869550704956,0.2815554738044739,291.1473388671875,291.1499938964844,258.9926452636719,258.7073669433594,279.1611022949219,293.2743835449219,291.1478576660156,1.0,0.444618284702301,0.6138474345207214,0.6138474345207214,1.0,1.0,-2.182805061340332,0.898848295211792,1.2839566469192505,0.3961293697357178,0.0,0.0,0.7033548355102539,118.53892517089844,121.0,-21.792186737060547,-26334.724609375,1031.3839111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7939758300781,312.46929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,34207.046875,34200.0,0.0,0.0,0.6054519414901733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1822386980056765,1.1822549104690552,-1.6223357306444086e-05,0.0,0.0006144567742012,0.0,0.0,233.8833770751953,0.0,0.0,0.0,0.7034327387809753,4.0,0.0,1.0
376980,293.3001708984375,297.1499938964844,293.1499938964844,0.1941207349300384,-3891.9736328125,304.1669006347656,0.7637834548950195,0.270495057106018,0.2472991794347763,293.32928466796875,297.1499938964844,293.1499938964844,0.3397776484489441,-6378.791015625,304.174072265625,0.8835200667381287,0.4238474071025848,0.4050904810428619,293.2003173828125,297.1499938964844,293.1499938964844,0.4067417979240417,-5433.3388671875,304.1548156738281,0.9308465123176576,0.4917774498462677,0.3455597758293152,293.1929931640625,297.1499938964844,293.1499938964844,0.4730881154537201,-8280.97265625,304.153076171875,0.9716325998306274,0.5545629262924194,0.5267397165298462,293.191650390625,297.1499938964844,293.1499938964844,0.0197989549487829,-4334.48486328125,304.15399169921875,0.4317413866519928,0.0571199208498001,0.2756902277469635,291.1480407714844,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2802124023437,291.1478576660156,1.0,0.4443665146827698,0.6152521967887878,0.6152521967887878,1.0,1.0,-2.161116361618042,0.8900227546691895,1.2710936069488523,0.392056941986084,0.0,0.0,0.7034074068069458,121.52082061767578,124.0,-7.9940361976623535,-26074.177734375,1020.5180053710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.626220703125,312.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34198.46484375,34200.0,0.0,0.0,0.5968796014785767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820162534713743,1.1820324659347534,-1.6218222299357876e-05,0.0,0.0006057569407857,0.0,0.0,233.76173400878903,0.0,0.0,0.0,0.7032965421676636,4.0,0.0,1.0
377040,293.3001708984375,297.1499938964844,293.1499938964844,0.1941207349300384,-3891.9736328125,304.1669006347656,0.7637834548950195,0.270495057106018,0.2472991794347763,293.32928466796875,297.1499938964844,293.1499938964844,0.3397776484489441,-6378.791015625,304.174072265625,0.8835200667381287,0.4238474071025848,0.4050904810428619,293.2003173828125,297.1499938964844,293.1499938964844,0.4067417979240417,-5433.3388671875,304.1548156738281,0.9308465123176576,0.4917774498462677,0.3455597758293152,293.1929931640625,297.1499938964844,293.1499938964844,0.4730881154537201,-8280.97265625,304.153076171875,0.9716325998306274,0.5545629262924194,0.5267397165298462,293.191650390625,297.1499938964844,293.1499938964844,0.0197989549487829,-4334.48486328125,304.15399169921875,0.4317413866519928,0.0571199208498001,0.2756902277469635,291.1480407714844,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.2802124023437,291.1478576660156,1.0,0.4443665146827698,0.6152521967887878,0.6152521967887878,1.0,1.0,-2.161116361618042,0.8900227546691895,1.2710936069488523,0.392056941986084,0.0,0.0,0.7034074068069458,121.52082061767578,124.0,-7.9940361976623535,-26074.177734375,1020.5180053710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.626220703125,312.35321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,34198.46484375,34200.0,0.0,0.0,0.5968796014785767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1820162534713743,1.1820324659347534,-1.6218222299357876e-05,0.0,0.0006057569407857,0.0,0.0,233.76173400878903,0.0,0.0,0.0,0.7032965421676636,4.0,0.0,1.0
377100,293.30206298828125,297.1499938964844,293.1499938964844,0.1922067999839782,-3861.326416015625,304.16729736328125,0.7593087553977966,0.2682221233844757,0.2453352808952331,293.3333740234375,297.1499938964844,293.1499938964844,0.3368692696094513,-6335.41552734375,304.17498779296875,0.8784930109977722,0.4207743406295776,0.4022931754589081,293.20196533203125,297.1499938964844,293.1499938964844,0.4058970212936401,-5424.2490234375,304.1554870605469,0.9266545176506042,0.4908156096935272,0.3449515998363495,293.1952209472656,297.1499938964844,293.1499938964844,0.4722328186035156,-8268.69921875,304.154052734375,0.9680263996124268,0.5535814166069031,0.5258995890617371,293.1927795410156,297.1499938964844,293.1499938964844,0.0193762313574552,-4287.58935546875,304.1540222167969,0.4272640943527221,0.0563730187714099,0.2726966440677643,291.1474914550781,291.1499938964844,258.9954833984375,258.7064514160156,279.16412353515625,293.28302001953125,291.1473999023437,1.0,0.4442375600337982,0.6160373091697693,0.6160373091697693,1.0,1.0,-2.1500630378723145,0.8855687975883484,1.2644941806793213,0.3900252878665924,0.0,0.0,0.703635036945343,123.02625274658205,124.0,-4.770626544952393,-25941.1171875,1014.9771728515624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.532470703125,312.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,34189.64453125,33120.0,0.0,0.0,0.5929613709449768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1826648712158203,1.1826810836791992,-1.622554009372834e-05,0.0,0.0006017803680151,0.0,0.0,234.0343780517578,0.0,0.0,0.0,0.6885616779327393,4.0,0.0,1.0
377160,293.3038330078125,297.1499938964844,293.1499938964844,0.1906536817550659,-3836.93798828125,304.1669921875,0.7549327611923218,0.2659497559070587,0.2433694452047348,293.3373107910156,297.1499938964844,293.1499938964844,0.3345558047294616,-6301.6279296875,304.17462158203125,0.873536229133606,0.4176737368106842,0.3994653820991516,293.2035217285156,297.1499938964844,293.1499938964844,0.4057920575141907,-5423.642578125,304.1546630859375,0.9225375056266784,0.4898487627506256,0.3443365097045898,293.19732666015625,297.1499938964844,293.1499938964844,0.472225159406662,-8269.197265625,304.1533203125,0.9643806219100952,0.5525935888290405,0.5250490307807922,293.19384765625,297.1499938964844,293.1499938964844,0.0190038252621889,-4247.33935546875,304.15399169921875,0.422963410615921,0.0556189604103565,0.2696691155433655,291.1255798339844,291.1499938964844,258.99932861328125,258.70867919921875,279.1651916503906,293.28570556640625,291.1240234375,1.0,0.4441061615943908,0.6168786883354187,0.6168786883354187,1.0,1.0,-2.138909101486206,0.8811043500900269,1.2578047513961792,0.388005256652832,0.0,0.0,0.7073110938072205,124.53459930419922,127.0,-30.666257858276367,-25728.9921875,1009.3801879882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4501953125,312.19586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,33212.796875,33120.0,0.0,0.0,0.5891026854515076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1706315279006958,1.170647382736206,-1.5832667486392893e-05,0.0,0.0005978643312118,0.0,0.0,226.27999877929688,0.0,0.0,0.0,0.6958474516868591,4.0,0.0,1.0
377220,293.3070373535156,297.1499938964844,293.1499938964844,0.1866509318351745,-3772.279541015625,304.1679992675781,0.7464817762374878,0.2613992989063263,0.2394365072250366,293.344970703125,297.1499938964844,293.1499938964844,0.3282817006111145,-6207.3447265625,304.1768798828125,0.8638612031936646,0.4113785922527313,0.3937276005744934,293.2065734863281,297.1499938964844,293.1499938964844,0.4036736786365509,-5400.6025390625,304.1566467285156,0.9146131277084352,0.4878763258457184,0.3430891036987304,293.2013854980469,297.1499938964844,293.1499938964844,0.4700023829936981,-8237.16796875,304.1559143066406,0.9570075869560242,0.5505709052085876,0.5233189463615417,293.1958923339844,297.1499938964844,293.1499938964844,0.0181459933519363,-4147.384765625,304.1540832519531,0.414864718914032,0.0540925189852714,0.2635267972946167,291.134765625,291.1499938964844,259.01171875,258.7174072265625,279.1675109863281,293.2908020019531,291.1351013183594,1.0,0.4438362717628479,0.6187428832054138,0.6187428832054138,1.0,1.0,-2.116341352462769,0.8721665143966675,1.2441747188568115,0.3840163350105285,0.0,0.0,0.7089749574661255,127.55432891845705,130.0,1.9652019739151,-25511.736328125,998.0418701171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2646484375,312.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33077.4296875,33120.0,0.0,0.0,0.5821203589439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792798042297363,1.1792956590652466,-1.5925463230814785e-05,0.0,0.0005907781887799,0.0,0.0,229.81423950195312,0.0,0.0,0.0,0.6990511417388916,4.0,0.0,1.0
377280,293.3070373535156,297.1499938964844,293.1499938964844,0.1866509318351745,-3772.279541015625,304.1679992675781,0.7464817762374878,0.2613992989063263,0.2394365072250366,293.344970703125,297.1499938964844,293.1499938964844,0.3282817006111145,-6207.3447265625,304.1768798828125,0.8638612031936646,0.4113785922527313,0.3937276005744934,293.2065734863281,297.1499938964844,293.1499938964844,0.4036736786365509,-5400.6025390625,304.1566467285156,0.9146131277084352,0.4878763258457184,0.3430891036987304,293.2013854980469,297.1499938964844,293.1499938964844,0.4700023829936981,-8237.16796875,304.1559143066406,0.9570075869560242,0.5505709052085876,0.5233189463615417,293.1958923339844,297.1499938964844,293.1499938964844,0.0181459933519363,-4147.384765625,304.1540832519531,0.414864718914032,0.0540925189852714,0.2635267972946167,291.134765625,291.1499938964844,259.01171875,258.7174072265625,279.1675109863281,293.2908020019531,291.1351013183594,1.0,0.4438362717628479,0.6187428832054138,0.6187428832054138,1.0,1.0,-2.116341352462769,0.8721665143966675,1.2441747188568115,0.3840163350105285,0.0,0.0,0.7089749574661255,127.55432891845705,130.0,1.9652019739151,-25511.736328125,998.0418701171876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2646484375,312.09326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33077.4296875,33120.0,0.0,0.0,0.5821203589439392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1792798042297363,1.1792956590652466,-1.5925463230814785e-05,0.0,0.0005907781887799,0.0,0.0,229.81423950195312,0.0,0.0,0.0,0.6990511417388916,4.0,0.0,1.0
377340,293.3099060058594,297.1499938964844,293.1499938964844,0.1827117055654525,-3708.52197265625,304.1685485839844,0.7383831143379211,0.2568421363830566,0.2354956716299057,293.3522644042969,297.1499938964844,293.1499938964844,0.3219829499721527,-6112.66845703125,304.17840576171875,0.8544949889183044,0.4049577414989471,0.3878681659698486,293.2095031738281,297.1499938964844,293.1499938964844,0.4015842080116272,-5378.1552734375,304.15789794921875,0.9071954488754272,0.4858460426330566,0.3417987823486328,293.2052917480469,297.1499938964844,293.1499938964844,0.4677898287773132,-8205.8203125,304.1576232910156,0.9495380520820618,0.5484750866889954,0.5215168595314026,293.1977844238281,297.1499938964844,293.1499938964844,0.0173142403364181,-4047.18212890625,304.15411376953125,0.4072674810886383,0.0525447539985179,0.2572864592075348,291.14111328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1700439453125,293.2955627441406,291.1414794921875,1.0,0.4435525834560394,0.6208748817443848,0.6208748817443848,1.0,1.0,-2.093362331390381,0.863196849822998,1.2301654815673828,0.3800886869430542,0.0,0.0,0.7097439169883728,130.5814666748047,133.0,7.198720932006836,-25248.81640625,986.467041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0744323730469,311.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,33091.80859375,32040.0,0.0,0.0,0.5759493112564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821579933166504,1.1821739673614502,-1.596998845343478e-05,0.0,0.0005845153355039,0.0,0.0,231.14414978027344,0.0,0.0,0.0,0.6853219866752625,4.0,0.0,1.0
377400,293.3099060058594,297.1499938964844,293.1499938964844,0.1827117055654525,-3708.52197265625,304.1685485839844,0.7383831143379211,0.2568421363830566,0.2354956716299057,293.3522644042969,297.1499938964844,293.1499938964844,0.3219829499721527,-6112.66845703125,304.17840576171875,0.8544949889183044,0.4049577414989471,0.3878681659698486,293.2095031738281,297.1499938964844,293.1499938964844,0.4015842080116272,-5378.1552734375,304.15789794921875,0.9071954488754272,0.4858460426330566,0.3417987823486328,293.2052917480469,297.1499938964844,293.1499938964844,0.4677898287773132,-8205.8203125,304.1576232910156,0.9495380520820618,0.5484750866889954,0.5215168595314026,293.1977844238281,297.1499938964844,293.1499938964844,0.0173142403364181,-4047.18212890625,304.15411376953125,0.4072674810886383,0.0525447539985179,0.2572864592075348,291.14111328125,291.1499938964844,259.03094482421875,258.7322692871094,279.1700439453125,293.2955627441406,291.1414794921875,1.0,0.4435525834560394,0.6208748817443848,0.6208748817443848,1.0,1.0,-2.093362331390381,0.863196849822998,1.2301654815673828,0.3800886869430542,0.0,0.0,0.7097439169883728,130.5814666748047,133.0,7.198720932006836,-25248.81640625,986.467041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0744323730469,311.9688415527344,278.1499938964844,0.0,18000.0,313.1499938964844,33091.80859375,32040.0,0.0,0.0,0.5759493112564087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1821579933166504,1.1821739673614502,-1.596998845343478e-05,0.0,0.0005845153355039,0.0,0.0,231.14414978027344,0.0,0.0,0.0,0.6853219866752625,4.0,0.0,1.0
377460,293.3123779296875,297.1499938964844,293.1499938964844,0.17908376455307,-3649.97021484375,304.1684875488281,0.7305793762207031,0.2522869408130646,0.2315548658370971,293.35919189453125,297.1499938964844,293.1499938964844,0.3161105513572693,-6024.6923828125,304.1788330078125,0.8454625606536865,0.398429274559021,0.3819039165973663,293.21221923828125,297.1499938964844,293.1499938964844,0.4001015722751617,-5362.6787109375,304.15789794921875,0.9004510641098022,0.4837889969348907,0.3404859900474548,293.2089233398437,297.1499938964844,293.1499938964844,0.4662604331970215,-8184.8212890625,304.1578063964844,0.9420747756958008,0.54634028673172,0.519672155380249,293.1995544433594,297.1499938964844,293.1499938964844,0.0165369920432567,-3951.490234375,304.154052734375,0.3997781276702881,0.0509793795645237,0.2509616017341614,291.12799072265625,291.1499938964844,259.0575866699219,258.7537536621094,279.1728515625,293.29998779296875,291.12939453125,1.0,0.4432578682899475,0.6232994794845581,0.6232994794845581,1.0,1.0,-2.0700783729553223,0.8542477488517761,1.215830683708191,0.3762519061565399,0.0,0.0,0.7142851948738098,133.60330200195312,136.0,1.812399864196777,-24944.912109375,974.7214965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9217834472656,311.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31993.361328125,32040.0,0.0,0.0,0.5700843930244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175211787223816,1.175227403640747,-1.5622137652826495e-05,0.0,0.0005785631947219,0.0,0.0,225.3813018798828,0.0,0.0,0.0,0.6943313479423523,4.0,0.0,1.0
