time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3123779296875,297.1499938964844,293.1499938964844,0.17908376455307,-3649.97021484375,304.1684875488281,0.7305793762207031,0.2522869408130646,0.2315548658370971,293.35919189453125,297.1499938964844,293.1499938964844,0.3161105513572693,-6024.6923828125,304.1788330078125,0.8454625606536865,0.398429274559021,0.3819039165973663,293.21221923828125,297.1499938964844,293.1499938964844,0.4001015722751617,-5362.6787109375,304.15789794921875,0.9004510641098022,0.4837889969348907,0.3404859900474548,293.2089233398437,297.1499938964844,293.1499938964844,0.4662604331970215,-8184.8212890625,304.1578063964844,0.9420747756958008,0.54634028673172,0.519672155380249,293.1995544433594,297.1499938964844,293.1499938964844,0.0165369920432567,-3951.490234375,304.154052734375,0.3997781276702881,0.0509793795645237,0.2509616017341614,291.12799072265625,291.1499938964844,259.0575866699219,258.7537536621094,279.1728515625,293.29998779296875,291.12939453125,1.0,0.4432578682899475,0.6232994794845581,0.6232994794845581,1.0,1.0,-2.0700783729553223,0.8542477488517761,1.215830683708191,0.3762519061565399,0.0,0.0,0.7142851948738098,133.60330200195312,136.0,1.812399864196777,-24944.912109375,974.7214965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9217834472656,311.8476867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31993.361328125,32040.0,0.0,0.0,0.5700843930244446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.175211787223816,1.175227403640747,-1.5622137652826495e-05,0.0,0.0005785631947219,0.0,0.0,225.3813018798828,0.0,0.0,0.0,0.6943313479423523,4.0,0.0,1.0
377580,293.3146057128906,297.1499938964844,293.1499938964844,0.1750177294015884,-3583.3916015625,304.1690673828125,0.7230828404426575,0.2477199137210846,0.2276011854410171,293.36590576171875,297.1499938964844,293.1499938964844,0.3093510568141937,-5922.09130859375,304.1804504394531,0.8369057178497314,0.3917697668075561,0.3758163452148437,293.21490478515625,297.1499938964844,293.1499938964844,0.3975737988948822,-5335.40087890625,304.159423828125,0.8942461013793945,0.4816683530807495,0.3391322195529938,293.21246337890625,297.1499938964844,293.1499938964844,0.4635100066661834,-8145.83837890625,304.15972900390625,0.9349305629730223,0.5441266298294067,0.517758846282959,293.2012023925781,297.1499938964844,293.1499938964844,0.0158147756010293,-3858.800048828125,304.1454772949219,0.3926812708377838,0.050000000745058,0.2456340193748474,291.1444396972656,291.1499938964844,259.0922241210937,258.7824401855469,279.175537109375,293.30419921875,291.1448974609375,1.0,0.4429962337017059,0.6260008811950684,0.6260008811950684,1.0,1.0,-2.0476927757263184,0.8458572626113892,1.2018355131149292,0.3727319538593292,0.0,0.0,0.7137460708618164,136.48768615722656,139.0,13.157431602478027,-24699.06640625,963.49365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714233398437,311.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32040.771484375,32040.0,0.0,0.0,0.5648077726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759878396987915,1.1760035753250122,-1.56439418788068e-05,0.0,0.0005732080899178,0.0,0.0,225.8405303955078,0.0,0.0,0.0,0.6946113109588623,4.0,0.0,1.0
377640,293.3146057128906,297.1499938964844,293.1499938964844,0.1750177294015884,-3583.3916015625,304.1690673828125,0.7230828404426575,0.2477199137210846,0.2276011854410171,293.36590576171875,297.1499938964844,293.1499938964844,0.3093510568141937,-5922.09130859375,304.1804504394531,0.8369057178497314,0.3917697668075561,0.3758163452148437,293.21490478515625,297.1499938964844,293.1499938964844,0.3975737988948822,-5335.40087890625,304.159423828125,0.8942461013793945,0.4816683530807495,0.3391322195529938,293.21246337890625,297.1499938964844,293.1499938964844,0.4635100066661834,-8145.83837890625,304.15972900390625,0.9349305629730223,0.5441266298294067,0.517758846282959,293.2012023925781,297.1499938964844,293.1499938964844,0.0158147756010293,-3858.800048828125,304.1454772949219,0.3926812708377838,0.050000000745058,0.2456340193748474,291.1444396972656,291.1499938964844,259.0922241210937,258.7824401855469,279.175537109375,293.30419921875,291.1448974609375,1.0,0.4429962337017059,0.6260008811950684,0.6260008811950684,1.0,1.0,-2.0476927757263184,0.8458572626113892,1.2018355131149292,0.3727319538593292,0.0,0.0,0.7137460708618164,136.48768615722656,139.0,13.157431602478027,-24699.06640625,963.49365234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7714233398437,311.7510681152344,278.1499938964844,0.0,18000.0,313.1499938964844,32040.771484375,32040.0,0.0,0.0,0.5648077726364136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1759878396987915,1.1760035753250122,-1.56439418788068e-05,0.0,0.0005732080899178,0.0,0.0,225.8405303955078,0.0,0.0,0.0,0.6946113109588623,4.0,0.0,1.0
377700,293.315673828125,297.1499938964844,293.1499938964844,0.1730613857507705,-3551.375732421875,304.1691589355469,0.7196727395057678,0.2454249113798141,0.2256016731262207,293.36920166015625,297.1499938964844,293.1499938964844,0.3060707151889801,-5872.34716796875,304.1808776855469,0.8331093192100525,0.3883841335773468,0.3727061152458191,293.2162475585937,297.1499938964844,293.1499938964844,0.3964632153511047,-5323.5830078125,304.15972900390625,0.8916924595832825,0.4805857539176941,0.3384265601634979,293.2142333984375,297.1499938964844,293.1499938964844,0.4623072743415832,-8129.06103515625,304.16015625,0.931967556476593,0.5429915189743042,0.5167574882507324,293.2025146484375,297.1499938964844,293.1499938964844,0.0157761294394731,-3855.092041015625,304.1324462890625,0.3914349377155304,0.050000000745058,0.2456678450107574,291.14666748046875,291.1499938964844,259.1127319335937,258.7996520996094,279.1762084960937,293.306396484375,291.14666748046875,1.0,0.4430023431777954,0.6273601651191711,0.6273601651191711,1.0,1.0,-2.039545774459839,0.8430351614952087,1.1965105533599854,0.3716953694820404,0.0,0.0,0.7137205004692078,137.65029907226562,139.0,8.84042739868164,-24594.845703125,959.8312377929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7008056640625,311.6998596191406,278.1499938964844,0.0,18000.0,313.1499938964844,32045.208984375,30960.0,0.0,0.0,0.5623444318771362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755704879760742,1.175586223602295,-1.5638985132682137e-05,0.0,0.0005707081290893,0.0,0.0,225.6656494140625,0.0,0.0,0.0,0.6794559955596924,4.0,0.0,1.0
377760,293.31671142578125,297.1499938964844,293.1499938964844,0.171452522277832,-3525.51171875,304.1686096191406,0.7161651849746704,0.2431238889694214,0.2235975712537765,293.3724670410156,297.1499938964844,293.1499938964844,0.3033767640590668,-5832.1796875,304.1801452636719,0.8292759656906128,0.3849669694900512,0.3695651888847351,293.21746826171875,297.1499938964844,293.1499938964844,0.3961377143859863,-5320.7763671875,304.1585388183594,0.8891090750694275,0.4795068502426147,0.3377187848091125,293.2158508300781,297.1499938964844,293.1499938964844,0.4620065689086914,-8125.85107421875,304.1588134765625,0.9289551973342896,0.5418574213981628,0.515749990940094,293.2043762207031,297.1499938964844,293.1499938964844,0.0157944895327091,-3861.102294921875,304.1177062988281,0.390323668718338,0.050000000745058,0.2459295690059662,291.1259460449219,291.1499938964844,259.1354675292969,258.8188781738281,279.1771545410156,293.3087158203125,291.1241455078125,1.0,0.4430716931819916,0.6287888884544373,0.6287888884544373,1.0,1.0,-2.031621217727661,0.8403418660163879,1.191279411315918,0.3707573413848877,0.0,0.0,0.717235803604126,138.86427307128906,142.0,-22.82709503173828,-24418.458984375,956.5692749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.645751953125,311.6220092773437,278.1499938964844,0.0,18000.0,313.1499938964844,31080.88671875,30960.0,0.0,0.0,0.5598500370979309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1619212627410889,1.1619365215301514,-1.5227161384245846e-05,0.0,0.0005681766197085,0.0,0.0,217.36134338378903,0.0,0.0,0.0,0.6859703063964844,4.0,0.0,1.0
377820,293.3188171386719,297.1499938964844,293.1499938964844,0.1674423068761825,-3459.31103515625,304.1690979003906,0.7086562514305115,0.2384734451770782,0.2195624411106109,293.3790283203125,297.1499938964844,293.1499938964844,0.2965362071990967,-5727.54150390625,304.1815185546875,0.8213970065116882,0.3780015110969543,0.3631803095340729,293.21978759765625,297.1499938964844,293.1499938964844,0.393728107213974,-5294.83349609375,304.15972900390625,0.8838137984275818,0.4773253202438354,0.3363044559955597,293.2189636230469,297.1499938964844,293.1499938964844,0.4593693315982818,-8088.6103515625,304.1603088378906,0.9227585792541504,0.5395575165748596,0.5137298703193665,293.2092590332031,297.1499938964844,293.1499938964844,0.0157361086457967,-3856.83642578125,304.0845642089844,0.3879346251487732,0.050000000745058,0.2464945614337921,291.135009765625,291.1499938964844,259.1878662109375,258.86358642578125,279.17999267578125,293.31378173828125,291.1355895996094,1.0,0.4433395266532898,0.6319183111190796,0.6319183111190796,1.0,1.0,-2.0156617164611816,0.8350295424461365,1.1806321144104004,0.3689903616905212,0.0,0.0,0.718977689743042,141.46920776367188,145.0,5.869726181030273,-24280.73046875,950.5816040039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,311.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30922.4609375,30960.0,0.0,0.0,0.5553235411643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169949650764465,1.1699650287628174,-1.5305016859201714e-05,0.0,0.0005635828129015,0.0,0.0,220.4845733642578,0.0,0.0,0.0,0.6889197826385498,4.0,0.0,1.0
377880,293.3188171386719,297.1499938964844,293.1499938964844,0.1674423068761825,-3459.31103515625,304.1690979003906,0.7086562514305115,0.2384734451770782,0.2195624411106109,293.3790283203125,297.1499938964844,293.1499938964844,0.2965362071990967,-5727.54150390625,304.1815185546875,0.8213970065116882,0.3780015110969543,0.3631803095340729,293.21978759765625,297.1499938964844,293.1499938964844,0.393728107213974,-5294.83349609375,304.15972900390625,0.8838137984275818,0.4773253202438354,0.3363044559955597,293.2189636230469,297.1499938964844,293.1499938964844,0.4593693315982818,-8088.6103515625,304.1603088378906,0.9227585792541504,0.5395575165748596,0.5137298703193665,293.2092590332031,297.1499938964844,293.1499938964844,0.0157361086457967,-3856.83642578125,304.0845642089844,0.3879346251487732,0.050000000745058,0.2464945614337921,291.135009765625,291.1499938964844,259.1878662109375,258.86358642578125,279.17999267578125,293.31378173828125,291.1355895996094,1.0,0.4433395266532898,0.6319183111190796,0.6319183111190796,1.0,1.0,-2.0156617164611816,0.8350295424461365,1.1806321144104004,0.3689903616905212,0.0,0.0,0.718977689743042,141.46920776367188,145.0,5.869726181030273,-24280.73046875,950.5816040039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,311.56298828125,278.1499938964844,0.0,18000.0,313.1499938964844,30922.4609375,30960.0,0.0,0.0,0.5553235411643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169949650764465,1.1699650287628174,-1.5305016859201714e-05,0.0,0.0005635828129015,0.0,0.0,220.4845733642578,0.0,0.0,0.0,0.6889197826385498,4.0,0.0,1.0
377940,293.32098388671875,297.1499938964844,293.1499938964844,0.1634232997894287,-3392.6875,304.16943359375,0.700592041015625,0.2337581813335418,0.2154721319675445,293.3857116699219,297.1499938964844,293.1499938964844,0.2895868718624115,-5620.85302734375,304.1825866699219,0.813143253326416,0.3708487749099731,0.3566237986087799,293.2221069335937,297.1499938964844,293.1499938964844,0.391298770904541,-5268.82421875,304.1605224609375,0.8784136176109314,0.4750869274139404,0.3348555564880371,293.2220458984375,297.1499938964844,293.1499938964844,0.4566953778266907,-8051.1259765625,304.16131591796875,0.916464626789093,0.5371881723403931,0.5116511583328247,293.2152404785156,297.1499938964844,293.1499938964844,0.0156704243272542,-3852.2001953125,304.04693603515625,0.3854524493217468,0.050000000745058,0.2470931857824325,291.14373779296875,291.1499938964844,259.25,258.9171142578125,279.18377685546875,293.3193054199219,291.14422607421875,1.0,0.4437114000320434,0.6354806423187256,0.6354806423187256,1.0,1.0,-1.9993585348129272,0.8297539949417114,1.1696045398712158,0.3673466444015503,0.0,0.0,0.7192135453224182,144.24867248535156,148.0,10.236358642578123,-24097.984375,944.9027099609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4005126953125,311.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,30946.240234375,29880.0,0.0,0.0,0.551313042640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1715173721313477,1.1715327501296997,-1.533268550701905e-05,0.0,0.0005595126422122,0.0,0.0,221.2300567626953,0.0,0.0,0.0,0.6746255159378052,4.0,0.0,1.0
378000,293.32098388671875,297.1499938964844,293.1499938964844,0.1634232997894287,-3392.6875,304.16943359375,0.700592041015625,0.2337581813335418,0.2154721319675445,293.3857116699219,297.1499938964844,293.1499938964844,0.2895868718624115,-5620.85302734375,304.1825866699219,0.813143253326416,0.3708487749099731,0.3566237986087799,293.2221069335937,297.1499938964844,293.1499938964844,0.391298770904541,-5268.82421875,304.1605224609375,0.8784136176109314,0.4750869274139404,0.3348555564880371,293.2220458984375,297.1499938964844,293.1499938964844,0.4566953778266907,-8051.1259765625,304.16131591796875,0.916464626789093,0.5371881723403931,0.5116511583328247,293.2152404785156,297.1499938964844,293.1499938964844,0.0156704243272542,-3852.2001953125,304.04693603515625,0.3854524493217468,0.050000000745058,0.2470931857824325,291.14373779296875,291.1499938964844,259.25,258.9171142578125,279.18377685546875,293.3193054199219,291.14422607421875,1.0,0.4437114000320434,0.6354806423187256,0.6354806423187256,1.0,1.0,-1.9993585348129272,0.8297539949417114,1.1696045398712158,0.3673466444015503,0.0,0.0,0.7192135453224182,144.24867248535156,148.0,10.236358642578123,-24097.984375,944.9027099609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4005126953125,311.4836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,30946.240234375,29880.0,0.0,0.0,0.551313042640686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1715173721313477,1.1715327501296997,-1.533268550701905e-05,0.0,0.0005595126422122,0.0,0.0,221.2300567626953,0.0,0.0,0.0,0.6746255159378052,4.0,0.0,1.0
378060,293.3222961425781,297.1499938964844,293.1499938964844,0.1597781926393509,-3332.439453125,304.1690673828125,0.6925479173660278,0.2291553318500518,0.2114267945289611,293.3915405273437,297.1499938964844,293.1499938964844,0.2831544280052185,-5522.306640625,304.1825256347656,0.8044592142105103,0.3636907637119293,0.350001186132431,293.2235412597656,297.1499938964844,293.1499938964844,0.3896723389625549,-5251.986328125,304.15985107421875,0.8731474876403809,0.4729684293270111,0.3334481418132782,293.2241516113281,297.1499938964844,293.1499938964844,0.454931378364563,-8027.2783203125,304.1606140136719,0.9104259610176086,0.5349328517913818,0.5096207857131958,293.22100830078125,297.1499938964844,293.1499938964844,0.015640752390027,-3854.16552734375,304.0077209472656,0.3830018639564514,0.050000000745058,0.2477026879787445,291.1295166015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3243713378906,291.130859375,1.0,0.444153368473053,0.6393768787384033,0.6393768787384033,1.0,1.0,-1.9831503629684448,0.8246413469314575,1.1585090160369873,0.3658441603183746,0.0,0.0,0.7235050797462463,147.09259033203125,151.0,0.6180376410484314,-23871.056640625,939.556396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,311.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,29852.365234375,29880.0,0.0,0.0,0.5473385453224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161734700202942,1.1617496013641355,-1.4946697774576023e-05,0.0,0.0005554790259338,0.0,0.0,214.35467529296875,0.0,0.0,0.0,0.6823578476905823,4.0,0.0,1.0
378120,293.3222961425781,297.1499938964844,293.1499938964844,0.1597781926393509,-3332.439453125,304.1690673828125,0.6925479173660278,0.2291553318500518,0.2114267945289611,293.3915405273437,297.1499938964844,293.1499938964844,0.2831544280052185,-5522.306640625,304.1825256347656,0.8044592142105103,0.3636907637119293,0.350001186132431,293.2235412597656,297.1499938964844,293.1499938964844,0.3896723389625549,-5251.986328125,304.15985107421875,0.8731474876403809,0.4729684293270111,0.3334481418132782,293.2241516113281,297.1499938964844,293.1499938964844,0.454931378364563,-8027.2783203125,304.1606140136719,0.9104259610176086,0.5349328517913818,0.5096207857131958,293.22100830078125,297.1499938964844,293.1499938964844,0.015640752390027,-3854.16552734375,304.0077209472656,0.3830018639564514,0.050000000745058,0.2477026879787445,291.1295166015625,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3243713378906,291.130859375,1.0,0.444153368473053,0.6393768787384033,0.6393768787384033,1.0,1.0,-1.9831503629684448,0.8246413469314575,1.1585090160369873,0.3658441603183746,0.0,0.0,0.7235050797462463,147.09259033203125,151.0,0.6180376410484314,-23871.056640625,939.556396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,311.4032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,29852.365234375,29880.0,0.0,0.0,0.5473385453224182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161734700202942,1.1617496013641355,-1.4946697774576023e-05,0.0,0.0005554790259338,0.0,0.0,214.35467529296875,0.0,0.0,0.0,0.6823578476905823,4.0,0.0,1.0
378180,293.3227233886719,297.1499938964844,293.1499938964844,0.1558891832828521,-3267.233154296875,304.169189453125,0.6847594976425171,0.2247032970190048,0.2075348645448684,293.3964538574219,297.1499938964844,293.1499938964844,0.2760888338088989,-5412.6484375,304.1834411621094,0.7956563830375671,0.356575459241867,0.3434354066848755,293.2242431640625,297.1499938964844,293.1499938964844,0.3872095048427582,-5225.51123046875,304.16064453125,0.8681492209434509,0.4709634184837341,0.3321424126625061,293.2254333496094,297.1499938964844,293.1499938964844,0.4521771669387817,-7988.5556640625,304.16162109375,0.9048736691474916,0.532791256904602,0.507727324962616,293.22576904296875,297.1499938964844,293.1499938964844,0.0155661823228001,-3847.6337890625,303.9698181152344,0.3806316554546356,0.050000000745058,0.2483106702566146,291.14532470703125,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3285827636719,291.1459350585937,1.0,0.4446689188480377,0.6434439420700073,0.6434439420700073,1.0,1.0,-1.967479944229126,0.8197776079177856,1.1477023363113403,0.3644773960113525,0.0,0.0,0.7229177951812744,149.94615173339844,154.0,12.963451385498049,-23710.33984375,934.7554931640624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259216308594,311.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,29883.732421875,29880.0,0.0,0.0,0.5437501072883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1623653173446655,1.162380337715149,-1.4962693057896104e-05,0.0,0.0005518372054211,0.0,0.0,214.7014617919922,0.0,0.0,0.0,0.6825456619262695,4.0,0.0,1.0
378240,293.3227233886719,297.1499938964844,293.1499938964844,0.1558891832828521,-3267.233154296875,304.169189453125,0.6847594976425171,0.2247032970190048,0.2075348645448684,293.3964538574219,297.1499938964844,293.1499938964844,0.2760888338088989,-5412.6484375,304.1834411621094,0.7956563830375671,0.356575459241867,0.3434354066848755,293.2242431640625,297.1499938964844,293.1499938964844,0.3872095048427582,-5225.51123046875,304.16064453125,0.8681492209434509,0.4709634184837341,0.3321424126625061,293.2254333496094,297.1499938964844,293.1499938964844,0.4521771669387817,-7988.5556640625,304.16162109375,0.9048736691474916,0.532791256904602,0.507727324962616,293.22576904296875,297.1499938964844,293.1499938964844,0.0155661823228001,-3847.6337890625,303.9698181152344,0.3806316554546356,0.050000000745058,0.2483106702566146,291.14532470703125,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3285827636719,291.1459350585937,1.0,0.4446689188480377,0.6434439420700073,0.6434439420700073,1.0,1.0,-1.967479944229126,0.8197776079177856,1.1477023363113403,0.3644773960113525,0.0,0.0,0.7229177951812744,149.94615173339844,154.0,12.963451385498049,-23710.33984375,934.7554931640624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2259216308594,311.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,29883.732421875,29880.0,0.0,0.0,0.5437501072883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1623653173446655,1.162380337715149,-1.4962693057896104e-05,0.0,0.0005518372054211,0.0,0.0,214.7014617919922,0.0,0.0,0.0,0.6825456619262695,4.0,0.0,1.0
378300,293.3227844238281,297.1499938964844,293.1499938964844,0.1540177464485168,-3235.791015625,304.1690979003906,0.680929958820343,0.2225080132484436,0.2056210786104202,293.3987121582031,297.1499938964844,293.1499938964844,0.2726271152496338,-5358.806640625,304.18365478515625,0.791268527507782,0.3530094623565674,0.3401491940021515,293.2244873046875,297.1499938964844,293.1499938964844,0.3860761523246765,-5213.412109375,304.1607666015625,0.8657105565071106,0.4699746966361999,0.331502616405487,293.2259521484375,297.1499938964844,293.1499938964844,0.4509091377258301,-7970.87353515625,304.1618347167969,0.9022607803344728,0.5317345857620239,0.5067985653877258,293.2279052734375,297.1499938964844,293.1499938964844,0.0155336437746882,-3845.162109375,303.9510192871094,0.3794659078121185,0.050000000745058,0.2486166954040527,291.1505432128906,291.1499938964844,259.4200134277344,259.061279296875,279.1904602050781,293.3304748535156,291.151123046875,1.0,0.4449478387832641,0.6455407738685608,0.6455407738685608,1.0,1.0,-1.959719181060791,0.8173779249191284,1.1423412561416626,0.3638108670711517,0.0,0.0,0.7223592400550842,151.38702392578125,154.0,13.671072006225586,-23625.39453125,932.474853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,311.3231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,29897.62890625,28800.0,0.0,0.0,0.5420469045639038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1614257097244265,1.1614407300949097,-1.4952576748328283e-05,0.0,0.0005501086707226,0.0,0.0,214.3292999267578,0.0,0.0,0.0,0.667131781578064,4.0,0.0,1.0
378360,293.3227233886719,297.1499938964844,293.1499938964844,0.1524610370397567,-3210.045166015625,304.16845703125,0.6771432161331177,0.2203303873538971,0.2037232369184494,293.40087890625,297.1499938964844,293.1499938964844,0.2696878015995025,-5313.66748046875,304.182861328125,0.7868921756744385,0.3494358658790588,0.3368552625179291,293.22467041015625,297.1499938964844,293.1499938964844,0.3856849670410156,-5209.8759765625,304.15948486328125,0.863308846950531,0.4689958691596985,0.330868124961853,293.22637939453125,297.1499938964844,293.1499938964844,0.4504978656768799,-7966.1337890625,304.160400390625,0.899703323841095,0.5306883454322815,0.5058771967887878,293.2298583984375,297.1499938964844,293.1499938964844,0.0155369723215699,-3849.34619140625,303.93182373046875,0.3783129751682281,0.050000000745058,0.2489240616559982,291.1342163085937,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.332275390625,291.132568359375,1.0,0.4452378749847412,0.6476795673370361,0.6476795673370361,1.0,1.0,-1.951985239982605,0.8149880170822144,1.1369972229003906,0.3631481826305389,0.0,0.0,0.724859356880188,152.83670043945312,157.0,-16.169836044311523,-23457.79296875,930.250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1627197265625,311.26531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,28972.060546875,28800.0,0.0,0.0,0.5402265191078186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1449246406555176,1.1449391841888428,-1.4512156667478848e-05,0.0,0.0005482612759806,0.0,0.0,205.13047790527344,0.0,0.0,0.0,0.6723029613494873,4.0,0.0,1.0
378420,293.3223876953125,297.1499938964844,293.1499938964844,0.1487682461738586,-3147.502197265625,304.16845703125,0.6697137355804443,0.216017872095108,0.1999707967042923,293.40496826171875,297.1499938964844,293.1499938964844,0.2626925408840179,-5203.935546875,304.18359375,0.7781937718391418,0.342249721288681,0.3302384316921234,293.2249755859375,297.1499938964844,293.1499938964844,0.3833578526973724,-5184.77783203125,304.1602478027344,0.8586177229881287,0.4670430719852447,0.3296129703521728,293.2271423339844,297.1499938964844,293.1499938964844,0.4478903710842132,-7929.37353515625,304.16131591796875,0.8946731090545654,0.5286001563072205,0.504054069519043,293.2334289550781,297.1499938964844,293.1499938964844,0.0154671911150217,-3843.3681640625,303.89434814453125,0.3760476410388946,0.050000000745058,0.2495421320199966,291.1470947265625,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.335693359375,291.1481018066406,1.0,0.4458450973033905,0.6520854234695435,0.6520854234695435,1.0,1.0,-1.9365789890289309,0.8102260828018188,1.1263529062271118,0.3618280291557312,0.0,0.0,0.7247855067253113,155.75819396972656,160.0,12.64315128326416,-23338.501953125,925.9344482421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155700683594,311.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,28818.576171875,28800.0,0.0,0.0,0.536737859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475484371185305,1.1475629806518557,-1.4513972928398289e-05,0.0,0.0005447206785902,0.0,0.0,205.87022399902344,0.0,0.0,0.0,0.6729020476341248,4.0,0.0,1.0
378480,293.3223876953125,297.1499938964844,293.1499938964844,0.1487682461738586,-3147.502197265625,304.16845703125,0.6697137355804443,0.216017872095108,0.1999707967042923,293.40496826171875,297.1499938964844,293.1499938964844,0.2626925408840179,-5203.935546875,304.18359375,0.7781937718391418,0.342249721288681,0.3302384316921234,293.2249755859375,297.1499938964844,293.1499938964844,0.3833578526973724,-5184.77783203125,304.1602478027344,0.8586177229881287,0.4670430719852447,0.3296129703521728,293.2271423339844,297.1499938964844,293.1499938964844,0.4478903710842132,-7929.37353515625,304.16131591796875,0.8946731090545654,0.5286001563072205,0.504054069519043,293.2334289550781,297.1499938964844,293.1499938964844,0.0154671911150217,-3843.3681640625,303.89434814453125,0.3760476410388946,0.050000000745058,0.2495421320199966,291.1470947265625,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.335693359375,291.1481018066406,1.0,0.4458450973033905,0.6520854234695435,0.6520854234695435,1.0,1.0,-1.9365789890289309,0.8102260828018188,1.1263529062271118,0.3618280291557312,0.0,0.0,0.7247855067253113,155.75819396972656,160.0,12.64315128326416,-23338.501953125,925.9344482421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1155700683594,311.2544860839844,278.1499938964844,0.0,18000.0,313.1499938964844,28818.576171875,28800.0,0.0,0.0,0.536737859249115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1475484371185305,1.1475629806518557,-1.4513972928398289e-05,0.0,0.0005447206785902,0.0,0.0,205.87022399902344,0.0,0.0,0.0,0.6729020476341248,4.0,0.0,1.0
378540,293.3218688964844,297.1499938964844,293.1499938964844,0.1451561748981475,-3086.05029296875,304.1683349609375,0.6624868512153625,0.2117574512958526,0.1962655633687973,293.4088439941406,297.1499938964844,293.1499938964844,0.255705326795578,-5093.8017578125,304.1840209960937,0.7695813775062561,0.335000991821289,0.3235628008842468,293.22528076171875,297.1499938964844,293.1499938964844,0.3810395300388336,-5159.8798828125,304.1606750488281,0.854046106338501,0.465077131986618,0.3283487856388092,293.2279052734375,297.1499938964844,293.1499938964844,0.4452845454216003,-7892.83251953125,304.1618957519531,0.8897276520729065,0.5264931917190552,0.5022140145301819,293.2366638183594,297.1499938964844,293.1499938964844,0.0153986103832721,-3837.610595703125,303.856689453125,0.3738332390785217,0.050000000745058,0.2501653134822845,291.1603088378906,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3388977050781,291.1609802246094,1.0,0.446475476026535,0.6566740274429321,0.6566740274429321,1.0,1.0,-1.9211338758468628,0.8054326772689819,1.1157011985778809,0.3604838848114013,0.0,0.0,0.7224774360656738,158.7095947265625,163.0,15.939430236816406,-23174.296875,921.6853637695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0718994140625,311.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28858.322265625,27720.0,0.0,0.0,0.5334039330482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424685716629028,1.1424829959869385,-1.4452320101554506e-05,0.0,0.0005413371836766,0.0,0.0,203.83761596679688,0.0,0.0,0.0,0.6556798815727234,4.0,0.0,1.0
378600,293.3218688964844,297.1499938964844,293.1499938964844,0.1451561748981475,-3086.05029296875,304.1683349609375,0.6624868512153625,0.2117574512958526,0.1962655633687973,293.4088439941406,297.1499938964844,293.1499938964844,0.255705326795578,-5093.8017578125,304.1840209960937,0.7695813775062561,0.335000991821289,0.3235628008842468,293.22528076171875,297.1499938964844,293.1499938964844,0.3810395300388336,-5159.8798828125,304.1606750488281,0.854046106338501,0.465077131986618,0.3283487856388092,293.2279052734375,297.1499938964844,293.1499938964844,0.4452845454216003,-7892.83251953125,304.1618957519531,0.8897276520729065,0.5264931917190552,0.5022140145301819,293.2366638183594,297.1499938964844,293.1499938964844,0.0153986103832721,-3837.610595703125,303.856689453125,0.3738332390785217,0.050000000745058,0.2501653134822845,291.1603088378906,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3388977050781,291.1609802246094,1.0,0.446475476026535,0.6566740274429321,0.6566740274429321,1.0,1.0,-1.9211338758468628,0.8054326772689819,1.1157011985778809,0.3604838848114013,0.0,0.0,0.7224774360656738,158.7095947265625,163.0,15.939430236816406,-23174.296875,921.6853637695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0718994140625,311.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,28858.322265625,27720.0,0.0,0.0,0.5334039330482483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1424685716629028,1.1424829959869385,-1.4452320101554506e-05,0.0,0.0005413371836766,0.0,0.0,203.83761596679688,0.0,0.0,0.0,0.6556798815727234,4.0,0.0,1.0
378660,293.3211669921875,297.1499938964844,293.1499938964844,0.1419389694929123,-3031.541748046875,304.1676330566406,0.6555033326148987,0.2075453847646713,0.1926091313362121,293.4125671386719,297.1499938964844,293.1499938964844,0.2492917776107788,-4992.83984375,304.1834716796875,0.7611121535301208,0.3276911377906799,0.3168346285820007,293.2254943847656,297.1499938964844,293.1499938964844,0.3796018064022064,-5145.0654296875,304.1596374511719,0.8496211171150208,0.4631276428699493,0.3270922303199768,293.2284851074219,297.1499938964844,293.1499938964844,0.4436936974525451,-7871.49658203125,304.16070556640625,0.8849031329154968,0.5244004130363464,0.5003811717033386,293.2396545410156,297.1499938964844,293.1499938964844,0.0153705198317766,-3839.538330078125,303.8179016113281,0.3716799020767212,0.050000000745058,0.250790387392044,291.1464538574219,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.34197998046875,291.1479187011719,1.0,0.447122186422348,0.6614549160003662,0.6614549160003662,1.0,1.0,-1.905704498291016,0.8006298542022705,1.1050745248794556,0.3591250479221344,0.0,0.0,0.7244199514389038,161.6749725341797,151.0,2.5624096393585205,-22957.69921875,917.4970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067626953125,311.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27771.30078125,27720.0,0.0,0.0,0.529769241809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124622821807861,1.1246367692947388,-1.3960810065327678e-05,0.0,0.0005376484477892,0.0,0.0,193.99012756347656,0.0,0.0,0.0,0.6597750186920166,4.0,0.0,1.0
378720,293.3211669921875,297.1499938964844,293.1499938964844,0.1419389694929123,-3031.541748046875,304.1676330566406,0.6555033326148987,0.2075453847646713,0.1926091313362121,293.4125671386719,297.1499938964844,293.1499938964844,0.2492917776107788,-4992.83984375,304.1834716796875,0.7611121535301208,0.3276911377906799,0.3168346285820007,293.2254943847656,297.1499938964844,293.1499938964844,0.3796018064022064,-5145.0654296875,304.1596374511719,0.8496211171150208,0.4631276428699493,0.3270922303199768,293.2284851074219,297.1499938964844,293.1499938964844,0.4436936974525451,-7871.49658203125,304.16070556640625,0.8849031329154968,0.5244004130363464,0.5003811717033386,293.2396545410156,297.1499938964844,293.1499938964844,0.0153705198317766,-3839.538330078125,303.8179016113281,0.3716799020767212,0.050000000745058,0.250790387392044,291.1464538574219,291.1499938964844,259.6640930175781,259.2599792480469,279.1968688964844,293.34197998046875,291.1479187011719,1.0,0.447122186422348,0.6614549160003662,0.6614549160003662,1.0,1.0,-1.905704498291016,0.8006298542022705,1.1050745248794556,0.3591250479221344,0.0,0.0,0.7244199514389038,161.6749725341797,151.0,2.5624096393585205,-22957.69921875,917.4970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.067626953125,311.1883239746094,278.1499938964844,0.0,18000.0,313.1499938964844,27771.30078125,27720.0,0.0,0.0,0.529769241809845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.124622821807861,1.1246367692947388,-1.3960810065327678e-05,0.0,0.0005376484477892,0.0,0.0,193.99012756347656,0.0,0.0,0.0,0.6597750186920166,4.0,0.0,1.0
378780,293.3209533691406,297.1499938964844,293.1499938964844,0.1381072998046875,-2965.4208984375,304.16815185546875,0.6526715159416199,0.2032554596662521,0.1887047737836837,293.4170227050781,297.1499938964844,293.1499938964844,0.2418169975280761,-4873.17919921875,304.18475341796875,0.7573385238647461,0.320139467716217,0.3097088038921356,293.2256164550781,297.1499938964844,293.1499938964844,0.3768567144870758,-5115.171875,304.1609802246094,0.8505226969718933,0.4611885845661163,0.3256836235523224,293.22900390625,297.1499938964844,293.1499938964844,0.4406103193759918,-7827.62060546875,304.1622619628906,0.8859670162200928,0.5223086476325989,0.4983366727828979,293.2422790527344,297.1499938964844,293.1499938964844,0.0151789924129843,-3815.889404296875,303.7803649902344,0.3730195462703705,0.050000000745058,0.2504008412361145,291.1675720214844,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.34552001953125,291.1686706542969,1.0,0.4429226815700531,0.6665895581245422,0.6665895581245422,1.0,1.0,-1.887847185134888,0.7947472333908081,1.0930999517440796,0.3572337031364441,0.0,0.0,0.7205861806869507,159.17015075683594,139.0,19.80245018005371,-22786.9140625,893.5650634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06024169921875,311.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27813.001953125,27720.0,0.0,0.0,0.5261907577514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175299882888794,1.1175438165664673,-1.3873668649466708e-05,0.0,0.0005340166972018,0.0,0.0,191.23829650878903,0.0,0.0,0.0,0.656517505645752,4.0,0.0,1.0
378840,293.3209533691406,297.1499938964844,293.1499938964844,0.1381072998046875,-2965.4208984375,304.16815185546875,0.6526715159416199,0.2032554596662521,0.1887047737836837,293.4170227050781,297.1499938964844,293.1499938964844,0.2418169975280761,-4873.17919921875,304.18475341796875,0.7573385238647461,0.320139467716217,0.3097088038921356,293.2256164550781,297.1499938964844,293.1499938964844,0.3768567144870758,-5115.171875,304.1609802246094,0.8505226969718933,0.4611885845661163,0.3256836235523224,293.22900390625,297.1499938964844,293.1499938964844,0.4406103193759918,-7827.62060546875,304.1622619628906,0.8859670162200928,0.5223086476325989,0.4983366727828979,293.2422790527344,297.1499938964844,293.1499938964844,0.0151789924129843,-3815.889404296875,303.7803649902344,0.3730195462703705,0.050000000745058,0.2504008412361145,291.1675720214844,291.1499938964844,259.7350158691406,259.3162536621094,279.19989013671875,293.34552001953125,291.1686706542969,1.0,0.4429226815700531,0.6665895581245422,0.6665895581245422,1.0,1.0,-1.887847185134888,0.7947472333908081,1.0930999517440796,0.3572337031364441,0.0,0.0,0.7205861806869507,159.17015075683594,139.0,19.80245018005371,-22786.9140625,893.5650634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06024169921875,311.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,27813.001953125,27720.0,0.0,0.0,0.5261907577514648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1175299882888794,1.1175438165664673,-1.3873668649466708e-05,0.0,0.0005340166972018,0.0,0.0,191.23829650878903,0.0,0.0,0.0,0.656517505645752,4.0,0.0,1.0
378900,293.3207397460937,297.1499938964844,293.1499938964844,0.1361712515354156,-2931.902099609375,304.1683654785156,0.6523690819740295,0.201129212975502,0.1866936981678009,293.4192810058594,297.1499938964844,293.1499938964844,0.2380163222551345,-4812.07958984375,304.18536376953125,0.7566801309585571,0.3163125813007355,0.306016594171524,293.2255554199219,297.1499938964844,293.1499938964844,0.3754940330982208,-5100.39599609375,304.1614685058594,0.8524685502052307,0.4602420926094055,0.324948638677597,293.2291259765625,297.1499938964844,293.1499938964844,0.4390782117843628,-7805.92578125,304.1628112792969,0.8881478309631348,0.52128005027771,0.4972675144672394,293.24334716796875,297.1499938964844,293.1499938964844,0.0150583386421203,-3800.5166015625,303.7618713378906,0.3746690452098846,0.050000000745058,0.2499306350946426,291.1763000488281,291.1499938964844,259.7706604003906,259.34429931640625,279.2015380859375,293.3472900390625,291.1773376464844,1.0,0.439719945192337,0.6692896485328674,0.6692896485328674,1.0,1.0,-1.878268122673035,0.7915199398994446,1.086748123168945,0.3561314642429352,0.0,0.0,0.7179564833641052,156.43341064453125,139.0,21.738319396972656,-22685.501953125,876.420654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0624084472656,311.1845397949219,278.1499938964844,0.0,18000.0,313.1499938964844,27842.232421875,26640.0,0.0,0.0,0.5243470668792725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.111497402191162,1.11151123046875,-1.379862351313932e-05,0.0,0.0005321456119418,0.0,0.0,188.9069061279297,0.0,0.0,0.0,0.6388667821884155,4.0,0.0,1.0
378960,293.32037353515625,297.1499938964844,293.1499938964844,0.1345132440328598,-2903.5703125,304.16802978515625,0.6526367664337158,0.1990388929843902,0.1846836656332016,293.4214172363281,297.1499938964844,293.1499938964844,0.2346661984920501,-4758.7021484375,304.1849975585937,0.7566271424293518,0.3124834299087524,0.3022859990596771,293.22540283203125,297.1499938964844,293.1499938964844,0.3748669028282165,-5094.1865234375,304.1604919433594,0.8551786541938782,0.4593188762664795,0.3242073357105255,293.2291564941406,297.1499938964844,293.1499938964844,0.4383953809738159,-7797.1767578125,304.16168212890625,0.8911600708961487,0.5202723741531372,0.4961868226528168,293.2442932128906,297.1499938964844,293.1499938964844,0.0149606587365269,-3790.156005859375,303.7428283691406,0.3768108189105987,0.050000000745058,0.2493360042572021,291.1627197265625,291.1499938964844,259.8064270019531,259.3723449707031,279.2031555175781,293.34893798828125,291.1611022949219,1.0,0.4359698891639709,0.6720698475837708,0.6720698475837708,1.0,1.0,-1.868473052978516,0.7881945967674255,1.080278396606445,0.3549743890762329,0.0,0.0,0.7182585597038269,153.02850341796875,127.0,-9.575224876403809,-22493.150390625,857.1140747070312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0849914550781,311.1478881835937,278.1499938964844,0.0,18000.0,313.1499938964844,26937.951171875,26640.0,0.0,0.0,0.5222766995429993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088873267173767,1.0888864994049072,-1.3291823051986285e-05,0.0,0.0005300444900058,0.0,0.0,178.09039306640625,0.0,0.0,0.0,0.6412546038627625,4.0,0.0,1.0
379020,293.3191223144531,297.1499938964844,293.1499938964844,0.1307059377431869,-2837.162109375,304.1683654785156,0.6546401381492615,0.1949732303619384,0.1807124316692352,293.4252014160156,297.1499938964844,293.1499938964844,0.2269944846630096,-4634.29052734375,304.1861572265625,0.7580393552780151,0.3048394024372101,0.2947765588760376,293.2248229980469,297.1499938964844,293.1499938964844,0.3721090257167816,-5064.14599609375,304.1616516113281,0.8625980019569397,0.4575230479240417,0.3227268159389496,293.2289733886719,297.1499938964844,293.1499938964844,0.4352855086326599,-7752.91845703125,304.1630249023437,0.8993067145347595,0.5183020234107971,0.4940231740474701,293.2457580566406,297.1499938964844,293.1499938964844,0.0146732376888394,-3751.781982421875,303.7069396972656,0.382345587015152,0.050000000745058,0.2478767186403274,291.1797790527344,291.1499938964844,259.8782653808594,259.4283142089844,279.2060852050781,293.3510131835937,291.1811828613281,1.0,0.4272334575653076,0.6778261065483093,0.6778261065483093,1.0,1.0,-1.8485593795776367,0.7813729047775269,1.0671863555908203,0.352552592754364,0.0,0.0,0.713618814945221,144.77401733398438,115.0,19.745779037475582,-22326.6796875,814.2101440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13330078125,311.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26789.66015625,26640.0,0.0,0.0,0.5179544687271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0793248414993286,1.0793379545211792,-1.3132569620211145e-05,0.0,0.0005256579024717,0.0,0.0,174.1588897705078,0.0,0.0,0.0,0.6364812850952148,4.0,0.0,1.0
379080,293.3191223144531,297.1499938964844,293.1499938964844,0.1307059377431869,-2837.162109375,304.1683654785156,0.6546401381492615,0.1949732303619384,0.1807124316692352,293.4252014160156,297.1499938964844,293.1499938964844,0.2269944846630096,-4634.29052734375,304.1861572265625,0.7580393552780151,0.3048394024372101,0.2947765588760376,293.2248229980469,297.1499938964844,293.1499938964844,0.3721090257167816,-5064.14599609375,304.1616516113281,0.8625980019569397,0.4575230479240417,0.3227268159389496,293.2289733886719,297.1499938964844,293.1499938964844,0.4352855086326599,-7752.91845703125,304.1630249023437,0.8993067145347595,0.5183020234107971,0.4940231740474701,293.2457580566406,297.1499938964844,293.1499938964844,0.0146732376888394,-3751.781982421875,303.7069396972656,0.382345587015152,0.050000000745058,0.2478767186403274,291.1797790527344,291.1499938964844,259.8782653808594,259.4283142089844,279.2060852050781,293.3510131835937,291.1811828613281,1.0,0.4272334575653076,0.6778261065483093,0.6778261065483093,1.0,1.0,-1.8485593795776367,0.7813729047775269,1.0671863555908203,0.352552592754364,0.0,0.0,0.713618814945221,144.77401733398438,115.0,19.745779037475582,-22326.6796875,814.2101440429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13330078125,311.189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,26789.66015625,26640.0,0.0,0.0,0.5179544687271118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0793248414993286,1.0793379545211792,-1.3132569620211145e-05,0.0,0.0005256579024717,0.0,0.0,174.1588897705078,0.0,0.0,0.0,0.6364812850952148,4.0,0.0,1.0
379140,293.3173217773437,297.1499938964844,293.1499938964844,0.1270199716091156,-2772.55810546875,304.1683959960937,0.6583461761474609,0.1910526752471923,0.176825538277626,293.4283752441406,297.1499938964844,293.1499938964844,0.2193840444087982,-4510.14208984375,304.186767578125,0.7611554861068726,0.2972189784049988,0.2872361540794372,293.22412109375,297.1499938964844,293.1499938964844,0.3693777620792389,-5034.54638671875,304.16229248046875,0.8723900318145752,0.4557683169841766,0.3212389647960663,293.2286682128906,297.1499938964844,293.1499938964844,0.4321930408477783,-7709.17822265625,304.163818359375,0.9101616740226746,0.5163640975952148,0.4918409585952759,293.2467346191406,297.1499938964844,293.1499938964844,0.0143728740513324,-3710.736328125,303.6719055175781,0.3893060982227325,0.050000000745058,0.2461824268102646,291.1967468261719,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3524475097656,291.1976318359375,1.0,0.4173081815242767,0.6838751435279846,0.6838751435279846,1.0,1.0,-1.828396558761597,0.7744096517562866,1.05398690700531,0.3500345945358276,0.0,0.0,0.7061642408370972,135.2650909423828,103.0,21.056535720825195,-22104.501953125,768.0133666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18768310546875,311.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,26840.744140625,25560.0,0.0,0.0,0.5133718848228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606701374053955,1.060683012008667,-1.29017025756184e-05,0.0,0.00052100722678,0.0,0.0,167.39088439941406,0.0,0.0,0.0,0.6133593916893005,4.0,0.0,1.0
379200,293.3173217773437,297.1499938964844,293.1499938964844,0.1270199716091156,-2772.55810546875,304.1683959960937,0.6583461761474609,0.1910526752471923,0.176825538277626,293.4283752441406,297.1499938964844,293.1499938964844,0.2193840444087982,-4510.14208984375,304.186767578125,0.7611554861068726,0.2972189784049988,0.2872361540794372,293.22412109375,297.1499938964844,293.1499938964844,0.3693777620792389,-5034.54638671875,304.16229248046875,0.8723900318145752,0.4557683169841766,0.3212389647960663,293.2286682128906,297.1499938964844,293.1499938964844,0.4321930408477783,-7709.17822265625,304.163818359375,0.9101616740226746,0.5163640975952148,0.4918409585952759,293.2467346191406,297.1499938964844,293.1499938964844,0.0143728740513324,-3710.736328125,303.6719055175781,0.3893060982227325,0.050000000745058,0.2461824268102646,291.1967468261719,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3524475097656,291.1976318359375,1.0,0.4173081815242767,0.6838751435279846,0.6838751435279846,1.0,1.0,-1.828396558761597,0.7744096517562866,1.05398690700531,0.3500345945358276,0.0,0.0,0.7061642408370972,135.2650909423828,103.0,21.056535720825195,-22104.501953125,768.0133666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18768310546875,311.2074279785156,278.1499938964844,0.0,18000.0,313.1499938964844,26840.744140625,25560.0,0.0,0.0,0.5133718848228455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0606701374053955,1.060683012008667,-1.29017025756184e-05,0.0,0.00052100722678,0.0,0.0,167.39088439941406,0.0,0.0,0.0,0.6133593916893005,4.0,0.0,1.0
