time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150634765625,297.1499938964844,293.1499938964844,0.1237816289067268,-2716.037841796875,304.1676940917969,0.6636886596679688,0.1872706413269043,0.1730360835790634,293.4310302734375,297.1499938964844,293.1499938964844,0.2124155610799789,-4396.44677734375,304.1861877441406,0.7658616900444031,0.2896310985088348,0.2796944677829742,293.22320556640625,297.1499938964844,293.1499938964844,0.3676657080650329,-5016.71533203125,304.1611633300781,0.8845029473304749,0.4540774226188659,0.319770336151123,293.22808837890625,297.1499938964844,293.1499938964844,0.4302746653556824,-7683.16943359375,304.1625366210937,0.9244654774665833,0.5144871473312378,0.4896805882453918,293.247314453125,297.1499938964844,293.1499938964844,0.0141107831150293,-3676.923828125,303.6363830566406,0.3968485593795776,0.050000000745058,0.24434794485569,291.181884765625,291.1499938964844,260.02325439453125,259.5399780273437,279.2120056152344,293.3534545898437,291.1834716796875,1.0,0.4065469205379486,0.6902234554290771,0.6902234554290771,1.0,1.0,-1.8082304000854488,0.7674095630645752,1.040820837020874,0.3474721610546112,0.0,0.0,0.7033985257148743,125.01368713378906,91.0,3.436988353729248,-21824.2421875,720.4368286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28204345703125,311.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25748.5,25560.0,0.0,0.0,0.5080897808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0295370817184448,1.029549241065979,-1.2259526556590572e-05,0.0,0.0005156465340405,0.0,0.0,154.05076599121094,0.0,0.0,0.0,0.611534833908081,4.0,0.0,1.0
379320,293.3150634765625,297.1499938964844,293.1499938964844,0.1237816289067268,-2716.037841796875,304.1676940917969,0.6636886596679688,0.1872706413269043,0.1730360835790634,293.4310302734375,297.1499938964844,293.1499938964844,0.2124155610799789,-4396.44677734375,304.1861877441406,0.7658616900444031,0.2896310985088348,0.2796944677829742,293.22320556640625,297.1499938964844,293.1499938964844,0.3676657080650329,-5016.71533203125,304.1611633300781,0.8845029473304749,0.4540774226188659,0.319770336151123,293.22808837890625,297.1499938964844,293.1499938964844,0.4302746653556824,-7683.16943359375,304.1625366210937,0.9244654774665833,0.5144871473312378,0.4896805882453918,293.247314453125,297.1499938964844,293.1499938964844,0.0141107831150293,-3676.923828125,303.6363830566406,0.3968485593795776,0.050000000745058,0.24434794485569,291.181884765625,291.1499938964844,260.02325439453125,259.5399780273437,279.2120056152344,293.3534545898437,291.1834716796875,1.0,0.4065469205379486,0.6902234554290771,0.6902234554290771,1.0,1.0,-1.8082304000854488,0.7674095630645752,1.040820837020874,0.3474721610546112,0.0,0.0,0.7033985257148743,125.01368713378906,91.0,3.436988353729248,-21824.2421875,720.4368286132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.28204345703125,311.2159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25748.5,25560.0,0.0,0.0,0.5080897808074951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0295370817184448,1.029549241065979,-1.2259526556590572e-05,0.0,0.0005156465340405,0.0,0.0,154.05076599121094,0.0,0.0,0.0,0.611534833908081,4.0,0.0,1.0
379380,293.3125,297.1499938964844,293.1499938964844,0.1202969402074813,-2654.21240234375,304.1675720214844,0.6707698106765747,0.1836118251085281,0.1693442463874817,293.4332580566406,297.1499938964844,293.1499938964844,0.2048939764499664,-4271.89111328125,304.1866455078125,0.7722284197807312,0.282060831785202,0.2721553742885589,293.2222900390625,297.1499938964844,293.1499938964844,0.3649320900440216,-4986.94091796875,304.1619567871094,0.8990153670310974,0.4524114429950714,0.3183148801326751,293.2275085449219,297.1499938964844,293.1499938964844,0.4271652400493622,-7638.96337890625,304.1635131835937,0.9416638016700744,0.5126303434371948,0.4875346720218658,293.2475280761719,297.1499938964844,293.1499938964844,0.013804318383336,-3632.791259765625,303.6029663085937,0.4047563970088959,0.050000000745058,0.2424321472644806,291.2010803222656,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3541564941406,291.2017517089844,1.0,0.3951505124568939,0.6968927979469299,0.6968927979469299,1.0,1.0,-1.7881203889846802,0.7603962421417236,1.0277241468429563,0.3448776006698608,0.0,0.0,0.6951249837875366,114.33562469482422,79.0,16.05794334411621,-21607.970703125,672.5601196289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3636779785156,311.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,25776.328125,25560.0,0.0,0.0,0.5025800466537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100327730178833,1.010044813156128,-1.2024254829157144e-05,0.0,0.0005100548150949,0.0,0.0,147.51866149902344,0.0,0.0,0.0,0.60296231508255,4.0,0.0,1.0
379440,293.3125,297.1499938964844,293.1499938964844,0.1202969402074813,-2654.21240234375,304.1675720214844,0.6707698106765747,0.1836118251085281,0.1693442463874817,293.4332580566406,297.1499938964844,293.1499938964844,0.2048939764499664,-4271.89111328125,304.1866455078125,0.7722284197807312,0.282060831785202,0.2721553742885589,293.2222900390625,297.1499938964844,293.1499938964844,0.3649320900440216,-4986.94091796875,304.1619567871094,0.8990153670310974,0.4524114429950714,0.3183148801326751,293.2275085449219,297.1499938964844,293.1499938964844,0.4271652400493622,-7638.96337890625,304.1635131835937,0.9416638016700744,0.5126303434371948,0.4875346720218658,293.2475280761719,297.1499938964844,293.1499938964844,0.013804318383336,-3632.791259765625,303.6029663085937,0.4047563970088959,0.050000000745058,0.2424321472644806,291.2010803222656,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3541564941406,291.2017517089844,1.0,0.3951505124568939,0.6968927979469299,0.6968927979469299,1.0,1.0,-1.7881203889846802,0.7603962421417236,1.0277241468429563,0.3448776006698608,0.0,0.0,0.6951249837875366,114.33562469482422,79.0,16.05794334411621,-21607.970703125,672.5601196289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3636779785156,311.2514038085937,278.1499938964844,0.0,18000.0,313.1499938964844,25776.328125,25560.0,0.0,0.0,0.5025800466537476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0100327730178833,1.010044813156128,-1.2024254829157144e-05,0.0,0.0005100548150949,0.0,0.0,147.51866149902344,0.0,0.0,0.0,0.60296231508255,4.0,0.0,1.0
379500,293.31109619140625,297.1499938964844,293.1499938964844,0.1186426803469657,-2624.811767578125,304.1673889160156,0.6750408411026001,0.1818274110555648,0.1675349920988083,293.4342041015625,297.1499938964844,293.1499938964844,0.2012388408184051,-4211.12939453125,304.1866149902344,0.7761090397834778,0.2782823145389557,0.2683871984481811,293.2218017578125,297.1499938964844,293.1499938964844,0.3637062609195709,-4973.7060546875,304.1620178222656,0.9073563814163208,0.4515895843505859,0.3175903856754303,293.2271728515625,297.1499938964844,293.1499938964844,0.4257701337337494,-7619.3203125,304.16357421875,0.951067328453064,0.5117113590240479,0.4864642024040222,293.24755859375,297.1499938964844,293.1499938964844,0.0136586567386984,-3611.84326171875,303.5863342285156,0.4091164171695709,0.050000000745058,0.2414552569389343,291.2060852050781,291.1499938964844,260.13299560546875,259.6236877441406,279.2167663574219,293.3544006347656,291.2066345214844,1.0,0.3892503678798675,0.7003558874130249,0.7003558874130249,1.0,1.0,-1.778095245361328,0.7568879127502441,1.021207332611084,0.3435691297054291,0.0,0.0,0.6908747553825378,108.89808654785156,79.0,14.762751579284668,-21489.892578125,648.7128295898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4035949707031,311.262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,25786.568359375,24480.0,0.0,0.0,0.4997124075889587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998954176902771,0.9989660382270812,-1.1891415852005592e-05,0.0,0.0005071445484645,0.0,0.0,143.89002990722656,0.0,0.0,0.0,0.5831975340843201,4.0,0.0,1.0
379560,293.30963134765625,297.1499938964844,293.1499938964844,0.1172696724534034,-2600.810546875,304.1667175292969,0.679858386516571,0.1800728142261505,0.1657501459121704,293.4350891113281,297.1499938964844,293.1499938964844,0.1980342715978622,-4158.3125,304.1857604980469,0.7805172204971313,0.274509996175766,0.2646214663982391,293.2212829589844,297.1499938964844,293.1499938964844,0.363272488117218,-4969.72998046875,304.1605834960937,0.9170864820480348,0.4507816433906555,0.3168713748455047,293.226806640625,297.1499938964844,293.1499938964844,0.4252919554710388,-7613.69482421875,304.1619567871094,0.9608334898948668,0.5108062028884888,0.4854004681110382,293.2475280761719,297.1499938964844,293.1499938964844,0.0135456193238496,-3597.827392578125,303.5686950683594,0.4139412641525268,0.050000000745058,0.2404700964689254,291.1872253417969,291.1499938964844,260.16973876953125,259.6515808105469,279.2184753417969,293.3545837402344,291.1844177246094,1.0,0.3832302987575531,0.7039069533348083,0.7039069533348083,1.0,1.0,-1.7681070566177368,0.7533852458000183,1.0147218704223633,0.3422562479972839,0.0,0.0,0.6900455355644226,103.41873931884766,67.0,-21.847774505615234,-21278.5703125,625.0130615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4589538574219,311.2316589355469,278.1499938964844,0.0,18000.0,313.1499938964844,24860.572265625,24480.0,0.0,0.0,0.4965984523296356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9727872014045716,0.9727985858917236,-1.1368695595592726e-05,0.0,0.0005039842799305,0.0,0.0,133.68833923339844,0.0,0.0,0.0,0.5839819312095642,4.0,0.0,1.0
379620,293.3065795898437,297.1499938964844,293.1499938964844,0.1140922382473945,-2543.90283203125,304.1664733886719,0.6913917064666748,0.1766488850116729,0.1622560620307922,293.4366149902344,297.1499938964844,293.1499938964844,0.1908105760812759,-4036.972412109375,304.1859130859375,0.791202187538147,0.2669785022735595,0.2571015059947967,293.22021484375,297.1499938964844,293.1499938964844,0.3608885705471039,-4943.7880859375,304.1611022949219,0.9401373267173768,0.4491903185844421,0.3154562711715698,293.2260131835937,297.1499938964844,293.1499938964844,0.4225778579711914,-7575.14111328125,304.1625671386719,0.9808913469314576,0.5090200901031494,0.483304500579834,293.247314453125,297.1499938964844,293.1499938964844,0.013261703774333,-3555.825439453125,303.5360107421875,0.4257155954837799,0.050000000745058,0.2384823113679886,291.1957092285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220458984375,293.354736328125,291.1967468261719,1.0,0.3708490133285522,0.7112894654273987,0.7112894654273987,1.0,1.0,-1.748280048370361,0.7464134693145752,1.001866579055786,0.3396267294883728,0.0,0.0,0.6839696168899536,92.37454223632812,55.0,9.335439682006836,-21101.013671875,578.2011108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55133056640625,311.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,24671.970703125,24480.0,0.0,0.0,0.4902407526969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587330222129822,0.9587441682815552,-1.1161199836351445e-05,0.0,0.0004975320189259,0.0,0.0,129.00820922851562,0.0,0.0,0.0,0.5772902965545654,4.0,0.0,1.0
379680,293.3065795898437,297.1499938964844,293.1499938964844,0.1140922382473945,-2543.90283203125,304.1664733886719,0.6913917064666748,0.1766488850116729,0.1622560620307922,293.4366149902344,297.1499938964844,293.1499938964844,0.1908105760812759,-4036.972412109375,304.1859130859375,0.791202187538147,0.2669785022735595,0.2571015059947967,293.22021484375,297.1499938964844,293.1499938964844,0.3608885705471039,-4943.7880859375,304.1611022949219,0.9401373267173768,0.4491903185844421,0.3154562711715698,293.2260131835937,297.1499938964844,293.1499938964844,0.4225778579711914,-7575.14111328125,304.1625671386719,0.9808913469314576,0.5090200901031494,0.483304500579834,293.247314453125,297.1499938964844,293.1499938964844,0.013261703774333,-3555.825439453125,303.5360107421875,0.4257155954837799,0.050000000745058,0.2384823113679886,291.1957092285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220458984375,293.354736328125,291.1967468261719,1.0,0.3708490133285522,0.7112894654273987,0.7112894654273987,1.0,1.0,-1.748280048370361,0.7464134693145752,1.001866579055786,0.3396267294883728,0.0,0.0,0.6839696168899536,92.37454223632812,55.0,9.335439682006836,-21101.013671875,578.2011108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55133056640625,311.2919006347656,278.1499938964844,0.0,18000.0,313.1499938964844,24671.970703125,24480.0,0.0,0.0,0.4902407526969909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587330222129822,0.9587441682815552,-1.1161199836351445e-05,0.0,0.0004975320189259,0.0,0.0,129.00820922851562,0.0,0.0,0.0,0.5772902965545654,4.0,0.0,1.0
379740,293.3033447265625,297.1499938964844,293.1499938964844,0.1110432893037796,-2489.03369140625,304.1660461425781,0.7056342363357544,0.1733375489711761,0.1588639616966247,293.4378662109375,297.1499938964844,293.1499938964844,0.1836948990821838,-3916.5576171875,304.185791015625,0.8046100735664368,0.2594630718231201,0.2495959401130676,293.21923828125,297.1499938964844,293.1499938964844,0.3585674464702606,-4918.64697265625,304.1612548828125,0.9656922221183776,0.4476129412651062,0.31405109167099,293.22515869140625,297.1499938964844,293.1499938964844,0.4188667833805084,-7521.09375,304.16485595703125,0.9990000128746032,0.5072692036628723,0.4800384044647217,293.2469482421875,297.1499938964844,293.1499938964844,0.0129893952980637,-3514.900390625,303.5038757324219,0.4414475262165069,0.050000000745058,0.2365137636661529,291.2043151855469,291.1499938964844,260.3175964355469,259.763427734375,279.2267761230469,293.35479736328125,291.2047424316406,1.0,0.3579903244972229,0.7191648483276367,0.7191648483276367,1.0,1.0,-1.7272905111312866,0.7388432621955872,0.9884473085403442,0.3367612361907959,0.0,0.0,0.676056444644928,81.41742706298828,58.0,10.057485580444336,-20855.697265625,531.8540649414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6216125488281,311.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,24688.3671875,23400.0,0.0,0.0,0.4837872087955475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93814617395401,0.9381571412086488,-1.092777256417321e-05,0.0,0.00049098249292,0.0,0.0,122.922119140625,0.0,0.0,0.0,0.5535633563995361,4.0,0.0,1.0
379800,293.3033447265625,297.1499938964844,293.1499938964844,0.1110432893037796,-2489.03369140625,304.1660461425781,0.7056342363357544,0.1733375489711761,0.1588639616966247,293.4378662109375,297.1499938964844,293.1499938964844,0.1836948990821838,-3916.5576171875,304.185791015625,0.8046100735664368,0.2594630718231201,0.2495959401130676,293.21923828125,297.1499938964844,293.1499938964844,0.3585674464702606,-4918.64697265625,304.1612548828125,0.9656922221183776,0.4476129412651062,0.31405109167099,293.22515869140625,297.1499938964844,293.1499938964844,0.4188667833805084,-7521.09375,304.16485595703125,0.9990000128746032,0.5072692036628723,0.4800384044647217,293.2469482421875,297.1499938964844,293.1499938964844,0.0129893952980637,-3514.900390625,303.5038757324219,0.4414475262165069,0.050000000745058,0.2365137636661529,291.2043151855469,291.1499938964844,260.3175964355469,259.763427734375,279.2267761230469,293.35479736328125,291.2047424316406,1.0,0.3579903244972229,0.7191648483276367,0.7191648483276367,1.0,1.0,-1.7272905111312866,0.7388432621955872,0.9884473085403442,0.3367612361907959,0.0,0.0,0.676056444644928,81.41742706298828,58.0,10.057485580444336,-20855.697265625,531.8540649414062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6216125488281,311.3088073730469,278.1499938964844,0.0,18000.0,313.1499938964844,24688.3671875,23400.0,0.0,0.0,0.4837872087955475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.93814617395401,0.9381571412086488,-1.092777256417321e-05,0.0,0.00049098249292,0.0,0.0,122.922119140625,0.0,0.0,0.0,0.5535633563995361,4.0,0.0,1.0
379860,293.3001403808594,297.1499938964844,293.1499938964844,0.1083821281790733,-2441.076904296875,304.1651916503906,0.7100076675415039,0.170105367898941,0.1557955145835876,293.4389038085937,297.1499938964844,293.1499938964844,0.177033469080925,-3803.18359375,304.1850280761719,0.806736946105957,0.2519590854644775,0.242356926202774,293.2182922363281,297.1499938964844,293.1499938964844,0.3568274676799774,-4900.1044921875,304.1605224609375,0.9761314392089844,0.4460510015487671,0.3128479719161987,293.2088317871094,297.1499938964844,293.1499938964844,0.4018554985523224,-7269.56591796875,304.1877746582031,0.9990000128746032,0.5086320042610168,0.463144987821579,293.2463684082031,297.1499938964844,293.1499938964844,0.0128397708758711,-3493.888916015625,303.4716186523437,0.4497339427471161,0.050000000745058,0.2356865406036377,291.2017517089844,291.1499938964844,260.3919677734375,259.8195495605469,279.2373962402344,293.35546875,291.2045288085937,1.0,0.3492150902748108,0.728488028049469,0.728488028049469,1.0,1.0,-1.692132592201233,0.7249301075935364,0.9672024250030518,0.3303848206996918,0.0,0.0,0.670072615146637,76.25564575195312,61.0,15.990809440612791,-20437.705078125,494.6143493652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7338256835937,311.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23645.08203125,23400.0,0.0,0.0,0.4765622615814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039009213447572,0.9039112329483032,-1.030877319863066e-05,0.0,0.0004836501029785,0.0,0.0,111.2919692993164,0.0,0.0,0.0,0.5503411293029785,4.0,0.0,1.0
379920,293.3001403808594,297.1499938964844,293.1499938964844,0.1083821281790733,-2441.076904296875,304.1651916503906,0.7100076675415039,0.170105367898941,0.1557955145835876,293.4389038085937,297.1499938964844,293.1499938964844,0.177033469080925,-3803.18359375,304.1850280761719,0.806736946105957,0.2519590854644775,0.242356926202774,293.2182922363281,297.1499938964844,293.1499938964844,0.3568274676799774,-4900.1044921875,304.1605224609375,0.9761314392089844,0.4460510015487671,0.3128479719161987,293.2088317871094,297.1499938964844,293.1499938964844,0.4018554985523224,-7269.56591796875,304.1877746582031,0.9990000128746032,0.5086320042610168,0.463144987821579,293.2463684082031,297.1499938964844,293.1499938964844,0.0128397708758711,-3493.888916015625,303.4716186523437,0.4497339427471161,0.050000000745058,0.2356865406036377,291.2017517089844,291.1499938964844,260.3919677734375,259.8195495605469,279.2373962402344,293.35546875,291.2045288085937,1.0,0.3492150902748108,0.728488028049469,0.728488028049469,1.0,1.0,-1.692132592201233,0.7249301075935364,0.9672024250030518,0.3303848206996918,0.0,0.0,0.670072615146637,76.25564575195312,61.0,15.990809440612791,-20437.705078125,494.6143493652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7338256835937,311.3306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,23645.08203125,23400.0,0.0,0.0,0.4765622615814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039009213447572,0.9039112329483032,-1.030877319863066e-05,0.0,0.0004836501029785,0.0,0.0,111.2919692993164,0.0,0.0,0.0,0.5503411293029785,4.0,0.0,1.0
379980,293.29742431640625,297.1499938964844,293.1499938964844,0.1055790334939956,-2389.86669921875,304.1647644042969,0.7105693817138672,0.1668529361486435,0.1527847051620483,293.44024658203125,297.1499938964844,293.1499938964844,0.1700920462608337,-3683.478515625,304.1849060058594,0.8044053912162781,0.2443692535161972,0.2351198643445968,293.2179870605469,297.1499938964844,293.1499938964844,0.3543766140937805,-4873.24609375,304.1610412597656,0.9814192056655884,0.4443857669830322,0.3116370737552643,293.1832275390625,297.1499938964844,293.1499938964844,0.3904385864734649,-7104.02294921875,304.1937561035156,0.9990000128746032,0.5123286843299866,0.4531462788581848,293.2460327148437,297.1499938964844,293.1499938964844,0.0126983150839805,-3472.072509765625,303.4404296875,0.4548313617706299,0.050000000745058,0.2352292090654373,291.2243347167969,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3577880859375,291.224609375,1.0,0.3433020114898681,0.7382553815841675,0.7382553815841675,1.0,1.0,-1.6658161878585815,0.715014636516571,0.9508014917373656,0.3261078298091888,0.0,0.0,0.6582152843475342,73.26776885986328,64.0,18.14784240722656,-20116.64453125,470.0828857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8480224609375,311.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23688.37109375,23400.0,0.0,0.0,0.4688565731048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875527560710907,0.8755375742912292,-1.0011973245127592e-05,0.0,0.0004758298164233,0.0,0.0,103.83721923828124,0.0,0.0,0.0,0.5384476780891418,4.0,0.0,1.0
380040,293.29742431640625,297.1499938964844,293.1499938964844,0.1055790334939956,-2389.86669921875,304.1647644042969,0.7105693817138672,0.1668529361486435,0.1527847051620483,293.44024658203125,297.1499938964844,293.1499938964844,0.1700920462608337,-3683.478515625,304.1849060058594,0.8044053912162781,0.2443692535161972,0.2351198643445968,293.2179870605469,297.1499938964844,293.1499938964844,0.3543766140937805,-4873.24609375,304.1610412597656,0.9814192056655884,0.4443857669830322,0.3116370737552643,293.1832275390625,297.1499938964844,293.1499938964844,0.3904385864734649,-7104.02294921875,304.1937561035156,0.9990000128746032,0.5123286843299866,0.4531462788581848,293.2460327148437,297.1499938964844,293.1499938964844,0.0126983150839805,-3472.072509765625,303.4404296875,0.4548313617706299,0.050000000745058,0.2352292090654373,291.2243347167969,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3577880859375,291.224609375,1.0,0.3433020114898681,0.7382553815841675,0.7382553815841675,1.0,1.0,-1.6658161878585815,0.715014636516571,0.9508014917373656,0.3261078298091888,0.0,0.0,0.6582152843475342,73.26776885986328,64.0,18.14784240722656,-20116.64453125,470.0828857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8480224609375,311.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,23688.37109375,23400.0,0.0,0.0,0.4688565731048584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.875527560710907,0.8755375742912292,-1.0011973245127592e-05,0.0,0.0004758298164233,0.0,0.0,103.83721923828124,0.0,0.0,0.0,0.5384476780891418,4.0,0.0,1.0
380100,293.2961120605469,297.1499938964844,293.1499938964844,0.1043026149272918,-2366.615966796875,304.1643981933594,0.7097810506820679,0.1652428358793258,0.1513079702854156,293.44091796875,297.1499938964844,293.1499938964844,0.1668025404214859,-3626.60595703125,304.1845397949219,0.8019246459007263,0.2405615895986557,0.2315043956041336,293.2178955078125,297.1499938964844,293.1499938964844,0.3534654974937439,-4863.49609375,304.1606750488281,0.9827166795730592,0.4435418248176574,0.3110332190990448,293.1716003417969,297.1499938964844,293.1499938964844,0.3870746493339538,-7056.8740234375,304.19189453125,0.9990000128746032,0.5141939520835876,0.4502223432064056,293.245849609375,297.1499938964844,293.1499938964844,0.0126486355438828,-3465.37548828125,303.4242553710937,0.4563743472099304,0.050000000745058,0.2350974828004837,291.2250366210937,291.1499938964844,260.5039978027344,259.90411376953125,279.2467041015625,293.35955810546875,291.224853515625,1.0,0.341203898191452,0.7432852983474731,0.7432852983474731,1.0,1.0,-1.6553068161010742,0.7112381458282471,0.944068729877472,0.3245890438556671,0.0,0.0,0.65312659740448,72.3494644165039,64.0,9.571064949035645,-19973.685546875,461.2459411621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9024963378906,311.3648986816406,278.1499938964844,0.0,18000.0,313.1499938964844,23674.732421875,22320.0,0.0,0.0,0.4648598432540893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.861801266670227,0.861811101436615,-9.864077583188193e-06,0.0,0.0004717736446764,0.0,0.0,100.30735778808594,0.0,0.0,0.0,0.5177549719810486,4.0,0.0,1.0
380160,293.2947998046875,297.1499938964844,293.1499938964844,0.103303775191307,-2348.890625,304.1636047363281,0.7083820104598999,0.1636493057012558,0.1498543620109558,293.4415588378906,297.1499938964844,293.1499938964844,0.1639406383037567,-3577.602783203125,304.1834411621094,0.7987028360366821,0.2367515563964843,0.2278947830200195,293.2177734375,297.1499938964844,293.1499938964844,0.3534373342990875,-4864.11572265625,304.15875244140625,0.9832981824874878,0.4427013099193573,0.3104360699653625,293.1618347167969,297.1499938964844,293.1499938964844,0.3857881724834442,-7041.408203125,304.1865539550781,0.9990000128746032,0.5158392190933228,0.448437750339508,293.2457275390625,297.1499938964844,293.1499938964844,0.0126350745558738,-3467.0634765625,303.406494140625,0.4573279023170471,0.050000000745058,0.2350176274776458,291.19873046875,291.1499938964844,260.5414733886719,259.93243408203125,279.2487487792969,293.36114501953125,291.19403076171875,1.0,0.339579313993454,0.7483802437782288,0.7483802437782288,1.0,1.0,-1.6462708711624146,0.708107590675354,0.9381633400917052,0.3234045505523681,0.0,0.0,0.652228593826294,71.73965454101562,67.0,-37.28358459472656,-19747.216796875,454.2276916503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9674377441406,311.3185729980469,278.1499938964844,0.0,18000.0,313.1499938964844,22718.625,22320.0,0.0,0.0,0.4606416523456573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8353345394134521,0.8353438973426819,-9.375092304253483e-06,0.0,0.0004674927331507,0.0,0.0,92.16121673583984,0.0,0.0,0.0,0.5183752179145813,4.0,0.0,1.0
380220,293.29217529296875,297.1499938964844,293.1499938964844,0.1009238585829734,-2305.3447265625,304.1630554199219,0.7040312886238098,0.160515159368515,0.1470203250646591,293.4427490234375,297.1499938964844,293.1499938964844,0.1575478315353393,-3465.946044921875,304.1829833984375,0.7903803586959839,0.2291247397661209,0.2206968516111374,293.2176208496094,297.1499938964844,293.1499938964844,0.3519149720668793,-4847.75146484375,304.1584777832031,0.9826750159263612,0.4410179257392883,0.3092677593231201,293.1495056152344,297.1499938964844,293.1499938964844,0.384501963853836,-7027.84130859375,304.176513671875,0.9990000128746032,0.5180575847625732,0.4477324187755584,293.2455749511719,297.1499938964844,293.1499938964844,0.0125648342072963,-3458.868408203125,303.37322998046875,0.4577077329158783,0.050000000745058,0.2349866330623626,291.1910400390625,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.36187744140625,291.1910705566406,1.0,0.3375270962715149,0.7586472034454346,0.7586472034454346,1.0,1.0,-1.6319371461868286,0.7034472823143005,0.9284899234771729,0.3218465745449066,0.0,0.0,0.6479905247688293,71.28606414794922,70.0,-9.502862930297852,-19610.57421875,444.6538391113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0477294921875,311.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22469.306640625,22320.0,0.0,0.0,0.4523784220218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245030045509338,0.824512243270874,-9.209534255205654e-06,0.0,0.0004591065808199,0.0,0.0,89.19036102294922,0.0,0.0,0.0,0.5130908489227295,4.0,0.0,1.0
380280,293.29217529296875,297.1499938964844,293.1499938964844,0.1009238585829734,-2305.3447265625,304.1630554199219,0.7040312886238098,0.160515159368515,0.1470203250646591,293.4427490234375,297.1499938964844,293.1499938964844,0.1575478315353393,-3465.946044921875,304.1829833984375,0.7903803586959839,0.2291247397661209,0.2206968516111374,293.2176208496094,297.1499938964844,293.1499938964844,0.3519149720668793,-4847.75146484375,304.1584777832031,0.9826750159263612,0.4410179257392883,0.3092677593231201,293.1495056152344,297.1499938964844,293.1499938964844,0.384501963853836,-7027.84130859375,304.176513671875,0.9990000128746032,0.5180575847625732,0.4477324187755584,293.2455749511719,297.1499938964844,293.1499938964844,0.0125648342072963,-3458.868408203125,303.37322998046875,0.4577077329158783,0.050000000745058,0.2349866330623626,291.1910400390625,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.36187744140625,291.1910705566406,1.0,0.3375270962715149,0.7586472034454346,0.7586472034454346,1.0,1.0,-1.6319371461868286,0.7034472823143005,0.9284899234771729,0.3218465745449066,0.0,0.0,0.6479905247688293,71.28606414794922,70.0,-9.502862930297852,-19610.57421875,444.6538391113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0477294921875,311.36407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,22469.306640625,22320.0,0.0,0.0,0.4523784220218658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8245030045509338,0.824512243270874,-9.209534255205654e-06,0.0,0.0004591065808199,0.0,0.0,89.19036102294922,0.0,0.0,0.0,0.5130908489227295,4.0,0.0,1.0
380340,293.2895202636719,297.1499938964844,293.1499938964844,0.0986701846122741,-2264.00439453125,304.1624450683594,0.6980516910552979,0.1574473679065704,0.1442737281322479,293.44384765625,297.1499938964844,293.1499938964844,0.1512844562530517,-3355.697998046875,304.18243408203125,0.7800805568695068,0.2214841693639755,0.2135133445262909,293.2176208496094,297.1499938964844,293.1499938964844,0.3505434691905975,-4833.1708984375,304.1579284667969,0.9800775051116944,0.4393081367015838,0.3081012666225433,293.1471252441406,297.1499938964844,293.1499938964844,0.3865827620029449,-7063.755859375,304.1641845703125,0.9990000128746032,0.5185714960098267,0.4500848948955536,293.2458190917969,297.1499938964844,293.1499938964844,0.0125083681195974,-3453.4912109375,303.3387756347656,0.4564490616321563,0.050000000745058,0.2350927889347076,291.1810607910156,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.36163330078125,291.17999267578125,1.0,0.3367554247379303,0.7690954208374023,0.7690954208374023,1.0,1.0,-1.621564507484436,0.7004753947257996,0.9210891723632812,0.3211412727832794,0.0,0.0,0.6443663239479065,71.64682006835938,73.0,-15.131394386291504,-19453.1875,439.7121276855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0544128417969,311.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,22422.833984375,21240.0,0.0,0.0,0.444685161113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127166628837585,0.8127257823944092,-9.081844837055542e-06,0.0,0.0004512988962233,0.0,0.0,86.40499114990234,0.0,0.0,0.0,0.4932491183280945,4.0,0.0,1.0
380400,293.2895202636719,297.1499938964844,293.1499938964844,0.0986701846122741,-2264.00439453125,304.1624450683594,0.6980516910552979,0.1574473679065704,0.1442737281322479,293.44384765625,297.1499938964844,293.1499938964844,0.1512844562530517,-3355.697998046875,304.18243408203125,0.7800805568695068,0.2214841693639755,0.2135133445262909,293.2176208496094,297.1499938964844,293.1499938964844,0.3505434691905975,-4833.1708984375,304.1579284667969,0.9800775051116944,0.4393081367015838,0.3081012666225433,293.1471252441406,297.1499938964844,293.1499938964844,0.3865827620029449,-7063.755859375,304.1641845703125,0.9990000128746032,0.5185714960098267,0.4500848948955536,293.2458190917969,297.1499938964844,293.1499938964844,0.0125083681195974,-3453.4912109375,303.3387756347656,0.4564490616321563,0.050000000745058,0.2350927889347076,291.1810607910156,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.36163330078125,291.17999267578125,1.0,0.3367554247379303,0.7690954208374023,0.7690954208374023,1.0,1.0,-1.621564507484436,0.7004753947257996,0.9210891723632812,0.3211412727832794,0.0,0.0,0.6443663239479065,71.64682006835938,73.0,-15.131394386291504,-19453.1875,439.7121276855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0544128417969,311.3339233398437,278.1499938964844,0.0,18000.0,313.1499938964844,22422.833984375,21240.0,0.0,0.0,0.444685161113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127166628837585,0.8127257823944092,-9.081844837055542e-06,0.0,0.0004512988962233,0.0,0.0,86.40499114990234,0.0,0.0,0.0,0.4932491183280945,4.0,0.0,1.0
380460,293.2868957519531,297.1499938964844,293.1499938964844,0.0967885628342628,-2229.966552734375,304.1614685058594,0.6909076571464539,0.1544476747512817,0.1416082233190536,293.4448547363281,297.1499938964844,293.1499938964844,0.1455312669277191,-3254.2802734375,304.1812744140625,0.7684438824653625,0.2138342708349228,0.2063410431146621,293.2175598144531,297.1499938964844,293.1499938964844,0.3502963185310364,-4831.62158203125,304.15582275390625,0.97592431306839,0.4376075565814972,0.3069523870944977,293.1534729003906,297.1499938964844,293.1499938964844,0.3923904597759247,-7154.3740234375,304.1499328613281,0.9990000128746032,0.5173769593238831,0.4547293484210968,293.2466125488281,297.1499938964844,293.1499938964844,0.0124975489452481,-3458.83349609375,303.3002624511719,0.454008549451828,0.050000000745058,0.235303446650505,291.13397216796875,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.36053466796875,291.1343688964844,1.0,0.336959570646286,0.7797636389732361,0.7797636389732361,1.0,1.0,-1.6142016649246216,0.6987683773040771,0.9154332280158995,0.3210664689540863,0.0,0.0,0.6501476168632507,72.626708984375,76.0,-34.557945251464844,-19290.025390625,438.2208251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0235595703125,311.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21236.2890625,21240.0,0.0,0.0,0.4374111294746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003045320510864,0.8003132343292236,-8.69193081598496e-06,0.0,0.0004439166805241,0.0,0.0,81.67472076416016,0.0,0.0,0.0,0.4988729655742645,4.0,0.0,1.0
380520,293.2868957519531,297.1499938964844,293.1499938964844,0.0967885628342628,-2229.966552734375,304.1614685058594,0.6909076571464539,0.1544476747512817,0.1416082233190536,293.4448547363281,297.1499938964844,293.1499938964844,0.1455312669277191,-3254.2802734375,304.1812744140625,0.7684438824653625,0.2138342708349228,0.2063410431146621,293.2175598144531,297.1499938964844,293.1499938964844,0.3502963185310364,-4831.62158203125,304.15582275390625,0.97592431306839,0.4376075565814972,0.3069523870944977,293.1534729003906,297.1499938964844,293.1499938964844,0.3923904597759247,-7154.3740234375,304.1499328613281,0.9990000128746032,0.5173769593238831,0.4547293484210968,293.2466125488281,297.1499938964844,293.1499938964844,0.0124975489452481,-3458.83349609375,303.3002624511719,0.454008549451828,0.050000000745058,0.235303446650505,291.13397216796875,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.36053466796875,291.1343688964844,1.0,0.336959570646286,0.7797636389732361,0.7797636389732361,1.0,1.0,-1.6142016649246216,0.6987683773040771,0.9154332280158995,0.3210664689540863,0.0,0.0,0.6501476168632507,72.626708984375,76.0,-34.557945251464844,-19290.025390625,438.2208251953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0235595703125,311.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,21236.2890625,21240.0,0.0,0.0,0.4374111294746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8003045320510864,0.8003132343292236,-8.69193081598496e-06,0.0,0.0004439166805241,0.0,0.0,81.67472076416016,0.0,0.0,0.0,0.4988729655742645,4.0,0.0,1.0
380580,293.28424072265625,297.1499938964844,293.1499938964844,0.0945832133293151,-2189.01953125,304.16131591796875,0.6829849481582642,0.1515136510133743,0.1390184462070465,293.4458312988281,297.1499938964844,293.1499938964844,0.1392287909984588,-3141.004638671875,304.18133544921875,0.7560261487960815,0.2061667740345001,0.1991702318191528,293.2176513671875,297.1499938964844,293.1499938964844,0.3486516177654266,-4813.5302734375,304.1565856933594,0.9704821705818176,0.4358773529529571,0.305804580450058,293.1675109863281,297.1499938964844,293.1499938964844,0.3986157476902008,-7248.39111328125,304.1395568847656,0.9990000128746032,0.5144606232643127,0.4611008167266845,293.2479858398437,297.1499938964844,293.1499938964844,0.0124377189204096,-3452.166015625,303.26300048828125,0.4507572650909424,0.050000000745058,0.235595703125,291.1352844238281,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.35748291015625,291.1344299316406,1.0,0.337909996509552,0.790641725063324,0.790641725063324,1.0,1.0,-1.6091045141220093,0.6979889273643494,0.91111558675766,0.3214427828788757,0.0,0.0,0.6517742276191711,74.08798217773438,79.0,-14.589938163757324,-19225.34765625,439.3353271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.897216796875,311.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21204.265625,21240.0,0.0,0.0,0.4314088523387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045926690101624,0.8046014308929443,-8.726479791221209e-06,0.0,0.0004378251323942,0.0,0.0,82.56547546386719,0.0,0.0,0.0,0.5004441738128662,4.0,0.0,1.0
380640,293.28424072265625,297.1499938964844,293.1499938964844,0.0945832133293151,-2189.01953125,304.16131591796875,0.6829849481582642,0.1515136510133743,0.1390184462070465,293.4458312988281,297.1499938964844,293.1499938964844,0.1392287909984588,-3141.004638671875,304.18133544921875,0.7560261487960815,0.2061667740345001,0.1991702318191528,293.2176513671875,297.1499938964844,293.1499938964844,0.3486516177654266,-4813.5302734375,304.1565856933594,0.9704821705818176,0.4358773529529571,0.305804580450058,293.1675109863281,297.1499938964844,293.1499938964844,0.3986157476902008,-7248.39111328125,304.1395568847656,0.9990000128746032,0.5144606232643127,0.4611008167266845,293.2479858398437,297.1499938964844,293.1499938964844,0.0124377189204096,-3452.166015625,303.26300048828125,0.4507572650909424,0.050000000745058,0.235595703125,291.1352844238281,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.35748291015625,291.1344299316406,1.0,0.337909996509552,0.790641725063324,0.790641725063324,1.0,1.0,-1.6091045141220093,0.6979889273643494,0.91111558675766,0.3214427828788757,0.0,0.0,0.6517742276191711,74.08798217773438,79.0,-14.589938163757324,-19225.34765625,439.3353271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.897216796875,311.1851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,21204.265625,21240.0,0.0,0.0,0.4314088523387909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045926690101624,0.8046014308929443,-8.726479791221209e-06,0.0,0.0004378251323942,0.0,0.0,82.56547546386719,0.0,0.0,0.0,0.5004441738128662,4.0,0.0,1.0
380700,293.2829284667969,297.1499938964844,293.1499938964844,0.0935527607798576,-2169.955322265625,304.1611328125,0.6788411736488342,0.1500736027956009,0.1377518326044082,293.4462890625,297.1499938964844,293.1499938964844,0.1361676305532455,-3085.709716796875,304.1811828613281,0.74967360496521,0.2023278325796127,0.1955839544534683,293.2177124023437,297.1499938964844,293.1499938964844,0.3479956686496734,-4806.46337890625,304.1565856933594,0.9673497080802916,0.4350058436393738,0.3052274882793426,293.17706298828125,297.1499938964844,293.1499938964844,0.4025129675865173,-7306.5556640625,304.1343688964844,0.9990000128746032,0.5123624205589294,0.4647899866104126,293.2488708496094,297.1499938964844,293.1499938964844,0.0124147124588489,-3450.531005859375,303.2431945800781,0.4489256739616394,0.050000000745058,0.2357667386531829,291.1297912597656,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.3555908203125,291.1289978027344,1.0,0.3386069536209106,0.7961845397949219,0.7961845397949219,1.0,1.0,-1.6072194576263428,0.6978662610054016,0.9093531966209412,0.3217584490776062,0.0,0.0,0.653672993183136,74.96483612060547,79.0,-14.528031349182127,-19193.25,440.664794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8089599609375,311.1294250488281,278.1499938964844,0.0,18000.0,313.1499938964844,21179.62890625,20160.0,0.0,0.0,0.4288842380046844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8078935146331787,0.8079022765159607,-8.753228939895052e-06,0.0,0.0004352629766799,0.0,0.0,83.25630187988281,0.0,0.0,0.0,0.4867851436138153,4.0,0.0,1.0
380760,293.2815856933594,297.1499938964844,293.1499938964844,0.092752456665039,-2155.613525390625,304.1605529785156,0.6746311783790588,0.14865343272686,0.1365047544240951,293.4467468261719,297.1499938964844,293.1499938964844,0.1334272474050521,-3036.56005859375,304.18048095703125,0.7432852387428284,0.1984876841306686,0.1919977664947509,293.2177734375,297.1499938964844,293.1499938964844,0.3481428027153015,-4808.8916015625,304.1550598144531,0.9639869928359984,0.4341378211975097,0.3046519458293915,293.18804931640625,297.1499938964844,293.1499938964844,0.4076700210571289,-7383.55908203125,304.1278076171875,0.9990000128746032,0.5098642110824585,0.4687461853027344,293.2498779296875,297.1499938964844,293.1499938964844,0.0124195981770753,-3456.0048828125,303.2210693359375,0.4470026791095733,0.050000000745058,0.2359516471624374,291.0992736816406,291.1499938964844,260.9186096191406,260.2206420898437,279.2605895996094,293.3538818359375,291.09381103515625,1.0,0.3394250869750976,0.8018327355384827,0.8018327355384827,1.0,1.0,-1.6056971549987793,0.6978902220726013,0.9078068733215332,0.3221445381641388,0.0,0.0,0.6598159074783325,75.92295837402344,82.0,-55.860801696777344,-19058.673828125,442.4188232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7249755859375,311.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,20239.14453125,20160.0,0.0,0.0,0.4264907240867615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7975640296936035,0.7975724935531616,-8.439836165052839e-06,0.0,0.0004328338836785,0.0,0.0,79.44564056396484,0.0,0.0,0.0,0.4938678443431854,4.0,0.0,1.0
380820,293.2788391113281,297.1499938964844,293.1499938964844,0.0907251238822937,-2117.927978515625,304.1604309082031,0.6661076545715332,0.1458750665187835,0.1340740174055099,293.4475402832031,297.1499938964844,293.1499938964844,0.1272938996553421,-2924.234375,304.1806030273437,0.7304033637046814,0.1908061504364013,0.1848316192626953,293.2178955078125,297.1499938964844,293.1499938964844,0.3466892540454864,-4792.849609375,304.1559143066406,0.9566184282302856,0.4323986172676086,0.3035127818584442,293.2137756347656,297.1499938964844,293.1499938964844,0.4166179299354553,-7513.93603515625,304.1205139160156,0.9990000128746032,0.5036962628364563,0.4771191477775574,293.252197265625,297.1499938964844,293.1499938964844,0.0123695917427539,-3451.575927734375,303.1793518066406,0.442945271730423,0.050000000745058,0.2363613247871399,291.0919189453125,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3519592285156,291.09259033203125,1.0,0.3413588404655456,0.8135800957679749,0.8135800957679749,1.0,1.0,-1.603363037109375,0.6982136964797974,0.9051494002342224,0.3230596780776977,0.0,0.0,0.6689671277999878,78.06651306152344,85.0,-10.313498497009276,-19093.701171875,446.9382019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5047607421875,310.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19992.359375,20160.0,0.0,0.0,0.4228067994117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188711404800415,0.8188797831535339,-8.593171514803544e-06,0.0,0.0004290951474104,0.0,0.0,83.73077392578125,0.0,0.0,0.0,0.5018883943557739,4.0,0.0,1.0
380880,293.2788391113281,297.1499938964844,293.1499938964844,0.0907251238822937,-2117.927978515625,304.1604309082031,0.6661076545715332,0.1458750665187835,0.1340740174055099,293.4475402832031,297.1499938964844,293.1499938964844,0.1272938996553421,-2924.234375,304.1806030273437,0.7304033637046814,0.1908061504364013,0.1848316192626953,293.2178955078125,297.1499938964844,293.1499938964844,0.3466892540454864,-4792.849609375,304.1559143066406,0.9566184282302856,0.4323986172676086,0.3035127818584442,293.2137756347656,297.1499938964844,293.1499938964844,0.4166179299354553,-7513.93603515625,304.1205139160156,0.9990000128746032,0.5036962628364563,0.4771191477775574,293.252197265625,297.1499938964844,293.1499938964844,0.0123695917427539,-3451.575927734375,303.1793518066406,0.442945271730423,0.050000000745058,0.2363613247871399,291.0919189453125,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3519592285156,291.09259033203125,1.0,0.3413588404655456,0.8135800957679749,0.8135800957679749,1.0,1.0,-1.603363037109375,0.6982136964797974,0.9051494002342224,0.3230596780776977,0.0,0.0,0.6689671277999878,78.06651306152344,85.0,-10.313498497009276,-19093.701171875,446.9382019042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5047607421875,310.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,19992.359375,20160.0,0.0,0.0,0.4228067994117737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8188711404800415,0.8188797831535339,-8.593171514803544e-06,0.0,0.0004290951474104,0.0,0.0,83.73077392578125,0.0,0.0,0.0,0.5018883943557739,4.0,0.0,1.0
380940,293.27593994140625,297.1499938964844,293.1499938964844,0.0886419117450714,-2078.854736328125,304.1604309082031,0.6553063988685608,0.1432000398635864,0.1317953765392303,293.4481201171875,297.1499938964844,293.1499938964844,0.1210409626364708,-2808.095458984375,304.1808166503906,0.7146191000938416,0.1831527948379516,0.1777500659227371,293.2180480957031,297.1499938964844,293.1499938964844,0.3445618152618408,-4768.9970703125,304.15753173828125,0.9447036981582642,0.4306457638740539,0.302412211894989,293.23345947265625,297.1499938964844,293.1499938964844,0.4128792285919189,-7453.34814453125,304.13690185546875,0.9903821349143982,0.4980533123016357,0.4734419882297516,293.2545471191406,297.1499938964844,293.1499938964844,0.012317631393671,-3444.89794921875,303.138671875,0.4364627599716186,0.050000000745058,0.2370796054601669,291.1104431152344,291.1499938964844,261.0703125,260.3394775390625,279.280029296875,293.3534851074219,291.1127319335937,1.0,0.3430460393428802,0.8272783160209656,0.8272783160209656,1.0,1.0,-1.5870988368988037,0.6920650005340576,0.8950338363647461,0.3205088973045349,0.0,0.0,0.6733675599098206,81.58695220947266,88.0,21.63789749145508,-18955.505859375,447.277099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523803710937,310.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,20036.740234375,19080.0,0.0,0.0,0.42042276263237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327032327651978,0.8327119946479797,-8.741932106204331e-06,0.0,0.000426675658673,0.0,0.0,86.95903778076172,0.0,0.0,0.0,0.4926974475383758,4.0,0.0,1.0
