time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27593994140625,297.1499938964844,293.1499938964844,0.0886419117450714,-2078.854736328125,304.1604309082031,0.6553063988685608,0.1432000398635864,0.1317953765392303,293.4481201171875,297.1499938964844,293.1499938964844,0.1210409626364708,-2808.095458984375,304.1808166503906,0.7146191000938416,0.1831527948379516,0.1777500659227371,293.2180480957031,297.1499938964844,293.1499938964844,0.3445618152618408,-4768.9970703125,304.15753173828125,0.9447036981582642,0.4306457638740539,0.302412211894989,293.23345947265625,297.1499938964844,293.1499938964844,0.4128792285919189,-7453.34814453125,304.13690185546875,0.9903821349143982,0.4980533123016357,0.4734419882297516,293.2545471191406,297.1499938964844,293.1499938964844,0.012317631393671,-3444.89794921875,303.138671875,0.4364627599716186,0.050000000745058,0.2370796054601669,291.1104431152344,291.1499938964844,261.0703125,260.3394775390625,279.280029296875,293.3534851074219,291.1127319335937,1.0,0.3430460393428802,0.8272783160209656,0.8272783160209656,1.0,1.0,-1.5870988368988037,0.6920650005340576,0.8950338363647461,0.3205088973045349,0.0,0.0,0.6733675599098206,81.58695220947266,88.0,21.63789749145508,-18955.505859375,447.277099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2523803710937,310.8096008300781,278.1499938964844,0.0,18000.0,313.1499938964844,20036.740234375,19080.0,0.0,0.0,0.42042276263237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8327032327651978,0.8327119946479797,-8.741932106204331e-06,0.0,0.000426675658673,0.0,0.0,86.95903778076172,0.0,0.0,0.0,0.4926974475383758,4.0,0.0,1.0
381060,293.2731018066406,297.1499938964844,293.1499938964844,0.0868551805615425,-2045.8658447265625,304.15997314453125,0.645806074142456,0.1405854374170303,0.1295664459466934,293.4486694335937,297.1499938964844,293.1499938964844,0.1151879355311393,-2698.851806640625,304.1803283691406,0.6980308890342712,0.1754903197288513,0.1706544011831283,293.21832275390625,297.1499938964844,293.1499938964844,0.3433645963668823,-4756.2421875,304.1570739746094,0.9336804747581482,0.428863525390625,0.3012826144695282,293.2403259277344,297.1499938964844,293.1499938964844,0.4103007018566131,-7411.6875,304.1455078125,0.9808822274208068,0.494528591632843,0.4699029922485351,293.2568664550781,297.1499938964844,293.1499938964844,0.0122947106137871,-3446.071044921875,303.0946044921875,0.4310562908649444,0.050000000745058,0.2377504557371139,291.0961608886719,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3544311523437,291.0984191894531,1.0,0.3445684313774109,0.8424249887466431,0.8424249887466431,1.0,1.0,-1.5712534189224243,0.6860983371734619,0.8851550817489624,0.317954272031784,0.0,0.0,0.6817256212234497,84.86284637451172,91.0,4.470870494842529,-18713.59375,447.0618286132813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06842041015625,310.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18997.052734375,19080.0,0.0,0.0,0.4182344079017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.827374279499054,0.8273827433586121,-8.45308750285767e-06,0.0,0.0004244547744747,0.0,0.0,83.97038269042969,0.0,0.0,0.0,0.5014861822128296,4.0,0.0,1.0
381120,293.2731018066406,297.1499938964844,293.1499938964844,0.0868551805615425,-2045.8658447265625,304.15997314453125,0.645806074142456,0.1405854374170303,0.1295664459466934,293.4486694335937,297.1499938964844,293.1499938964844,0.1151879355311393,-2698.851806640625,304.1803283691406,0.6980308890342712,0.1754903197288513,0.1706544011831283,293.21832275390625,297.1499938964844,293.1499938964844,0.3433645963668823,-4756.2421875,304.1570739746094,0.9336804747581482,0.428863525390625,0.3012826144695282,293.2403259277344,297.1499938964844,293.1499938964844,0.4103007018566131,-7411.6875,304.1455078125,0.9808822274208068,0.494528591632843,0.4699029922485351,293.2568664550781,297.1499938964844,293.1499938964844,0.0122947106137871,-3446.071044921875,303.0946044921875,0.4310562908649444,0.050000000745058,0.2377504557371139,291.0961608886719,291.1499938964844,261.146240234375,260.3998718261719,279.2943115234375,293.3544311523437,291.0984191894531,1.0,0.3445684313774109,0.8424249887466431,0.8424249887466431,1.0,1.0,-1.5712534189224243,0.6860983371734619,0.8851550817489624,0.317954272031784,0.0,0.0,0.6817256212234497,84.86284637451172,91.0,4.470870494842529,-18713.59375,447.0618286132813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06842041015625,310.6601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18997.052734375,19080.0,0.0,0.0,0.4182344079017639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.827374279499054,0.8273827433586121,-8.45308750285767e-06,0.0,0.0004244547744747,0.0,0.0,83.97038269042969,0.0,0.0,0.0,0.5014861822128296,4.0,0.0,1.0
381180,293.2701416015625,297.1499938964844,293.1499938964844,0.0847856253385543,-2006.9539794921875,304.1600646972656,0.6373423337936401,0.1380659341812133,0.1274085193872451,293.4490051269531,297.1499938964844,293.1499938964844,0.1089678555727005,-2580.55322265625,304.1805725097656,0.681665301322937,0.1678519695997238,0.1635653972625732,293.2186889648437,297.1499938964844,293.1499938964844,0.3408013582229614,-4727.3818359375,304.1589660644531,0.9235509037971495,0.4270612895488739,0.3001361787319183,293.24273681640625,297.1499938964844,293.1499938964844,0.406726986169815,-7357.0322265625,304.15283203125,0.971946656703949,0.4917472004890442,0.4673065841197967,293.25909423828125,297.1499938964844,293.1499938964844,0.0122205270454287,-3434.47802734375,303.05389404296875,0.4264402687549591,0.050000000745058,0.2383858114480972,291.1278381347656,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3547058105469,291.1296081542969,1.0,0.3460410237312317,0.859015703201294,0.859015703201294,1.0,1.0,-1.5564210414886477,0.6805373430252075,0.8758836388587952,0.3155929148197174,0.0,0.0,0.6824312210083008,87.97238159179688,94.0,29.058544158935547,-18572.3125,446.9754638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034423828125,310.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19038.3203125,19080.0,0.0,0.0,0.4165509045124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833759605884552,0.8337681293487549,-8.526830242772121e-06,0.0,0.0004227462050039,0.0,0.0,85.49701690673828,0.0,0.0,0.0,0.5040676593780518,4.0,0.0,1.0
381240,293.2701416015625,297.1499938964844,293.1499938964844,0.0847856253385543,-2006.9539794921875,304.1600646972656,0.6373423337936401,0.1380659341812133,0.1274085193872451,293.4490051269531,297.1499938964844,293.1499938964844,0.1089678555727005,-2580.55322265625,304.1805725097656,0.681665301322937,0.1678519695997238,0.1635653972625732,293.2186889648437,297.1499938964844,293.1499938964844,0.3408013582229614,-4727.3818359375,304.1589660644531,0.9235509037971495,0.4270612895488739,0.3001361787319183,293.24273681640625,297.1499938964844,293.1499938964844,0.406726986169815,-7357.0322265625,304.15283203125,0.971946656703949,0.4917472004890442,0.4673065841197967,293.25909423828125,297.1499938964844,293.1499938964844,0.0122205270454287,-3434.47802734375,303.05389404296875,0.4264402687549591,0.050000000745058,0.2383858114480972,291.1278381347656,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3547058105469,291.1296081542969,1.0,0.3460410237312317,0.859015703201294,0.859015703201294,1.0,1.0,-1.5564210414886477,0.6805373430252075,0.8758836388587952,0.3155929148197174,0.0,0.0,0.6824312210083008,87.97238159179688,94.0,29.058544158935547,-18572.3125,446.9754638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9034423828125,310.578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,19038.3203125,19080.0,0.0,0.0,0.4165509045124054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.833759605884552,0.8337681293487549,-8.526830242772121e-06,0.0,0.0004227462050039,0.0,0.0,85.49701690673828,0.0,0.0,0.0,0.5040676593780518,4.0,0.0,1.0
381300,293.2685852050781,297.1499938964844,293.1499938964844,0.0838193893432617,-1988.8914794921875,304.1600036621094,0.6334010362625122,0.1368499845266342,0.1263655126094818,293.4490966796875,297.1499938964844,293.1499938964844,0.105949692428112,-2522.740478515625,304.1805114746094,0.6736747622489929,0.1640482246875763,0.1600320041179657,293.2188415527344,297.1499938964844,293.1499938964844,0.3396535515785217,-4714.59765625,304.159423828125,0.9187811613082886,0.4261582791805267,0.2995580434799194,293.2432556152344,297.1499938964844,293.1499938964844,0.4051927924156189,-7334.0185546875,304.15509033203125,0.9675465822219848,0.4904692769050598,0.4661442041397095,293.2601928710937,297.1499938964844,293.1499938964844,0.0121876318007707,-3429.825927734375,303.0329895019531,0.4243408739566803,0.050000000745058,0.2386967837810516,291.1385498046875,291.1499938964844,261.2601928710937,260.49188232421875,279.3195495605469,293.354736328125,291.1401672363281,1.0,0.3467703759670257,0.8644449710845947,0.8644449710845947,1.0,1.0,-1.549210548400879,0.6776145696640015,0.8715959191322327,0.3142263293266296,0.0,0.0,0.6821156740188599,89.49639892578125,94.0,29.58040428161621,-18487.42578125,446.9519348144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8350524902344,310.5367736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19065.333984375,18000.0,0.0,0.0,0.4157985150814056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8341225385665894,0.8341310620307922,-8.536615496268496e-06,0.0,0.000421982636908,0.0,0.0,85.62655639648438,0.0,0.0,0.0,0.4892675876617431,4.0,0.0,1.0
381360,293.2669982910156,297.1499938964844,293.1499938964844,0.0830561742186546,-1975.0106201171875,304.1595764160156,0.6296091079711914,0.1356615275144577,0.1253476440906524,293.4490966796875,297.1499938964844,293.1499938964844,0.1031810417771339,-2469.85400390625,304.1799621582031,0.6658503413200378,0.1602574586868286,0.1565086543560028,293.2189636230469,297.1499938964844,293.1499938964844,0.3392281234264374,-4710.42236328125,304.158447265625,0.9142212271690368,0.4252616465091705,0.2989810705184936,293.2435302734375,297.1499938964844,293.1499938964844,0.404537945985794,-7324.802734375,304.15533447265625,0.963167667388916,0.4892380833625793,0.4650314748287201,293.2611999511719,297.1499938964844,293.1499938964844,0.0121788578107953,-3431.560302734375,303.010009765625,0.422355055809021,0.050000000745058,0.2390049397945404,291.126220703125,291.1499938964844,261.29815673828125,260.52294921875,279.3414001464844,293.354736328125,291.1231689453125,1.0,0.3474985361099243,0.864081621170044,0.864081621170044,1.0,1.0,-1.5420998334884644,0.6742521524429321,0.8678476810455322,0.3123990297317505,0.0,0.0,0.6846562623977661,91.00786590576172,97.0,-9.24728775024414,-18284.5625,446.9420776367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7965087890625,310.4416198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18205.1015625,18000.0,0.0,0.0,0.4148572385311126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.816216766834259,0.8162248730659485,-8.16262763692066e-06,0.0,0.0004210273618809,0.0,0.0,80.14525604248047,0.0,0.0,0.0,0.4931356608867645,4.0,0.0,1.0
381420,293.26373291015625,297.1499938964844,293.1499938964844,0.0812054276466369,-1940.462646484375,304.15948486328125,0.6223238706588745,0.1333564668893814,0.1233792752027511,293.44891357421875,297.1499938964844,293.1499938964844,0.0972731709480285,-2354.9501953125,304.17987060546875,0.6508123278617859,0.1527179181575775,0.1494993418455124,293.2191772460937,297.1499938964844,293.1499938964844,0.3369019031524658,-4684.34814453125,304.1596069335937,0.9058019518852234,0.423476368188858,0.2978387773036957,293.2435913085937,297.1499938964844,293.1499938964844,0.4015229046344757,-7279.99169921875,304.1586608886719,0.954461932182312,0.486855685710907,0.4629064500331878,293.26318359375,297.1499938964844,293.1499938964844,0.0121116377413272,-3421.6083984375,302.96783447265625,0.4186729788780212,0.050000000745058,0.2396154701709747,291.1469421386719,291.1499938964844,261.3741149902344,260.5857849121094,279.3848876953125,293.3546142578125,291.15008544921875,1.0,0.3489578366279602,0.8633548617362976,0.8633548617362976,1.0,1.0,-1.5281322002410889,0.6676517724990845,0.8604804873466492,0.3088138699531555,0.0,0.0,0.684571385383606,94.00692749023438,100.0,31.8685359954834,-18162.423828125,446.9715270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449035644531,310.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.54296875,18000.0,0.0,0.0,0.4128950834274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184046745300293,0.8184128403663635,-8.144191269821022e-06,0.0,0.0004190360195934,0.0,0.0,80.32965087890625,0.0,0.0,0.0,0.4933323264122009,4.0,0.0,1.0
381480,293.26373291015625,297.1499938964844,293.1499938964844,0.0812054276466369,-1940.462646484375,304.15948486328125,0.6223238706588745,0.1333564668893814,0.1233792752027511,293.44891357421875,297.1499938964844,293.1499938964844,0.0972731709480285,-2354.9501953125,304.17987060546875,0.6508123278617859,0.1527179181575775,0.1494993418455124,293.2191772460937,297.1499938964844,293.1499938964844,0.3369019031524658,-4684.34814453125,304.1596069335937,0.9058019518852234,0.423476368188858,0.2978387773036957,293.2435913085937,297.1499938964844,293.1499938964844,0.4015229046344757,-7279.99169921875,304.1586608886719,0.954461932182312,0.486855685710907,0.4629064500331878,293.26318359375,297.1499938964844,293.1499938964844,0.0121116377413272,-3421.6083984375,302.96783447265625,0.4186729788780212,0.050000000745058,0.2396154701709747,291.1469421386719,291.1499938964844,261.3741149902344,260.5857849121094,279.3848876953125,293.3546142578125,291.15008544921875,1.0,0.3489578366279602,0.8633548617362976,0.8633548617362976,1.0,1.0,-1.5281322002410889,0.6676517724990845,0.8604804873466492,0.3088138699531555,0.0,0.0,0.684571385383606,94.00692749023438,100.0,31.8685359954834,-18162.423828125,446.9715270996094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7449035644531,310.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.54296875,18000.0,0.0,0.0,0.4128950834274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8184046745300293,0.8184128403663635,-8.144191269821022e-06,0.0,0.0004190360195934,0.0,0.0,80.32965087890625,0.0,0.0,0.0,0.4933323264122009,4.0,0.0,1.0
381540,293.2604675292969,297.1499938964844,293.1499938964844,0.0793743059039115,-1906.321533203125,304.15936279296875,0.6151586174964905,0.1311401426792144,0.1214900091290474,293.4484558105469,297.1499938964844,293.1499938964844,0.0914242789149284,-2240.1591796875,304.1796569824219,0.6366368532180786,0.1452380865812301,0.1425428986549377,293.2193908691406,297.1499938964844,293.1499938964844,0.334352046251297,-4655.794921875,304.1606140136719,0.8982567191123962,0.4216755032539367,0.2966850399971008,293.24346923828125,297.1499938964844,293.1499938964844,0.3982538878917694,-7231.89501953125,304.1611633300781,0.9457905292510986,0.4845085144042969,0.460823655128479,293.2650451660156,297.1499938964844,293.1499938964844,0.0120347356423735,-3409.4228515625,302.92633056640625,0.4153038263320923,0.050000000745058,0.2402227222919464,291.17755126953125,291.1499938964844,261.45001220703125,260.6495361328125,279.4283142089844,293.3546447753906,291.17950439453125,1.0,0.3504234552383423,0.862628161907196,0.862628161907196,1.0,1.0,-1.5143561363220217,0.6611483693122864,0.8532078266143799,0.3052830398082733,0.0,0.0,0.6786805987358093,96.9947280883789,103.0,36.256080627441406,-17971.578125,447.0372619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235107421875,310.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.369140625,18000.0,0.0,0.0,0.4107860326766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085175156593323,0.808525562286377,-8.06478965387214e-06,0.0,0.0004168956074863,0.0,0.0,78.30480194091797,0.0,0.0,0.0,0.4892376959323883,4.0,0.0,1.0
381600,293.2604675292969,297.1499938964844,293.1499938964844,0.0793743059039115,-1906.321533203125,304.15936279296875,0.6151586174964905,0.1311401426792144,0.1214900091290474,293.4484558105469,297.1499938964844,293.1499938964844,0.0914242789149284,-2240.1591796875,304.1796569824219,0.6366368532180786,0.1452380865812301,0.1425428986549377,293.2193908691406,297.1499938964844,293.1499938964844,0.334352046251297,-4655.794921875,304.1606140136719,0.8982567191123962,0.4216755032539367,0.2966850399971008,293.24346923828125,297.1499938964844,293.1499938964844,0.3982538878917694,-7231.89501953125,304.1611633300781,0.9457905292510986,0.4845085144042969,0.460823655128479,293.2650451660156,297.1499938964844,293.1499938964844,0.0120347356423735,-3409.4228515625,302.92633056640625,0.4153038263320923,0.050000000745058,0.2402227222919464,291.17755126953125,291.1499938964844,261.45001220703125,260.6495361328125,279.4283142089844,293.3546447753906,291.17950439453125,1.0,0.3504234552383423,0.862628161907196,0.862628161907196,1.0,1.0,-1.5143561363220217,0.6611483693122864,0.8532078266143799,0.3052830398082733,0.0,0.0,0.6786805987358093,96.9947280883789,103.0,36.256080627441406,-17971.578125,447.0372619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235107421875,310.4114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,18108.369140625,18000.0,0.0,0.0,0.4107860326766968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8085175156593323,0.808525562286377,-8.06478965387214e-06,0.0,0.0004168956074863,0.0,0.0,78.30480194091797,0.0,0.0,0.0,0.4892376959323883,4.0,0.0,1.0
381660,293.2571105957031,297.1499938964844,293.1499938964844,0.0776820108294487,-1875.009765625,304.1590576171875,0.6078417301177979,0.1290209293365478,0.119686484336853,293.4477233886719,297.1499938964844,293.1499938964844,0.0857259035110473,-2128.375732421875,304.17926025390625,0.6230000853538513,0.1378275603055954,0.1356480866670608,293.2195739746094,297.1499938964844,293.1499938964844,0.3320714235305786,-4630.47900390625,304.1608581542969,0.8911002278327942,0.4198819994926452,0.2955332696437835,293.2431640625,297.1499938964844,293.1499938964844,0.3953060209751129,-7189.05615234375,304.1623229980469,0.9372442960739136,0.4822025895118713,0.4587781131267547,293.2668151855469,297.1499938964844,293.1499938964844,0.0119670946151018,-3399.571533203125,302.8836669921875,0.412196010351181,0.050000000745058,0.2408271133899688,291.1983947753906,291.1499938964844,261.5260314941406,260.71392822265625,279.4715881347656,293.35479736328125,291.19970703125,1.0,0.3518993556499481,0.8619614243507385,0.8619614243507385,1.0,1.0,-1.500800848007202,0.6547596454620361,0.8460411429405212,0.3018183708190918,0.0,0.0,0.6707553267478943,99.9738998413086,106.0,29.308332443237305,-17763.46875,447.1609497070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442321777344,310.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.58203125,18000.0,0.0,0.0,0.4082560241222381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930763363838196,0.7930842638015747,-7.926874786789995e-06,0.0,0.0004143279511481,0.0,0.0,75.10538482666016,0.0,0.0,0.0,0.4827818870544433,4.0,0.0,1.0
381720,293.2571105957031,297.1499938964844,293.1499938964844,0.0776820108294487,-1875.009765625,304.1590576171875,0.6078417301177979,0.1290209293365478,0.119686484336853,293.4477233886719,297.1499938964844,293.1499938964844,0.0857259035110473,-2128.375732421875,304.17926025390625,0.6230000853538513,0.1378275603055954,0.1356480866670608,293.2195739746094,297.1499938964844,293.1499938964844,0.3320714235305786,-4630.47900390625,304.1608581542969,0.8911002278327942,0.4198819994926452,0.2955332696437835,293.2431640625,297.1499938964844,293.1499938964844,0.3953060209751129,-7189.05615234375,304.1623229980469,0.9372442960739136,0.4822025895118713,0.4587781131267547,293.2668151855469,297.1499938964844,293.1499938964844,0.0119670946151018,-3399.571533203125,302.8836669921875,0.412196010351181,0.050000000745058,0.2408271133899688,291.1983947753906,291.1499938964844,261.5260314941406,260.71392822265625,279.4715881347656,293.35479736328125,291.19970703125,1.0,0.3518993556499481,0.8619614243507385,0.8619614243507385,1.0,1.0,-1.500800848007202,0.6547596454620361,0.8460411429405212,0.3018183708190918,0.0,0.0,0.6707553267478943,99.9738998413086,106.0,29.308332443237305,-17763.46875,447.1609497070313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7442321777344,310.3920288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.58203125,18000.0,0.0,0.0,0.4082560241222381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7930763363838196,0.7930842638015747,-7.926874786789995e-06,0.0,0.0004143279511481,0.0,0.0,75.10538482666016,0.0,0.0,0.0,0.4827818870544433,4.0,0.0,1.0
381780,293.2537536621094,297.1499938964844,293.1499938964844,0.0761071220040321,-1846.08154296875,304.1586608886719,0.6005520820617676,0.1269869357347488,0.117961935698986,293.4466857910156,297.1499938964844,293.1499938964844,0.0801238343119621,-2019.2100830078125,304.1788330078125,0.608552873134613,0.1304958611726761,0.1288238018751144,293.2196655273437,297.1499938964844,293.1499938964844,0.3300173580646515,-4607.83056640625,304.16064453125,0.8842628598213196,0.4180985689163208,0.2943879663944244,293.2427062988281,297.1499938964844,293.1499938964844,0.3926320970058441,-7150.55078125,304.16265869140625,0.9289183616638184,0.4799336493015289,0.4567678868770599,293.2684936523437,297.1499938964844,293.1499938964844,0.011906330473721,-3391.5029296875,302.84002685546875,0.4093010723590851,0.050000000745058,0.2414293438196182,291.2117004394531,291.1499938964844,261.6024169921875,260.7785949707031,279.5147705078125,293.3547668457031,291.2124938964844,1.0,0.3533879220485687,0.8612946271896362,0.8612946271896362,1.0,1.0,-1.4874725341796875,0.6484839916229248,0.8389886021614075,0.2984180450439453,0.0,0.0,0.6615685820579529,102.9482421875,109.0,20.002302169799805,-17547.16015625,447.3542175292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036193847656,310.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.87109375,18000.0,0.0,0.0,0.405177503824234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738723754882812,0.773880124092102,-7.751672455924563e-06,0.0,0.0004112036840524,0.0,0.0,71.2117691040039,0.0,0.0,0.0,0.4747788310050964,4.0,0.0,1.0
381840,293.2537536621094,297.1499938964844,293.1499938964844,0.0761071220040321,-1846.08154296875,304.1586608886719,0.6005520820617676,0.1269869357347488,0.117961935698986,293.4466857910156,297.1499938964844,293.1499938964844,0.0801238343119621,-2019.2100830078125,304.1788330078125,0.608552873134613,0.1304958611726761,0.1288238018751144,293.2196655273437,297.1499938964844,293.1499938964844,0.3300173580646515,-4607.83056640625,304.16064453125,0.8842628598213196,0.4180985689163208,0.2943879663944244,293.2427062988281,297.1499938964844,293.1499938964844,0.3926320970058441,-7150.55078125,304.16265869140625,0.9289183616638184,0.4799336493015289,0.4567678868770599,293.2684936523437,297.1499938964844,293.1499938964844,0.011906330473721,-3391.5029296875,302.84002685546875,0.4093010723590851,0.050000000745058,0.2414293438196182,291.2117004394531,291.1499938964844,261.6024169921875,260.7785949707031,279.5147705078125,293.3547668457031,291.2124938964844,1.0,0.3533879220485687,0.8612946271896362,0.8612946271896362,1.0,1.0,-1.4874725341796875,0.6484839916229248,0.8389886021614075,0.2984180450439453,0.0,0.0,0.6615685820579529,102.9482421875,109.0,20.002302169799805,-17547.16015625,447.3542175292969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8036193847656,310.3858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18195.87109375,18000.0,0.0,0.0,0.405177503824234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7738723754882812,0.773880124092102,-7.751672455924563e-06,0.0,0.0004112036840524,0.0,0.0,71.2117691040039,0.0,0.0,0.0,0.4747788310050964,4.0,0.0,1.0
381900,293.2520751953125,297.1499938964844,293.1499938964844,0.075356587767601,-1832.365234375,304.158447265625,0.596946656703949,0.1259996443986892,0.1171266660094261,293.446044921875,297.1499938964844,293.1499938964844,0.077345110476017,-1965.5125732421875,304.1786499023437,0.6007205247879028,0.1268637329339981,0.125441774725914,293.2196960449219,297.1499938964844,293.1499938964844,0.3290584981441498,-4597.29345703125,304.16046142578125,0.8809592723846436,0.4172102510929107,0.2938176989555359,293.242431640625,297.1499938964844,293.1499938964844,0.3913791477680206,-7132.59326171875,304.1626281738281,0.9248693585395812,0.4788112640380859,0.4557745456695556,293.269287109375,297.1499938964844,293.1499938964844,0.0118778944015502,-3387.973876953125,302.8179016113281,0.4079195857048034,0.050000000745058,0.2417298406362533,291.2161560058594,291.1499938964844,261.6407165527344,260.8110046386719,279.5362854003906,293.3547058105469,291.2167358398437,1.0,0.3541372716426849,0.8609612584114075,0.8609612584114075,1.0,1.0,-1.48089337348938,0.6453881859779358,0.8355051875114441,0.2967420220375061,0.0,0.0,0.6567053198814392,104.4345474243164,109.0,15.858779907226562,-17438.3359375,447.4786376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8453369140625,310.3878479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18205.591796875,18000.0,0.0,0.0,0.4034126400947571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763453483581543,0.7634611129760742,-7.656605703232344e-06,0.0,0.0004094125470146,0.0,0.0,69.1509017944336,0.0,0.0,0.0,0.4704554677009582,4.0,0.0,1.0
381960,293.2504272460937,297.1499938964844,293.1499938964844,0.0746277868747711,-1819.087890625,304.1582336425781,0.5933708548545837,0.1250316649675369,0.1163086891174316,293.4453125,297.1499938964844,293.1499938964844,0.0745758488774299,-1912.3804931640625,304.178466796875,0.5926377177238464,0.1232578307390213,0.1220826357603073,293.2197265625,297.1499938964844,293.1499938964844,0.3281362652778625,-4587.173828125,304.1602478027344,0.8777300119400024,0.4163238406181335,0.2932487428188324,293.2421569824219,297.1499938964844,293.1499938964844,0.390172392129898,-7115.3330078125,304.1625366210937,0.9209142923355104,0.477696031332016,0.4547880291938782,293.27008056640625,297.1499938964844,293.1499938964844,0.0118504343554377,-3384.700927734375,302.79559326171875,0.4065753519535064,0.050000000745058,0.2420299649238586,291.219482421875,291.1499938964844,261.6791076660156,260.8434753417969,279.5577697753906,293.3545837402344,291.2198791503906,1.0,0.3548900485038757,0.8606494069099426,0.8606494069099426,1.0,1.0,-1.4743716716766355,0.642322301864624,0.8320493698120117,0.2950839102268219,0.0,0.0,0.6517369151115417,105.9205551147461,112.0,12.206379890441896,-17329.57421875,447.6225280761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.893310546875,310.3926086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18211.84375,18000.0,0.0,0.0,0.4014949798583984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7527083158493042,0.7527158856391907,-7.559089681308251e-06,0.0,0.000407466373872,0.0,0.0,67.06682586669922,0.0,0.0,0.0,0.466015100479126,4.0,0.0,1.0
382020,293.2471618652344,297.1499938964844,293.1499938964844,0.0732303708791732,-1793.743408203125,304.1578369140625,0.586320161819458,0.1231529340147972,0.1147242411971092,293.44366455078125,297.1499938964844,293.1499938964844,0.0690455362200737,-1807.63134765625,304.1781921386719,0.5758139491081238,0.1161108314990997,0.115430474281311,293.2197265625,297.1499938964844,293.1499938964844,0.3263835310935974,-4567.96484375,304.1597595214844,0.8714863061904907,0.4145556390285492,0.2921141684055328,293.2415466308594,297.1499938964844,293.1499938964844,0.3878765106201172,-7082.56298828125,304.16217041015625,0.9133425951004028,0.4754846394062042,0.4528335034847259,293.27154541015625,297.1499938964844,293.1499938964844,0.0117978202179074,-3378.760986328125,302.75048828125,0.4039791226387024,0.050000000745058,0.2426294088363647,291.2232971191406,291.1499938964844,261.75604248046875,260.9085998535156,279.6006164550781,293.3542175292969,291.2234191894531,1.0,0.3564057350158691,0.8600256443023682,0.8600256443023682,1.0,1.0,-1.46149480342865,0.6362728476524353,0.8252220153808594,0.2918159663677215,0.0,0.0,0.6416724324226379,108.8930206298828,115.0,6.322681427001953,-17112.869140625,447.9678955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.002685546875,310.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18215.908203125,18000.0,0.0,0.0,0.3972138166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307659387588501,0.7307732701301575,-7.362343694694573e-06,0.0,0.0004031215212307,0.0,0.0,62.94436264038086,0.0,0.0,0.0,0.4570127129554748,4.0,0.0,1.0
382080,293.2471618652344,297.1499938964844,293.1499938964844,0.0732303708791732,-1793.743408203125,304.1578369140625,0.586320161819458,0.1231529340147972,0.1147242411971092,293.44366455078125,297.1499938964844,293.1499938964844,0.0690455362200737,-1807.63134765625,304.1781921386719,0.5758139491081238,0.1161108314990997,0.115430474281311,293.2197265625,297.1499938964844,293.1499938964844,0.3263835310935974,-4567.96484375,304.1597595214844,0.8714863061904907,0.4145556390285492,0.2921141684055328,293.2415466308594,297.1499938964844,293.1499938964844,0.3878765106201172,-7082.56298828125,304.16217041015625,0.9133425951004028,0.4754846394062042,0.4528335034847259,293.27154541015625,297.1499938964844,293.1499938964844,0.0117978202179074,-3378.760986328125,302.75048828125,0.4039791226387024,0.050000000745058,0.2426294088363647,291.2232971191406,291.1499938964844,261.75604248046875,260.9085998535156,279.6006164550781,293.3542175292969,291.2234191894531,1.0,0.3564057350158691,0.8600256443023682,0.8600256443023682,1.0,1.0,-1.46149480342865,0.6362728476524353,0.8252220153808594,0.2918159663677215,0.0,0.0,0.6416724324226379,108.8930206298828,115.0,6.322681427001953,-17112.869140625,447.9678955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.002685546875,310.4078674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18215.908203125,18000.0,0.0,0.0,0.3972138166427612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7307659387588501,0.7307732701301575,-7.362343694694573e-06,0.0,0.0004031215212307,0.0,0.0,62.94436264038086,0.0,0.0,0.0,0.4570127129554748,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719062238931655,-1769.864013671875,304.15740966796875,0.5794230103492737,0.1213498041033744,0.1132076978683471,293.4418334960937,297.1499938964844,293.1499938964844,0.0634889230132103,-1704.48828125,304.1780700683594,0.5583269596099854,0.1090416461229324,0.1088520660996437,293.2197265625,297.1499938964844,293.1499938964844,0.3247267007827759,-4549.81787109375,304.1592712402344,0.8655151128768921,0.4127925336360931,0.2909832000732422,293.24090576171875,297.1499938964844,293.1499938964844,0.385707288980484,-7051.638671875,304.1617431640625,0.9063222408294678,0.4732957482337951,0.450900673866272,293.27294921875,297.1499938964844,293.1499938964844,0.0117474272847175,-3373.40771484375,302.7048034667969,0.4014747142791748,0.050000000745058,0.2432283014059066,291.2242736816406,291.1499938964844,261.833251953125,260.9739074707031,279.64337158203125,293.353759765625,291.2242126464844,1.0,0.3579335212707519,0.8594018816947937,0.8594018816947937,1.0,1.0,-1.4488179683685305,0.630322277545929,0.8184956312179565,0.2886068224906921,0.0,0.0,0.6316779851913452,111.86835479736328,118.0,2.008411407470703,-16897.599609375,448.3820190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12115478515625,310.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.681640625,18000.0,0.0,0.0,0.3923827111721039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708905816078186,0.7089130282402039,-7.17027842256357e-06,0.0,0.0003982185444328,0.0,0.0,59.01678466796875,0.0,0.0,0.0,0.448139876127243,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719062238931655,-1769.864013671875,304.15740966796875,0.5794230103492737,0.1213498041033744,0.1132076978683471,293.4418334960937,297.1499938964844,293.1499938964844,0.0634889230132103,-1704.48828125,304.1780700683594,0.5583269596099854,0.1090416461229324,0.1088520660996437,293.2197265625,297.1499938964844,293.1499938964844,0.3247267007827759,-4549.81787109375,304.1592712402344,0.8655151128768921,0.4127925336360931,0.2909832000732422,293.24090576171875,297.1499938964844,293.1499938964844,0.385707288980484,-7051.638671875,304.1617431640625,0.9063222408294678,0.4732957482337951,0.450900673866272,293.27294921875,297.1499938964844,293.1499938964844,0.0117474272847175,-3373.40771484375,302.7048034667969,0.4014747142791748,0.050000000745058,0.2432283014059066,291.2242736816406,291.1499938964844,261.833251953125,260.9739074707031,279.64337158203125,293.353759765625,291.2242126464844,1.0,0.3579335212707519,0.8594018816947937,0.8594018816947937,1.0,1.0,-1.4488179683685305,0.630322277545929,0.8184956312179565,0.2886068224906921,0.0,0.0,0.6316779851913452,111.86835479736328,118.0,2.008411407470703,-16897.599609375,448.3820190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12115478515625,310.42645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18211.681640625,18000.0,0.0,0.0,0.3923827111721039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.708905816078186,0.7089130282402039,-7.17027842256357e-06,0.0,0.0003982185444328,0.0,0.0,59.01678466796875,0.0,0.0,0.0,0.448139876127243,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0706502050161361,-1747.3360595703125,304.15704345703125,0.5727061629295349,0.1196216940879821,0.1117584705352783,293.4398193359375,297.1499938964844,293.1499938964844,0.0578868947923183,-1602.8392333984375,304.17803955078125,0.5406091213226318,0.1020562425255775,0.1023500859737396,293.2196960449219,297.1499938964844,293.1499938964844,0.3231450617313385,-4532.490234375,304.1588134765625,0.8598049283027649,0.4110337495803833,0.2898551821708679,293.240234375,297.1499938964844,293.1499938964844,0.3836405873298645,-7022.1796875,304.1612548828125,0.8999300003051758,0.4711268544197082,0.4489868879318237,293.2742919921875,297.1499938964844,293.1499938964844,0.0116985775530338,-3368.467041015625,302.6586303710937,0.3990299999713897,0.050000000745058,0.2438265234231948,291.2230529785156,291.1499938964844,261.91064453125,261.0393981933594,279.6860046386719,293.3532409667969,291.22283935546875,1.0,0.3594721555709839,0.8588118553161621,0.8588118553161621,1.0,1.0,-1.436339259147644,0.6244717240333557,0.8118674755096436,0.2854589819908142,0.0,0.0,0.6219973564147949,114.84580993652344,121.0,-1.2442355155944824,-16684.18359375,448.8606262207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389831542969,310.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18201.529296875,18000.0,0.0,0.0,0.3870812952518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877643465995789,0.6877713799476624,-6.988675977481762e-06,0.0,0.0003928383230231,0.0,0.0,55.3868522644043,0.0,0.0,0.0,0.4396572113037109,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0706502050161361,-1747.3360595703125,304.15704345703125,0.5727061629295349,0.1196216940879821,0.1117584705352783,293.4398193359375,297.1499938964844,293.1499938964844,0.0578868947923183,-1602.8392333984375,304.17803955078125,0.5406091213226318,0.1020562425255775,0.1023500859737396,293.2196960449219,297.1499938964844,293.1499938964844,0.3231450617313385,-4532.490234375,304.1588134765625,0.8598049283027649,0.4110337495803833,0.2898551821708679,293.240234375,297.1499938964844,293.1499938964844,0.3836405873298645,-7022.1796875,304.1612548828125,0.8999300003051758,0.4711268544197082,0.4489868879318237,293.2742919921875,297.1499938964844,293.1499938964844,0.0116985775530338,-3368.467041015625,302.6586303710937,0.3990299999713897,0.050000000745058,0.2438265234231948,291.2230529785156,291.1499938964844,261.91064453125,261.0393981933594,279.6860046386719,293.3532409667969,291.22283935546875,1.0,0.3594721555709839,0.8588118553161621,0.8588118553161621,1.0,1.0,-1.436339259147644,0.6244717240333557,0.8118674755096436,0.2854589819908142,0.0,0.0,0.6219973564147949,114.84580993652344,121.0,-1.2442355155944824,-16684.18359375,448.8606262207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389831542969,310.4433898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18201.529296875,18000.0,0.0,0.0,0.3870812952518463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6877643465995789,0.6877713799476624,-6.988675977481762e-06,0.0,0.0003928383230231,0.0,0.0,55.3868522644043,0.0,0.0,0.0,0.4396572113037109,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.069458320736885,-1726.06982421875,304.1566772460937,0.5661976337432861,0.1179680898785591,0.1103759482502937,293.4375915527344,297.1499938964844,293.1499938964844,0.0522389933466911,-1502.6990966796875,304.1781005859375,0.5232455730438232,0.0951642766594886,0.0959330201148986,293.2196350097656,297.1499938964844,293.1499938964844,0.3216220438480377,-4515.7919921875,304.1584167480469,0.854347288608551,0.4092789590358734,0.2887296676635742,293.23956298828125,297.1499938964844,293.1499938964844,0.3816567957401275,-6993.8857421875,304.16082763671875,0.8938298225402832,0.4689764678478241,0.4470903575420379,293.2755432128906,297.1499938964844,293.1499938964844,0.0116507010534405,-3363.79345703125,302.6119689941406,0.3966174125671386,0.050000000745058,0.2444233149290084,291.2201843261719,291.1499938964844,261.9882202148437,261.10504150390625,279.728515625,293.3526306152344,291.2198486328125,1.0,0.3610226511955261,0.8582218289375305,0.8582218289375305,1.0,1.0,-1.4240646362304688,0.6187212467193604,0.8053433895111084,0.2823721468448639,0.0,0.0,0.6128173470497131,117.82146453857422,124.0,-3.678899526596069,-16473.1953125,449.39593505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3479919433594,310.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.310546875,18000.0,0.0,0.0,0.3814113438129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678149700164795,0.6678217649459839,-6.821242095611524e-06,0.0,0.0003870840300805,0.0,0.0,52.11067962646485,0.0,0.0,0.0,0.4317465722560882,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.069458320736885,-1726.06982421875,304.1566772460937,0.5661976337432861,0.1179680898785591,0.1103759482502937,293.4375915527344,297.1499938964844,293.1499938964844,0.0522389933466911,-1502.6990966796875,304.1781005859375,0.5232455730438232,0.0951642766594886,0.0959330201148986,293.2196350097656,297.1499938964844,293.1499938964844,0.3216220438480377,-4515.7919921875,304.1584167480469,0.854347288608551,0.4092789590358734,0.2887296676635742,293.23956298828125,297.1499938964844,293.1499938964844,0.3816567957401275,-6993.8857421875,304.16082763671875,0.8938298225402832,0.4689764678478241,0.4470903575420379,293.2755432128906,297.1499938964844,293.1499938964844,0.0116507010534405,-3363.79345703125,302.6119689941406,0.3966174125671386,0.050000000745058,0.2444233149290084,291.2201843261719,291.1499938964844,261.9882202148437,261.10504150390625,279.728515625,293.3526306152344,291.2198486328125,1.0,0.3610226511955261,0.8582218289375305,0.8582218289375305,1.0,1.0,-1.4240646362304688,0.6187212467193604,0.8053433895111084,0.2823721468448639,0.0,0.0,0.6128173470497131,117.82146453857422,124.0,-3.678899526596069,-16473.1953125,449.39593505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3479919433594,310.45465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.310546875,18000.0,0.0,0.0,0.3814113438129425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6678149700164795,0.6678217649459839,-6.821242095611524e-06,0.0,0.0003870840300805,0.0,0.0,52.11067962646485,0.0,0.0,0.0,0.4317465722560882,4.0,0.0,1.0
382500,293.23602294921875,297.1499938964844,293.1499938964844,0.0688830241560936,-1715.84375,304.1565246582031,0.5630213022232056,0.11715629696846,0.1097063869237899,293.4364013671875,297.1499938964844,293.1499938964844,0.0494043752551078,-1453.2247314453125,304.1781616210937,0.5148849487304688,0.0917569920420646,0.092759869992733,293.2196044921875,297.1499938964844,293.1499938964844,0.3208792805671692,-4507.64306640625,304.1582336425781,0.851707935333252,0.4084030091762543,0.2881678640842438,293.2392272949219,297.1499938964844,293.1499938964844,0.3806920945644378,-6980.1181640625,304.1606140136719,0.8908585906028748,0.4679078757762909,0.4461482763290405,293.276123046875,297.1499938964844,293.1499938964844,0.0116270100697875,-3361.529052734375,302.5884704589844,0.3954140245914459,0.050000000745058,0.244721233844757,291.2182312011719,291.1499938964844,262.0270690917969,261.137939453125,279.7489929199219,293.35107421875,291.2178039550781,1.0,0.3618026375770569,0.8579268455505371,0.8579268455505371,1.0,1.0,-1.4180039167404177,0.6158832907676697,0.802120566368103,0.2808518707752228,0.0,0.0,0.6084649562835693,119.30879974365234,124.0,-4.7878265380859375,-16369.171875,449.68499755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3970031738281,310.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.1875,18000.0,0.0,0.0,0.3784732520580292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6583963632583618,0.6584030985832214,-6.743553512933431e-06,0.0,0.0003841022262349,0.0,0.0,50.61332702636719,0.0,0.0,0.0,0.4280448853969574,4.0,0.0,1.0
382560,293.2347412109375,297.1499938964844,293.1499938964844,0.0682997927069664,-1705.49951171875,304.1564025878906,0.5598411560058594,0.1163186952471733,0.1090250089764595,293.43511962890625,297.1499938964844,293.1499938964844,0.0465684421360492,-1404.1715087890625,304.1781921386719,0.5067997574806213,0.0883769392967224,0.0896113365888595,293.2195739746094,297.1499938964844,293.1499938964844,0.3201521039009094,-4499.66796875,304.1580505371094,0.849121630191803,0.40752774477005,0.2876065969467163,293.2388916015625,297.1499938964844,293.1499938964844,0.3797492682933807,-6966.66552734375,304.160400390625,0.8879353404045105,0.4668436050415039,0.4452101588249206,293.2767028808594,297.1499938964844,293.1499938964844,0.011603694409132,-3359.3623046875,302.5648803710937,0.3942058086395263,0.050000000745058,0.2450193613767624,291.2157897949219,291.1499938964844,262.0659484863281,261.1708374023437,279.7689208984375,293.3484802246094,291.2153015136719,1.0,0.3625849187374115,0.8576465249061584,0.8576465249061584,1.0,1.0,-1.4119642972946167,0.6130572557449341,0.7989070415496826,0.2793408036231994,0.0,0.0,0.6043213605880737,120.7982406616211,112.0,-5.952816009521484,-16266.228515625,449.9776306152344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4414367675781,310.45703125,278.1499938964844,0.0,18000.0,313.1499938964844,18170.046875,18000.0,0.0,0.0,0.3754890263080597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6494117379188538,0.6494184136390686,-6.67013364363811e-06,0.0,0.0003810736234299,0.0,0.0,49.21324920654297,0.0,0.0,0.0,0.4245337545871734,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0669533014297485,-1681.6295166015625,304.1565246582031,0.5583414435386658,0.1146800369024276,0.107472613453865,293.4322204589844,297.1499938964844,293.1499938964844,0.0407495312392711,-1304.4027099609375,304.1784973144531,0.4948587715625763,0.0817398503422737,0.0832226052880287,293.2193298339844,297.1499938964844,293.1499938964844,0.318488210439682,-4481.22314453125,304.1581726074219,0.8500816226005554,0.4058135449886322,0.2863577902317047,293.2380676269531,297.1499938964844,293.1499938964844,0.3776508271694183,-6936.41455078125,304.1604309082031,0.888931155204773,0.464757353067398,0.4431706964969635,293.2776794433594,297.1499938964844,293.1499938964844,0.011490230448544,-3342.20849609375,302.5181884765625,0.395475298166275,0.050000000745058,0.2447068840265274,291.2126159667969,291.1499938964844,262.143798828125,261.2367553710937,279.8099670410156,293.34344482421875,291.21246337890625,1.0,0.3590245246887207,0.8570858836174011,0.8570858836174011,1.0,1.0,-1.3981101512908936,0.6065851449966431,0.7915250062942505,0.2758912444114685,0.0,0.0,0.5962451100349426,118.89825439453124,100.0,-3.691567897796631,-16050.47265625,437.9494934082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51611328125,310.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.658203125,18000.0,0.0,0.0,0.3694212734699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325650215148926,0.6325715780258179,-6.535731245094212e-06,0.0,0.0003749156312551,0.0,0.0,46.66964721679688,0.0,0.0,0.0,0.4180018305778503,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0669533014297485,-1681.6295166015625,304.1565246582031,0.5583414435386658,0.1146800369024276,0.107472613453865,293.4322204589844,297.1499938964844,293.1499938964844,0.0407495312392711,-1304.4027099609375,304.1784973144531,0.4948587715625763,0.0817398503422737,0.0832226052880287,293.2193298339844,297.1499938964844,293.1499938964844,0.318488210439682,-4481.22314453125,304.1581726074219,0.8500816226005554,0.4058135449886322,0.2863577902317047,293.2380676269531,297.1499938964844,293.1499938964844,0.3776508271694183,-6936.41455078125,304.1604309082031,0.888931155204773,0.464757353067398,0.4431706964969635,293.2776794433594,297.1499938964844,293.1499938964844,0.011490230448544,-3342.20849609375,302.5181884765625,0.395475298166275,0.050000000745058,0.2447068840265274,291.2126159667969,291.1499938964844,262.143798828125,261.2367553710937,279.8099670410156,293.34344482421875,291.21246337890625,1.0,0.3590245246887207,0.8570858836174011,0.8570858836174011,1.0,1.0,-1.3981101512908936,0.6065851449966431,0.7915250062942505,0.2758912444114685,0.0,0.0,0.5962451100349426,118.89825439453124,100.0,-3.691567897796631,-16050.47265625,437.9494934082031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51611328125,310.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.658203125,18000.0,0.0,0.0,0.3694212734699249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6325650215148926,0.6325715780258179,-6.535731245094212e-06,0.0,0.0003749156312551,0.0,0.0,46.66964721679688,0.0,0.0,0.0,0.4180018305778503,4.0,0.0,1.0
