time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0655734837055206,-1657.2733154296875,304.1566467285156,0.5607324838638306,0.1131907105445861,0.105905532836914,293.4286499023437,297.1499938964844,293.1499938964844,0.034978125244379,-1205.22900390625,304.1786193847656,0.4853518605232239,0.0753162577748298,0.076887771487236,293.21875,297.1499938964844,293.1499938964844,0.3167034089565277,-4461.35302734375,304.1584167480469,0.8557406663894653,0.4041740596294403,0.2850569188594818,293.2369689941406,297.1499938964844,293.1499938964844,0.3754253089427948,-6904.189453125,304.1606750488281,0.8951303958892822,0.4627495110034942,0.4410645067691803,293.2781982421875,297.1499938964844,293.1499938964844,0.0113321561366319,-3316.044189453125,302.4726867675781,0.3993740677833557,0.050000000745058,0.2437439411878585,291.21148681640625,291.1499938964844,262.22174072265625,261.30279541015625,279.8514709472656,293.338134765625,291.2112731933594,1.0,0.3523345589637756,0.8565252423286438,0.8565252423286438,1.0,1.0,-1.3833788633346558,0.5997167229652405,0.7836621403694153,0.2722289562225342,0.0,0.0,0.5881134271621704,113.51412963867188,88.0,-2.420311450958252,-15822.1708984375,417.43988037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5747375488281,310.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.591796875,18000.0,0.0,0.0,0.3632487654685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159879565238953,0.6159943342208862,-6.408900844689924e-06,0.0,0.0003686513227876,0.0,0.0,44.27529144287109,0.0,0.0,0.0,0.4116831421852112,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0655734837055206,-1657.2733154296875,304.1566467285156,0.5607324838638306,0.1131907105445861,0.105905532836914,293.4286499023437,297.1499938964844,293.1499938964844,0.034978125244379,-1205.22900390625,304.1786193847656,0.4853518605232239,0.0753162577748298,0.076887771487236,293.21875,297.1499938964844,293.1499938964844,0.3167034089565277,-4461.35302734375,304.1584167480469,0.8557406663894653,0.4041740596294403,0.2850569188594818,293.2369689941406,297.1499938964844,293.1499938964844,0.3754253089427948,-6904.189453125,304.1606750488281,0.8951303958892822,0.4627495110034942,0.4410645067691803,293.2781982421875,297.1499938964844,293.1499938964844,0.0113321561366319,-3316.044189453125,302.4726867675781,0.3993740677833557,0.050000000745058,0.2437439411878585,291.21148681640625,291.1499938964844,262.22174072265625,261.30279541015625,279.8514709472656,293.338134765625,291.2112731933594,1.0,0.3523345589637756,0.8565252423286438,0.8565252423286438,1.0,1.0,-1.3833788633346558,0.5997167229652405,0.7836621403694153,0.2722289562225342,0.0,0.0,0.5881134271621704,113.51412963867188,88.0,-2.420311450958252,-15822.1708984375,417.43988037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5747375488281,310.43756103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.591796875,18000.0,0.0,0.0,0.3632487654685974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6159879565238953,0.6159943342208862,-6.408900844689924e-06,0.0,0.0003686513227876,0.0,0.0,44.27529144287109,0.0,0.0,0.0,0.4116831421852112,4.0,0.0,1.0
382860,293.2259216308594,297.1499938964844,293.1499938964844,0.0642476975917816,-1634.0169677734375,304.1566467285156,0.566153883934021,0.1118643879890441,0.1044045910239219,293.42431640625,297.1499938964844,293.1499938964844,0.0295040570199489,-1107.9588623046875,304.1781921386719,0.4766865670681,0.0691309794783592,0.0706880986690521,293.2178955078125,297.1499938964844,293.1499938964844,0.3149180710315704,-4441.48388671875,304.1585693359375,0.8651038408279419,0.4026032388210296,0.2837432324886322,293.23565673828125,297.1499938964844,293.1499938964844,0.3732070028781891,-6872.07470703125,304.1607971191406,0.9053205251693726,0.460815817117691,0.4389455914497375,293.2782592773437,297.1499938964844,293.1499938964844,0.011151710525155,-3285.06787109375,302.4281921386719,0.4050506353378296,0.050000000745058,0.2423829883337021,291.20965576171875,291.1499938964844,262.2997131347656,261.368896484375,279.8929748535156,293.3326416015625,291.2094421386719,1.0,0.3434902727603912,0.856025218963623,0.856025218963623,1.0,1.0,-1.368380427360535,0.5927363634109497,0.7756440043449402,0.2685210406780243,0.0,0.0,0.5802754163742065,106.0041275024414,76.0,-2.6090404987335205,-15590.27734375,392.2183532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6192321777344,310.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.126953125,18000.0,0.0,0.0,0.3570114374160766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001071333885193,0.6001133918762207,-6.289711109275231e-06,0.0,0.0003623212396632,0.0,0.0,42.064453125,0.0,0.0,0.0,0.4056983888149261,4.0,0.0,1.0
382920,293.2259216308594,297.1499938964844,293.1499938964844,0.0642476975917816,-1634.0169677734375,304.1566467285156,0.566153883934021,0.1118643879890441,0.1044045910239219,293.42431640625,297.1499938964844,293.1499938964844,0.0295040570199489,-1107.9588623046875,304.1781921386719,0.4766865670681,0.0691309794783592,0.0706880986690521,293.2178955078125,297.1499938964844,293.1499938964844,0.3149180710315704,-4441.48388671875,304.1585693359375,0.8651038408279419,0.4026032388210296,0.2837432324886322,293.23565673828125,297.1499938964844,293.1499938964844,0.3732070028781891,-6872.07470703125,304.1607971191406,0.9053205251693726,0.460815817117691,0.4389455914497375,293.2782592773437,297.1499938964844,293.1499938964844,0.011151710525155,-3285.06787109375,302.4281921386719,0.4050506353378296,0.050000000745058,0.2423829883337021,291.20965576171875,291.1499938964844,262.2997131347656,261.368896484375,279.8929748535156,293.3326416015625,291.2094421386719,1.0,0.3434902727603912,0.856025218963623,0.856025218963623,1.0,1.0,-1.368380427360535,0.5927363634109497,0.7756440043449402,0.2685210406780243,0.0,0.0,0.5802754163742065,106.0041275024414,76.0,-2.6090404987335205,-15590.27734375,392.2183532714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6192321777344,310.4118957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18142.126953125,18000.0,0.0,0.0,0.3570114374160766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6001071333885193,0.6001133918762207,-6.289711109275231e-06,0.0,0.0003623212396632,0.0,0.0,42.064453125,0.0,0.0,0.0,0.4056983888149261,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.062999352812767,-1612.2528076171875,304.156494140625,0.574269711971283,0.1106937974691391,0.1029956713318824,293.4191589355469,297.1499938964844,293.1499938964844,0.024558950215578,-1014.137451171875,304.1769714355469,0.4679836928844452,0.0632285177707672,0.0646881908178329,293.2168884277344,297.1499938964844,293.1499938964844,0.3131516873836517,-4421.83349609375,304.1586608886719,0.8779711723327637,0.4010904431343078,0.2824328541755676,293.2341613769531,297.1499938964844,293.1499938964844,0.3710169792175293,-6840.37744140625,304.1608581542969,0.9202439188957214,0.4589468240737915,0.4368371367454529,293.27789306640625,297.1499938964844,293.1499938964844,0.0109604150056838,-3251.341796875,302.3847351074219,0.4124974012374878,0.050000000745058,0.2407725602388382,291.207275390625,291.1499938964844,262.3777160644531,261.4350891113281,279.93438720703125,293.3269348144531,291.2069702148437,1.0,0.3331230580806732,0.8555251955986023,0.8555251955986023,1.0,1.0,-1.353449463844299,0.5857918858528137,0.7676575779914856,0.2648560404777527,0.0,0.0,0.5727913975715637,97.16706085205078,64.0,-3.348806381225586,-15359.0341796875,364.4615478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6495056152344,310.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.392578125,18000.0,0.0,0.0,0.3507663905620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851076245307922,0.5851138234138489,-6.1795553847332485e-06,0.0,0.0003559832985047,0.0,0.0,40.05096435546875,0.0,0.0,0.0,0.4001101851463318,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.062999352812767,-1612.2528076171875,304.156494140625,0.574269711971283,0.1106937974691391,0.1029956713318824,293.4191589355469,297.1499938964844,293.1499938964844,0.024558950215578,-1014.137451171875,304.1769714355469,0.4679836928844452,0.0632285177707672,0.0646881908178329,293.2168884277344,297.1499938964844,293.1499938964844,0.3131516873836517,-4421.83349609375,304.1586608886719,0.8779711723327637,0.4010904431343078,0.2824328541755676,293.2341613769531,297.1499938964844,293.1499938964844,0.3710169792175293,-6840.37744140625,304.1608581542969,0.9202439188957214,0.4589468240737915,0.4368371367454529,293.27789306640625,297.1499938964844,293.1499938964844,0.0109604150056838,-3251.341796875,302.3847351074219,0.4124974012374878,0.050000000745058,0.2407725602388382,291.207275390625,291.1499938964844,262.3777160644531,261.4350891113281,279.93438720703125,293.3269348144531,291.2069702148437,1.0,0.3331230580806732,0.8555251955986023,0.8555251955986023,1.0,1.0,-1.353449463844299,0.5857918858528137,0.7676575779914856,0.2648560404777527,0.0,0.0,0.5727913975715637,97.16706085205078,64.0,-3.348806381225586,-15359.0341796875,364.4615478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6495056152344,310.3773193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.392578125,18000.0,0.0,0.0,0.3507663905620575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5851076245307922,0.5851138234138489,-6.1795553847332485e-06,0.0,0.0003559832985047,0.0,0.0,40.05096435546875,0.0,0.0,0.0,0.4001101851463318,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0624085217714309,-1601.998779296875,304.1564025878906,0.5793001055717468,0.1101638972759246,0.1023296043276786,293.4162292480469,297.1499938964844,293.1499938964844,0.0223551858216524,-968.737548828125,304.1760559082031,0.4635274410247803,0.060391366481781,0.0617864839732646,293.21630859375,297.1499938964844,293.1499938964844,0.3122812509536743,-4412.1533203125,304.1586608886719,0.8857552409172058,0.4003527164459228,0.2817817032337188,293.2333679199219,297.1499938964844,293.1499938964844,0.3699389398097992,-6824.779296875,304.16082763671875,0.9295287132263184,0.4580337703227997,0.435790866613388,293.2775573730469,297.1499938964844,293.1499938964844,0.0108630983158946,-3233.8984375,302.3634033203125,0.4170679748058319,0.050000000745058,0.2399057745933532,291.2057800292969,291.1499938964844,262.4167175292969,261.4682006835937,279.9550170898437,293.323974609375,291.2054443359375,1.0,0.3274951875209808,0.8552751541137695,0.8552751541137695,1.0,1.0,-1.346088409423828,0.5823680758476257,0.7637203931808472,0.2630634307861328,0.0,0.0,0.5692204833030701,92.42291259765624,64.0,-3.804624319076538,-15244.8037109375,350.09332275390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6591186523437,310.35693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18126.986328125,18000.0,0.0,0.0,0.3476611673831939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.578000009059906,0.5780060887336731,-6.128131644800305e-06,0.0,0.0003528318775352,0.0,0.0,39.12143325805664,0.0,0.0,0.0,0.3974840342998504,4.0,0.0,1.0
383160,293.21826171875,297.1499938964844,293.1499938964844,0.0618394650518894,-1592.1505126953125,304.15625,0.5849703550338745,0.1096656024456024,0.1016887426376342,293.4132385253906,297.1499938964844,293.1499938964844,0.0203210450708866,-924.1138305664062,304.1750183105469,0.4591630101203918,0.0576071254909038,0.0589379519224166,293.2157592773437,297.1499938964844,293.1499938964844,0.3114186525344848,-4402.560546875,304.1586608886719,0.8944807052612305,0.3996249735355377,0.2811338305473327,293.23260498046875,297.1499938964844,293.1499938964844,0.3688714802265167,-6809.33203125,304.1607971191406,0.9398342370986938,0.4571325778961181,0.4347507655620575,293.2771301269531,297.1499938964844,293.1499938964844,0.0107655124738812,-3216.22412109375,302.3423156738281,0.4223693013191223,0.050000000745058,0.2390108704566955,291.20416259765625,291.1499938964844,262.4557189941406,261.5013122558594,279.97564697265625,293.321044921875,291.2038269042969,1.0,0.3216174244880676,0.8550585508346558,0.8550585508346558,1.0,1.0,-1.338799238204956,0.5789790749549866,0.7598201632499695,0.2613020241260528,0.0,0.0,0.5657705664634705,87.53079223632812,52.0,-4.1864399909973145,-15131.7841796875,335.5643920898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6649169921875,310.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18121.375,18000.0,0.0,0.0,0.3445785343647003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.571174681186676,0.5711807608604431,-6.07923584539094e-06,0.0,0.000349703390384,0.0,0.0,38.24356842041016,0.0,0.0,0.0,0.3949753940105438,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0607378520071506,-1573.1514892578125,304.156005859375,0.5981917381286621,0.1087139099836349,0.1004521921277046,293.40753173828125,297.1499938964844,293.1499938964844,0.0167153999209404,-836.0524291992188,304.1726989746094,0.4514281749725342,0.052096102386713,0.0533181279897689,293.21466064453125,297.1499938964844,293.1499938964844,0.3096981346607208,-4383.40869140625,304.1586303710937,0.9157513976097108,0.3981801867485046,0.2798415422439575,293.2310791015625,297.1499938964844,293.1499938964844,0.3667476773262024,-6778.5693359375,304.1607360839844,0.962656319141388,0.4553472101688385,0.4326809644699096,293.276123046875,297.1499938964844,293.1499938964844,0.0105709573253989,-3180.4326171875,302.3008117675781,0.4358391761779785,0.050000000745058,0.2371639609336853,291.2009582519531,291.1499938964844,262.53369140625,261.56756591796875,280.0173034667969,293.3157043457031,291.2006225585937,1.0,0.3091887235641479,0.8546252846717834,0.8546252846717834,1.0,1.0,-1.3243160247802734,0.5722419619560242,0.7520740628242493,0.2578411698341369,0.0,0.0,0.5591975450515747,77.44623565673828,40.0,-4.296866416931152,-14908.5576171875,306.3079528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6651611328125,310.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.654296875,18000.0,0.0,0.0,0.3385114073753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583438873291016,0.5583499073982239,-5.9888461692025885e-06,0.0,0.0003435460384935,0.0,0.0,36.6330451965332,0.0,0.0,0.0,0.3902971446514129,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0607378520071506,-1573.1514892578125,304.156005859375,0.5981917381286621,0.1087139099836349,0.1004521921277046,293.40753173828125,297.1499938964844,293.1499938964844,0.0167153999209404,-836.0524291992188,304.1726989746094,0.4514281749725342,0.052096102386713,0.0533181279897689,293.21466064453125,297.1499938964844,293.1499938964844,0.3096981346607208,-4383.40869140625,304.1586303710937,0.9157513976097108,0.3981801867485046,0.2798415422439575,293.2310791015625,297.1499938964844,293.1499938964844,0.3667476773262024,-6778.5693359375,304.1607360839844,0.962656319141388,0.4553472101688385,0.4326809644699096,293.276123046875,297.1499938964844,293.1499938964844,0.0105709573253989,-3180.4326171875,302.3008117675781,0.4358391761779785,0.050000000745058,0.2371639609336853,291.2009582519531,291.1499938964844,262.53369140625,261.56756591796875,280.0173034667969,293.3157043457031,291.2006225585937,1.0,0.3091887235641479,0.8546252846717834,0.8546252846717834,1.0,1.0,-1.3243160247802734,0.5722419619560242,0.7520740628242493,0.2578411698341369,0.0,0.0,0.5591975450515747,77.44623565673828,40.0,-4.296866416931152,-14908.5576171875,306.3079528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6651611328125,310.2846984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18110.654296875,18000.0,0.0,0.0,0.3385114073753357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583438873291016,0.5583499073982239,-5.9888461692025885e-06,0.0,0.0003435460384935,0.0,0.0,36.6330451965332,0.0,0.0,0.0,0.3902971446514129,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.059670228511095,-1554.830078125,304.1557922363281,0.6143276691436768,0.1078303456306457,0.099254086613655,293.40283203125,297.1499938964844,293.1499938964844,0.014423000626266,-773.6541748046875,304.1215515136719,0.4550850391387939,0.050000000745058,0.0496215224266052,293.2136535644531,297.1499938964844,293.1499938964844,0.3079898059368133,-4364.3837890625,304.1585998535156,0.9449701309204102,0.3967463970184326,0.2785438597202301,293.22967529296875,297.1499938964844,293.1499938964844,0.3646470606327057,-6748.12548828125,304.16064453125,0.9872103929519652,0.453579843044281,0.4306108355522156,293.2749328613281,297.1499938964844,293.1499938964844,0.0103769144043326,-3144.0732421875,302.2600402832031,0.4549223780632019,0.050000000745058,0.2352359890937805,291.1972961425781,291.1499938964844,262.611572265625,261.63385009765625,280.05828857421875,293.3113708496094,291.1964416503906,1.0,0.2960027754306793,0.8541920781135559,0.8541920781135559,1.0,1.0,-1.31208074092865,0.5665434002876282,0.7455373406410217,0.254949003458023,0.0,0.0,0.5530967712402344,66.96672058105469,28.0,-7.176374435424805,-14700.62109375,277.6781311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505126953125,310.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.8984375,18000.0,0.0,0.0,0.3326212167739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546455442905426,0.5464613437652588,-5.907005288463552e-06,0.0,0.0003375682572368,0.0,0.0,35.186920166015625,0.0,0.0,0.0,0.3860146701335907,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.059670228511095,-1554.830078125,304.1557922363281,0.6143276691436768,0.1078303456306457,0.099254086613655,293.40283203125,297.1499938964844,293.1499938964844,0.014423000626266,-773.6541748046875,304.1215515136719,0.4550850391387939,0.050000000745058,0.0496215224266052,293.2136535644531,297.1499938964844,293.1499938964844,0.3079898059368133,-4364.3837890625,304.1585998535156,0.9449701309204102,0.3967463970184326,0.2785438597202301,293.22967529296875,297.1499938964844,293.1499938964844,0.3646470606327057,-6748.12548828125,304.16064453125,0.9872103929519652,0.453579843044281,0.4306108355522156,293.2749328613281,297.1499938964844,293.1499938964844,0.0103769144043326,-3144.0732421875,302.2600402832031,0.4549223780632019,0.050000000745058,0.2352359890937805,291.1972961425781,291.1499938964844,262.611572265625,261.63385009765625,280.05828857421875,293.3113708496094,291.1964416503906,1.0,0.2960027754306793,0.8541920781135559,0.8541920781135559,1.0,1.0,-1.31208074092865,0.5665434002876282,0.7455373406410217,0.254949003458023,0.0,0.0,0.5530967712402344,66.96672058105469,28.0,-7.176374435424805,-14700.62109375,277.6781311035156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6505126953125,310.22235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.8984375,18000.0,0.0,0.0,0.3326212167739868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.546455442905426,0.5464613437652588,-5.907005288463552e-06,0.0,0.0003375682572368,0.0,0.0,35.186920166015625,0.0,0.0,0.0,0.3860146701335907,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586910136044025,-1538.0738525390625,304.1554870605469,0.6302506923675537,0.1070053651928901,0.098174825310707,293.4042663574219,297.1499938964844,293.1499938964844,0.0139908054843544,-762.51904296875,304.0249328613281,0.4753599762916565,0.050000000745058,0.0492303632199764,293.2124938964844,297.1499938964844,293.1499938964844,0.3063050806522369,-4345.54638671875,304.1585998535156,0.9738708734512328,0.3953711092472076,0.2773082852363586,293.2211303710937,297.1499938964844,293.1499938964844,0.3482049703598022,-6495.81396484375,304.186767578125,0.9990000128746032,0.4532337784767151,0.4135956764221191,293.2734680175781,297.1499938964844,293.1499938964844,0.0102029116824269,-3110.8466796875,302.22039794921875,0.4753599464893341,0.050000000745058,0.2335276305675506,291.1938171386719,291.1499938964844,262.6893615722656,261.7001342773437,280.1092529296875,293.30743408203125,291.19757080078125,1.0,0.2817820012569427,0.8537852764129639,0.8537852764129639,1.0,1.0,-1.2863776683807373,0.5545645356178284,0.7318131327629089,0.2491276413202285,0.0,0.0,0.5478906035423279,57.46508407592773,31.0,14.934850692749023,-14432.64453125,246.5591735839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6196594238281,310.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.2890625,18000.0,0.0,0.0,0.3269904851913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537193238735199,0.537199079990387,-5.841575330123305e-06,0.0,0.0003318537783343,0.0,0.0,34.076045989990234,0.0,0.0,0.0,0.3826444149017334,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586910136044025,-1538.0738525390625,304.1554870605469,0.6302506923675537,0.1070053651928901,0.098174825310707,293.4042663574219,297.1499938964844,293.1499938964844,0.0139908054843544,-762.51904296875,304.0249328613281,0.4753599762916565,0.050000000745058,0.0492303632199764,293.2124938964844,297.1499938964844,293.1499938964844,0.3063050806522369,-4345.54638671875,304.1585998535156,0.9738708734512328,0.3953711092472076,0.2773082852363586,293.2211303710937,297.1499938964844,293.1499938964844,0.3482049703598022,-6495.81396484375,304.186767578125,0.9990000128746032,0.4532337784767151,0.4135956764221191,293.2734680175781,297.1499938964844,293.1499938964844,0.0102029116824269,-3110.8466796875,302.22039794921875,0.4753599464893341,0.050000000745058,0.2335276305675506,291.1938171386719,291.1499938964844,262.6893615722656,261.7001342773437,280.1092529296875,293.30743408203125,291.19757080078125,1.0,0.2817820012569427,0.8537852764129639,0.8537852764129639,1.0,1.0,-1.2863776683807373,0.5545645356178284,0.7318131327629089,0.2491276413202285,0.0,0.0,0.5478906035423279,57.46508407592773,31.0,14.934850692749023,-14432.64453125,246.5591735839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6196594238281,310.19683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.2890625,18000.0,0.0,0.0,0.3269904851913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537193238735199,0.537199079990387,-5.841575330123305e-06,0.0,0.0003318537783343,0.0,0.0,34.076045989990234,0.0,0.0,0.0,0.3826444149017334,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572918467223644,-1513.6005859375,304.156005859375,0.6394803524017334,0.1057338193058967,0.0969350188970565,293.4111633300781,297.1499938964844,293.1499938964844,0.0135433031246066,-750.2210083007812,303.915283203125,0.4856520593166351,0.050000000745058,0.0490303598344326,293.2117919921875,297.1499938964844,293.1499938964844,0.303565114736557,-4313.9228515625,304.16021728515625,0.9895407557487488,0.3939306735992431,0.276185542345047,293.1797180175781,297.1499938964844,293.1499938964844,0.3234193623065948,-6117.2353515625,304.2148742675781,0.9990000128746032,0.4597909152507782,0.3899782299995422,293.2717590332031,297.1499938964844,293.1499938964844,0.0100471852347254,-3077.072265625,302.189208984375,0.4856520593166351,0.050000000745058,0.2325789332389831,291.23846435546875,291.1499938964844,262.7669982910156,261.7663879394531,280.1618957519531,293.2943115234375,291.2393493652344,1.0,0.2716880142688751,0.8533784747123718,0.8533784747123718,1.0,1.0,-1.253801345825195,0.5394442677497864,0.7143570184707642,0.2417618185281753,0.0,0.0,0.5326417684555054,51.92504119873047,49.0,32.77074432373047,-14014.2666015625,222.6092071533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317443847656,310.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.458984375,18000.0,0.0,0.0,0.3209892809391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149052739143372,0.5149109959602356,-5.726521976612276e-06,0.0,0.0003257633070461,0.0,0.0,31.68662643432617,0.0,0.0,0.0,0.375158429145813,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572918467223644,-1513.6005859375,304.156005859375,0.6394803524017334,0.1057338193058967,0.0969350188970565,293.4111633300781,297.1499938964844,293.1499938964844,0.0135433031246066,-750.2210083007812,303.915283203125,0.4856520593166351,0.050000000745058,0.0490303598344326,293.2117919921875,297.1499938964844,293.1499938964844,0.303565114736557,-4313.9228515625,304.16021728515625,0.9895407557487488,0.3939306735992431,0.276185542345047,293.1797180175781,297.1499938964844,293.1499938964844,0.3234193623065948,-6117.2353515625,304.2148742675781,0.9990000128746032,0.4597909152507782,0.3899782299995422,293.2717590332031,297.1499938964844,293.1499938964844,0.0100471852347254,-3077.072265625,302.189208984375,0.4856520593166351,0.050000000745058,0.2325789332389831,291.23846435546875,291.1499938964844,262.7669982910156,261.7663879394531,280.1618957519531,293.2943115234375,291.2393493652344,1.0,0.2716880142688751,0.8533784747123718,0.8533784747123718,1.0,1.0,-1.253801345825195,0.5394442677497864,0.7143570184707642,0.2417618185281753,0.0,0.0,0.5326417684555054,51.92504119873047,49.0,32.77074432373047,-14014.2666015625,222.6092071533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6317443847656,310.13104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18197.458984375,18000.0,0.0,0.0,0.3209892809391022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149052739143372,0.5149109959602356,-5.726521976612276e-06,0.0,0.0003257633070461,0.0,0.0,31.68662643432617,0.0,0.0,0.0,0.375158429145813,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567847192287445,-1505.0362548828125,304.15582275390625,0.6404179334640503,0.105184830725193,0.0963669940829277,293.41607666015625,297.1499938964844,293.1499938964844,0.0133792916312813,-746.2952270507812,303.85577392578125,0.4873830378055572,0.050000000745058,0.0489972122013568,293.2115783691406,297.1499938964844,293.1499938964844,0.3028618991374969,-4306.24609375,304.1596069335937,0.991768479347229,0.3931865990161896,0.275646299123764,293.1581726074219,297.1499938964844,293.1499938964844,0.3189732730388641,-6052.80078125,304.2109680175781,0.9990000128746032,0.4636483192443847,0.3859212100505829,293.27081298828125,297.1499938964844,293.1499938964844,0.0100080408155918,-3070.310302734375,302.1704406738281,0.4873830378055572,0.050000000745058,0.2324216812849044,291.2369689941406,291.1499938964844,262.8057556152344,261.79949951171875,280.181884765625,293.2892150878906,291.2348937988281,1.0,0.2702514231204986,0.8531750440597534,0.8531750440597534,1.0,1.0,-1.2473644018173218,0.5364514589309692,0.7109129428863525,0.2403099834918975,0.0,0.0,0.5269105434417725,50.99288177490234,49.0,6.691274166107178,-13860.7509765625,218.3497009277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6591796875,310.0783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18190.39453125,18000.0,0.0,0.0,0.3177245557308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5030100345611572,0.5030156970024109,-5.6521353144489694e-06,0.0,0.0003224500396754,0.0,0.0,30.39418601989746,0.0,0.0,0.0,0.3711372315883636,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0564645715057849,-1499.870849609375,304.15533447265625,0.6388710141181946,0.1046883463859558,0.0959070026874542,293.421630859375,297.1499938964844,293.1499938964844,0.0132507914677262,-743.7432250976562,303.7933959960937,0.4869236350059509,0.050000000745058,0.0490059964358806,293.2114562988281,297.1499938964844,293.1499938964844,0.3025911748409271,-4303.7744140625,304.1583557128906,0.9905586838722228,0.3924351036548614,0.2751337885856628,293.1430969238281,297.1499938964844,293.1499938964844,0.3198795020580292,-6071.93115234375,304.1981506347656,0.9990000128746032,0.4665094017982483,0.3869969248771667,293.2698669433594,297.1499938964844,293.1499938964844,0.0099925743415951,-3069.80224609375,302.1494140625,0.4869236350059509,0.050000000745058,0.2324633449316024,291.22021484375,291.1499938964844,262.844482421875,261.8326110839844,280.1981506347656,293.2873229980469,291.2157592773437,1.0,0.2708049714565277,0.8530813455581665,0.8530813455581665,1.0,1.0,-1.2475439310073853,0.5365203619003296,0.7110235691070557,0.2403639256954193,0.0,0.0,0.5238425135612488,51.218048095703125,67.0,-24.43693733215332,-13777.4404296875,218.89166259765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68377685546875,310.0304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18145.390625,18000.0,0.0,0.0,0.3144340217113495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4946289956569671,0.494634598493576,-5.591842182184337e-06,0.0,0.0003191105497535,0.0,0.0,29.467199325561523,0.0,0.0,0.0,0.3682165145874023,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560900010168552,-1494.306640625,304.1541748046875,0.6300573348999023,0.1037352532148361,0.0951558649539947,293.4341735839844,297.1499938964844,293.1499938964844,0.0130525091663002,-740.864013671875,303.6611633300781,0.4808166921138763,0.050000000745058,0.0491246208548545,293.2113647460937,297.1499938964844,293.1499938964844,0.3026456534862518,-4305.81640625,304.1554870605469,0.9795196652412416,0.3908981084823608,0.2741617560386657,293.1383972167969,297.1499938964844,293.1499938964844,0.3341968357563019,-6302.84228515625,304.1578674316406,0.9990000128746032,0.4677113592624664,0.4012705087661743,293.26861572265625,297.1499938964844,293.1499938964844,0.0100033823400735,-3079.32373046875,302.1028137207031,0.4808166921138763,0.050000000745058,0.2330260574817657,291.1660461425781,291.1499938964844,262.9217834472656,261.8987731933594,280.22369384765625,293.2934875488281,291.1602478027344,1.0,0.2770708203315735,0.8528939485549927,0.8528939485549927,1.0,1.0,-1.2634183168411257,0.5438454747200012,0.7195728421211243,0.2439314275979995,0.0,0.0,0.5251609683036804,54.450477600097656,70.0,-65.30549621582031,-13806.798828125,231.48585510253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671142578125,309.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.3084137141704559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908893406391144,0.4908948838710785,-5.5407354011549614e-06,0.0,0.000313000724418,0.0,0.0,28.951282501220703,0.0,0.0,0.0,0.3665996789932251,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560900010168552,-1494.306640625,304.1541748046875,0.6300573348999023,0.1037352532148361,0.0951558649539947,293.4341735839844,297.1499938964844,293.1499938964844,0.0130525091663002,-740.864013671875,303.6611633300781,0.4808166921138763,0.050000000745058,0.0491246208548545,293.2113647460937,297.1499938964844,293.1499938964844,0.3026456534862518,-4305.81640625,304.1554870605469,0.9795196652412416,0.3908981084823608,0.2741617560386657,293.1383972167969,297.1499938964844,293.1499938964844,0.3341968357563019,-6302.84228515625,304.1578674316406,0.9990000128746032,0.4677113592624664,0.4012705087661743,293.26861572265625,297.1499938964844,293.1499938964844,0.0100033823400735,-3079.32373046875,302.1028137207031,0.4808166921138763,0.050000000745058,0.2330260574817657,291.1660461425781,291.1499938964844,262.9217834472656,261.8987731933594,280.22369384765625,293.2934875488281,291.1602478027344,1.0,0.2770708203315735,0.8528939485549927,0.8528939485549927,1.0,1.0,-1.2634183168411257,0.5438454747200012,0.7195728421211243,0.2439314275979995,0.0,0.0,0.5251609683036804,54.450477600097656,70.0,-65.30549621582031,-13806.798828125,231.48585510253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.671142578125,309.94927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.89453125,18000.0,0.0,0.0,0.3084137141704559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908893406391144,0.4908948838710785,-5.5407354011549614e-06,0.0,0.000313000724418,0.0,0.0,28.951282501220703,0.0,0.0,0.0,0.3665996789932251,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556813217699527,-1488.009765625,304.15350341796875,0.6214743852615356,0.1027955561876297,0.09442850202322,293.4476318359375,297.1499938964844,293.1499938964844,0.0128363389521837,-737.1503295898438,303.5219421386719,0.4742676615715027,0.050000000745058,0.0492512807250022,293.2113342285156,297.1499938964844,293.1499938964844,0.3024844527244568,-4304.91845703125,304.15399169921875,0.9673582911491394,0.3893446624279022,0.2731772363185882,293.16070556640625,297.1499938964844,293.1499938964844,0.3496022820472717,-6542.95703125,304.1300354003906,0.9990000128746032,0.4635151028633117,0.4159739017486572,293.2687072753906,297.1499938964844,293.1499938964844,0.0100053763017058,-3086.357666015625,302.0538635253906,0.4742676615715027,0.050000000745058,0.2336268723011016,291.1190795898437,291.1499938964844,262.99884033203125,261.96490478515625,280.2546081542969,293.3096008300781,291.1166687011719,1.0,0.2829507291316986,0.8527065515518188,0.8527065515518188,1.0,1.0,-1.2798899412155151,0.5514073967933655,0.7284824848175049,0.2477964758872985,0.0,0.0,0.5328675508499146,57.90285110473633,73.0,-54.63428115844727,-13935.296875,245.06529235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5277099609375,309.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.916015625,18000.0,0.0,0.0,0.3040067553520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011812448501587,0.5011867880821228,-5.578817308560247e-06,0.0,0.0003085282223764,0.0,0.0,29.91716766357422,0.0,0.0,0.0,0.369741141796112,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556813217699527,-1488.009765625,304.15350341796875,0.6214743852615356,0.1027955561876297,0.09442850202322,293.4476318359375,297.1499938964844,293.1499938964844,0.0128363389521837,-737.1503295898438,303.5219421386719,0.4742676615715027,0.050000000745058,0.0492512807250022,293.2113342285156,297.1499938964844,293.1499938964844,0.3024844527244568,-4304.91845703125,304.15399169921875,0.9673582911491394,0.3893446624279022,0.2731772363185882,293.16070556640625,297.1499938964844,293.1499938964844,0.3496022820472717,-6542.95703125,304.1300354003906,0.9990000128746032,0.4635151028633117,0.4159739017486572,293.2687072753906,297.1499938964844,293.1499938964844,0.0100053763017058,-3086.357666015625,302.0538635253906,0.4742676615715027,0.050000000745058,0.2336268723011016,291.1190795898437,291.1499938964844,262.99884033203125,261.96490478515625,280.2546081542969,293.3096008300781,291.1166687011719,1.0,0.2829507291316986,0.8527065515518188,0.8527065515518188,1.0,1.0,-1.2798899412155151,0.5514073967933655,0.7284824848175049,0.2477964758872985,0.0,0.0,0.5328675508499146,57.90285110473633,73.0,-54.63428115844727,-13935.296875,245.06529235839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5277099609375,309.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17914.916015625,18000.0,0.0,0.0,0.3040067553520202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5011812448501587,0.5011867880821228,-5.578817308560247e-06,0.0,0.0003085282223764,0.0,0.0,29.91716766357422,0.0,0.0,0.0,0.369741141796112,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551444999873638,-1479.2353515625,304.1532287597656,0.6133183836936951,0.1019191294908523,0.0937147438526153,293.4615478515625,297.1499938964844,293.1499938964844,0.0125841880217194,-731.659423828125,303.3777160644531,0.4675237238407135,0.050000000745058,0.0493744909763336,293.21148681640625,297.1499938964844,293.1499938964844,0.3016995191574096,-4296.34912109375,304.15399169921875,0.955268621444702,0.3877600729465484,0.2721721827983856,293.193359375,297.1499938964844,293.1499938964844,0.3640667200088501,-6762.92529296875,304.11279296875,0.9990000128746032,0.4566431045532226,0.4297936856746673,293.2701416015625,297.1499938964844,293.1499938964844,0.0099827451631426,-3086.403076171875,302.00494384765625,0.4675237238407135,0.050000000745058,0.2342113405466079,291.0967712402344,291.1499938964844,263.0756225585937,262.0309143066406,280.2910461425781,293.3319091796875,291.0949401855469,1.0,0.2886792123317718,0.8520521521568298,0.8520521521568298,1.0,1.0,-1.2952649593353271,0.5584316849708557,0.7368332743644714,0.2514160871505737,0.0,0.0,0.5415002107620239,61.25543975830078,76.0,-36.49924087524414,-14047.6044921875,258.30963134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27081298828125,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.177734375,18000.0,0.0,0.0,0.3015498220920563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151526927947998,0.5151583552360535,-5.656756002281327e-06,0.0,0.0003060347225982,0.0,0.0,31.380844116210938,0.0,0.0,0.0,0.3744401633739471,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551444999873638,-1479.2353515625,304.1532287597656,0.6133183836936951,0.1019191294908523,0.0937147438526153,293.4615478515625,297.1499938964844,293.1499938964844,0.0125841880217194,-731.659423828125,303.3777160644531,0.4675237238407135,0.050000000745058,0.0493744909763336,293.21148681640625,297.1499938964844,293.1499938964844,0.3016995191574096,-4296.34912109375,304.15399169921875,0.955268621444702,0.3877600729465484,0.2721721827983856,293.193359375,297.1499938964844,293.1499938964844,0.3640667200088501,-6762.92529296875,304.11279296875,0.9990000128746032,0.4566431045532226,0.4297936856746673,293.2701416015625,297.1499938964844,293.1499938964844,0.0099827451631426,-3086.403076171875,302.00494384765625,0.4675237238407135,0.050000000745058,0.2342113405466079,291.0967712402344,291.1499938964844,263.0756225585937,262.0309143066406,280.2910461425781,293.3319091796875,291.0949401855469,1.0,0.2886792123317718,0.8520521521568298,0.8520521521568298,1.0,1.0,-1.2952649593353271,0.5584316849708557,0.7368332743644714,0.2514160871505737,0.0,0.0,0.5415002107620239,61.25543975830078,76.0,-36.49924087524414,-14047.6044921875,258.30963134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27081298828125,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17882.177734375,18000.0,0.0,0.0,0.3015498220920563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5151526927947998,0.5151583552360535,-5.656756002281327e-06,0.0,0.0003060347225982,0.0,0.0,31.380844116210938,0.0,0.0,0.0,0.3744401633739471,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549056939780712,-1475.211181640625,304.1525573730469,0.603183388710022,0.1015885472297668,0.0934916287660598,293.4760131835937,297.1499938964844,293.1499938964844,0.0123198721557855,-725.1109619140625,303.2285461425781,0.4568871259689331,0.050000000745058,0.0495552867650985,293.211669921875,297.1499938964844,293.1499938964844,0.3002969324588775,-4280.21875,304.1550598144531,0.9383512139320374,0.3861706852912903,0.2712051570415497,293.2222900390625,297.1499938964844,293.1499938964844,0.3627994358539581,-6737.796875,304.1282958984375,0.9876964688301086,0.4496309757232666,0.4278477132320404,293.272216796875,297.1499938964844,293.1499938964844,0.009955994784832,-3083.41552734375,301.9575500488281,0.4568871259689331,0.050000000745058,0.2350689321756363,291.0982971191406,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.35284423828125,291.1015014648437,1.0,0.2937037646770477,0.8513978123664856,0.8513978123664856,1.0,1.0,-1.2926210165023804,0.5570868253707886,0.7355341911315918,0.2509804666042328,0.0,0.0,0.5489653944969177,65.80001831054688,79.0,8.122718811035156,-14046.15234375,267.3024597167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,309.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.79296875,18000.0,0.0,0.0,0.3008655309677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307310819625854,0.5307368636131287,-5.754732683271868e-06,0.0,0.0003053402469959,0.0,0.0,33.115291595458984,0.0,0.0,0.0,0.3797971308231354,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549056939780712,-1475.211181640625,304.1525573730469,0.603183388710022,0.1015885472297668,0.0934916287660598,293.4760131835937,297.1499938964844,293.1499938964844,0.0123198721557855,-725.1109619140625,303.2285461425781,0.4568871259689331,0.050000000745058,0.0495552867650985,293.211669921875,297.1499938964844,293.1499938964844,0.3002969324588775,-4280.21875,304.1550598144531,0.9383512139320374,0.3861706852912903,0.2712051570415497,293.2222900390625,297.1499938964844,293.1499938964844,0.3627994358539581,-6737.796875,304.1282958984375,0.9876964688301086,0.4496309757232666,0.4278477132320404,293.272216796875,297.1499938964844,293.1499938964844,0.009955994784832,-3083.41552734375,301.9575500488281,0.4568871259689331,0.050000000745058,0.2350689321756363,291.0982971191406,291.1499938964844,263.1521301269531,262.09686279296875,280.33984375,293.35284423828125,291.1015014648437,1.0,0.2937037646770477,0.8513978123664856,0.8513978123664856,1.0,1.0,-1.2926210165023804,0.5570868253707886,0.7355341911315918,0.2509804666042328,0.0,0.0,0.5489653944969177,65.80001831054688,79.0,8.122718811035156,-14046.15234375,267.3024597167969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9542541503906,309.6234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17880.79296875,18000.0,0.0,0.0,0.3008655309677124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5307310819625854,0.5307368636131287,-5.754732683271868e-06,0.0,0.0003053402469959,0.0,0.0,33.115291595458984,0.0,0.0,0.0,0.3797971308231354,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547281093895435,-1472.04296875,304.15240478515625,0.5984646081924438,0.101341962814331,0.0933968499302864,293.4835510253906,297.1499938964844,293.1499938964844,0.0121722510084509,-720.955078125,303.15252685546875,0.4521004855632782,0.050000000745058,0.0496432110667228,293.2118835449219,297.1499938964844,293.1499938964844,0.2992362678050995,-4267.8466796875,304.15606689453125,0.9303675293922424,0.3853468000888824,0.2707055807113647,293.2288818359375,297.1499938964844,293.1499938964844,0.3604092299938202,-6698.2099609375,304.1365661621094,0.9804730415344238,0.4474160969257355,0.4254906773567199,293.2733764648437,297.1499938964844,293.1499938964844,0.0099315652623772,-3078.47802734375,301.9357604980469,0.4521004855632782,0.050000000745058,0.2354860156774521,291.1134948730469,291.1499938964844,263.1902770996094,262.1297912597656,280.3631591796875,293.3594055175781,291.11553955078125,1.0,0.295938640832901,0.8510706424713135,0.8510706424713135,1.0,1.0,-1.2898197174072266,0.5557506084442139,0.7340691685676575,0.2503601014614105,0.0,0.0,0.5498483180999756,67.98556518554688,79.0,19.8980712890625,-13996.4755859375,270.9623718261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8008728027344,309.53668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.431640625,18000.0,0.0,0.0,0.3009467720985412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.534305214881897,0.5343109965324402,-5.788063845102442e-06,0.0,0.0003054227272514,0.0,0.0,33.57361602783203,0.0,0.0,0.0,0.3811672925949096,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545182041823864,-1468.42919921875,304.15234375,0.593908429145813,0.101006731390953,0.0932139307260513,293.4912109375,297.1499938964844,293.1499938964844,0.0120288506150245,-717.0388793945312,303.0743103027344,0.4478883445262909,0.050000000745058,0.0497259348630905,293.2121276855469,297.1499938964844,293.1499938964844,0.2983608543872833,-4257.78857421875,304.15655517578125,0.9230725765228271,0.3845151960849762,0.270191490650177,293.2326965332031,297.1499938964844,293.1499938964844,0.3586442470550537,-6669.830078125,304.1421813964844,0.9737558960914612,0.4456664621829986,0.4237173795700073,293.2745056152344,297.1499938964844,293.1499938964844,0.0099106440320611,-3075.013916015625,301.9124450683594,0.4478883445262909,0.050000000745058,0.2358784228563308,291.12060546875,291.1499938964844,263.22833251953125,262.1626892089844,280.3853454589844,293.3645935058594,291.121337890625,1.0,0.298051506280899,0.8507787585258484,0.8507787585258484,1.0,1.0,-1.2874245643615725,0.5545981526374817,0.7328263521194458,0.2498560547828674,0.0,0.0,0.5510607361793518,70.04620361328125,82.0,17.146080017089844,-13941.001953125,274.5223083496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6602478027344,309.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.4375,18000.0,0.0,0.0,0.301194965839386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365337133407593,0.5365394949913025,-5.807925845147111e-06,0.0,0.0003056745918001,0.0,0.0,33.85675048828125,0.0,0.0,0.0,0.3820659816265106,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539466589689254,-1458.69677734375,304.15252685546875,0.5851427316665649,0.1001676097512245,0.0926526263356208,293.5068359375,297.1499938964844,293.1499938964844,0.0117395436391234,-708.978271484375,302.9129333496094,0.4407306015491485,0.050000000745058,0.0498801171779632,293.2125549316406,297.1499938964844,293.1499938964844,0.2967083752155304,-4238.9189453125,304.1571044921875,0.9103712439537048,0.3828535377979278,0.2691505849361419,293.236083984375,297.1499938964844,293.1499938964844,0.3559523522853851,-6627.23486328125,304.149169921875,0.9613487720489502,0.4428748190402984,0.4210513830184936,293.2767333984375,297.1499938964844,293.1499938964844,0.0098689021542668,-3068.45703125,301.86444091796875,0.4407306015491485,0.050000000745058,0.2366098016500473,291.12872314453125,291.1499938964844,263.3041687011719,262.2283935546875,280.427978515625,293.3729858398437,291.129638671875,1.0,0.3019925355911255,0.8501949906349182,0.8501949906349182,1.0,1.0,-1.2833638191223145,0.5526275634765625,0.730736255645752,0.2490293532609939,0.0,0.0,0.5533809661865234,73.8935546875,85.0,14.286661148071287,-13852.2109375,281.29766845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419189453125,309.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.875,18000.0,0.0,0.0,0.302067220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412642359733582,0.5412700772285461,-5.841141046403209e-06,0.0,0.0003065598139073,0.0,0.0,34.418479919433594,0.0,0.0,0.0,0.3837771415710449,4.0,0.0,1.0
