time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539466589689254,-1458.69677734375,304.15252685546875,0.5851427316665649,0.1001676097512245,0.0926526263356208,293.5068359375,297.1499938964844,293.1499938964844,0.0117395436391234,-708.978271484375,302.9129333496094,0.4407306015491485,0.050000000745058,0.0498801171779632,293.2125549316406,297.1499938964844,293.1499938964844,0.2967083752155304,-4238.9189453125,304.1571044921875,0.9103712439537048,0.3828535377979278,0.2691505849361419,293.236083984375,297.1499938964844,293.1499938964844,0.3559523522853851,-6627.23486328125,304.149169921875,0.9613487720489502,0.4428748190402984,0.4210513830184936,293.2767333984375,297.1499938964844,293.1499938964844,0.0098689021542668,-3068.45703125,301.86444091796875,0.4407306015491485,0.050000000745058,0.2366098016500473,291.12872314453125,291.1499938964844,263.3041687011719,262.2283935546875,280.427978515625,293.3729858398437,291.129638671875,1.0,0.3019925355911255,0.8501949906349182,0.8501949906349182,1.0,1.0,-1.2833638191223145,0.5526275634765625,0.730736255645752,0.2490293532609939,0.0,0.0,0.5533809661865234,73.8935546875,85.0,14.286661148071287,-13852.2109375,281.29766845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.419189453125,309.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17960.875,18000.0,0.0,0.0,0.302067220211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5412642359733582,0.5412700772285461,-5.841141046403209e-06,0.0,0.0003065598139073,0.0,0.0,34.418479919433594,0.0,0.0,0.0,0.3837771415710449,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532487332820892,-1446.8511962890625,304.1528625488281,0.5768181085586548,0.0992252752184867,0.0919598937034607,293.5225830078125,297.1499938964844,293.1499938964844,0.0114450361579656,-700.3720703125,302.74609375,0.4347630441188812,0.050000000745058,0.0500245243310928,293.212890625,297.1499938964844,293.1499938964844,0.2950303852558136,-4219.77490234375,304.15753173828125,0.8999641537666321,0.3811996281147003,0.268106997013092,293.237060546875,297.1499938964844,293.1499938964844,0.3536006510257721,-6590.83984375,304.1532897949219,0.9498119354248048,0.4404959976673126,0.4188892841339111,293.2788391113281,297.1499938964844,293.1499938964844,0.0098233874887228,-3060.97119140625,301.816162109375,0.4347630441188812,0.050000000745058,0.2372948080301284,291.1376037597656,291.1499938964844,263.3796081542969,262.2939453125,280.4696044921875,293.3802795410156,291.13836669921875,1.0,0.3056426048278808,0.849611222743988,0.849611222743988,1.0,1.0,-1.2796798944473269,0.5508272647857666,0.7288526296615601,0.248303011059761,0.0,0.0,0.5544206500053406,77.49947357177734,88.0,12.73935890197754,-13767.73828125,287.6561279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,309.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51953125,18000.0,0.0,0.0,0.3032512962818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439741611480713,0.543980062007904,-5.862939360667951e-06,0.0,0.0003077615110669,0.0,0.0,34.75640106201172,0.0,0.0,0.0,0.3847867846488952,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532487332820892,-1446.8511962890625,304.1528625488281,0.5768181085586548,0.0992252752184867,0.0919598937034607,293.5225830078125,297.1499938964844,293.1499938964844,0.0114450361579656,-700.3720703125,302.74609375,0.4347630441188812,0.050000000745058,0.0500245243310928,293.212890625,297.1499938964844,293.1499938964844,0.2950303852558136,-4219.77490234375,304.15753173828125,0.8999641537666321,0.3811996281147003,0.268106997013092,293.237060546875,297.1499938964844,293.1499938964844,0.3536006510257721,-6590.83984375,304.1532897949219,0.9498119354248048,0.4404959976673126,0.4188892841339111,293.2788391113281,297.1499938964844,293.1499938964844,0.0098233874887228,-3060.97119140625,301.816162109375,0.4347630441188812,0.050000000745058,0.2372948080301284,291.1376037597656,291.1499938964844,263.3796081542969,262.2939453125,280.4696044921875,293.3802795410156,291.13836669921875,1.0,0.3056426048278808,0.849611222743988,0.849611222743988,1.0,1.0,-1.2796798944473269,0.5508272647857666,0.7288526296615601,0.248303011059761,0.0,0.0,0.5544206500053406,77.49947357177734,88.0,12.73935890197754,-13767.73828125,287.6561279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,309.1817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.51953125,18000.0,0.0,0.0,0.3032512962818146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439741611480713,0.543980062007904,-5.862939360667951e-06,0.0,0.0003077615110669,0.0,0.0,34.75640106201172,0.0,0.0,0.0,0.3847867846488952,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525078400969505,-1434.32666015625,304.15313720703125,0.5689381957054138,0.0982520058751106,0.0912209674715995,293.5382995605469,297.1499938964844,293.1499938964844,0.0111481212079525,-691.3143310546875,302.5740661621094,0.4296435415744781,0.050000000745058,0.0501625873148441,293.213134765625,297.1499938964844,293.1499938964844,0.293359637260437,-4200.732421875,304.1578063964844,0.8908073902130127,0.3795540034770965,0.267064481973648,293.2370910644531,297.1499938964844,293.1499938964844,0.3513682782649994,-6556.84228515625,304.1558837890625,0.9389218688011168,0.4382802248001098,0.4169160723686218,293.2808532714844,297.1499938964844,293.1499938964844,0.0097755789756774,-3052.958984375,301.7674255371094,0.4296435415744781,0.050000000745058,0.237949714064598,291.14605712890625,291.1499938964844,263.45465087890625,262.3593444824219,280.5106201171875,293.3870849609375,291.1468811035156,1.0,0.3090781569480896,0.8491416573524475,0.8491416573524475,1.0,1.0,-1.2761248350143433,0.549091100692749,0.7270337343215942,0.2476268857717514,0.0,0.0,0.5543881058692932,80.9471206665039,91.0,12.302874565124512,-13687.990234375,293.6850891113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,309.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.3045071959495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447156429290771,0.5447215437889099,-5.871681878488744e-06,0.0,0.0003090361133217,0.0,0.0,34.862918853759766,0.0,0.0,0.0,0.3850946128368377,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525078400969505,-1434.32666015625,304.15313720703125,0.5689381957054138,0.0982520058751106,0.0912209674715995,293.5382995605469,297.1499938964844,293.1499938964844,0.0111481212079525,-691.3143310546875,302.5740661621094,0.4296435415744781,0.050000000745058,0.0501625873148441,293.213134765625,297.1499938964844,293.1499938964844,0.293359637260437,-4200.732421875,304.1578063964844,0.8908073902130127,0.3795540034770965,0.267064481973648,293.2370910644531,297.1499938964844,293.1499938964844,0.3513682782649994,-6556.84228515625,304.1558837890625,0.9389218688011168,0.4382802248001098,0.4169160723686218,293.2808532714844,297.1499938964844,293.1499938964844,0.0097755789756774,-3052.958984375,301.7674255371094,0.4296435415744781,0.050000000745058,0.237949714064598,291.14605712890625,291.1499938964844,263.45465087890625,262.3593444824219,280.5106201171875,293.3870849609375,291.1468811035156,1.0,0.3090781569480896,0.8491416573524475,0.8491416573524475,1.0,1.0,-1.2761248350143433,0.549091100692749,0.7270337343215942,0.2476268857717514,0.0,0.0,0.5543881058692932,80.9471206665039,91.0,12.302874565124512,-13687.990234375,293.6850891113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017761230469,309.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.556640625,18000.0,0.0,0.0,0.3045071959495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447156429290771,0.5447215437889099,-5.871681878488744e-06,0.0,0.0003090361133217,0.0,0.0,34.862918853759766,0.0,0.0,0.0,0.3850946128368377,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517510063946247,-1421.570068359375,304.1533508300781,0.5614826679229736,0.0972752198576927,0.0904701203107833,293.5539245605469,297.1499938964844,293.1499938964844,0.0108503578230738,-681.8175659179688,302.39715576171875,0.4251666665077209,0.050000000745058,0.0502962246537208,293.2133483886719,297.1499938964844,293.1499938964844,0.2916785180568695,-4181.56201171875,304.1579895019531,0.882392406463623,0.3779152035713196,0.2660236954689026,293.2367553710937,297.1499938964844,293.1499938964844,0.349156767129898,-6523.4970703125,304.1575927734375,0.9286561608314514,0.4361418187618255,0.4150258600711822,293.2828063964844,297.1499938964844,293.1499938964844,0.009725572541356,-3044.35986328125,301.7183532714844,0.4251666665077209,0.050000000745058,0.2385836243629455,291.1549987792969,291.1499938964844,263.5292358398437,262.4245910644531,280.5513000488281,293.3936462402344,291.1558532714844,1.0,0.3123505115509033,0.848672091960907,0.848672091960907,1.0,1.0,-1.2726266384124756,0.54737788438797,0.7252487540245056,0.2469764500856399,0.0,0.0,0.5531244277954102,84.28398895263672,94.0,12.474411010742188,-13610.0703125,299.46173095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,309.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.3056356906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432520508766174,0.5432579517364502,-5.866312676516827e-06,0.0,0.0003101813490502,0.0,0.0,34.71138000488281,0.0,0.0,0.0,0.3846223354339599,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517510063946247,-1421.570068359375,304.1533508300781,0.5614826679229736,0.0972752198576927,0.0904701203107833,293.5539245605469,297.1499938964844,293.1499938964844,0.0108503578230738,-681.8175659179688,302.39715576171875,0.4251666665077209,0.050000000745058,0.0502962246537208,293.2133483886719,297.1499938964844,293.1499938964844,0.2916785180568695,-4181.56201171875,304.1579895019531,0.882392406463623,0.3779152035713196,0.2660236954689026,293.2367553710937,297.1499938964844,293.1499938964844,0.349156767129898,-6523.4970703125,304.1575927734375,0.9286561608314514,0.4361418187618255,0.4150258600711822,293.2828063964844,297.1499938964844,293.1499938964844,0.009725572541356,-3044.35986328125,301.7183532714844,0.4251666665077209,0.050000000745058,0.2385836243629455,291.1549987792969,291.1499938964844,263.5292358398437,262.4245910644531,280.5513000488281,293.3936462402344,291.1558532714844,1.0,0.3123505115509033,0.848672091960907,0.848672091960907,1.0,1.0,-1.2726266384124756,0.54737788438797,0.7252487540245056,0.2469764500856399,0.0,0.0,0.5531244277954102,84.28398895263672,94.0,12.474411010742188,-13610.0703125,299.46173095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251159667969,309.0371398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4609375,18000.0,0.0,0.0,0.3056356906890869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432520508766174,0.5432579517364502,-5.866312676516827e-06,0.0,0.0003101813490502,0.0,0.0,34.71138000488281,0.0,0.0,0.0,0.3846223354339599,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513718724250793,-1415.19482421875,304.1534423828125,0.5579037666320801,0.0967888161540031,0.090094655752182,293.56170654296875,297.1499938964844,293.1499938964844,0.0107017634436488,-676.9248046875,302.30694580078125,0.4231232106685638,0.050000000745058,0.0503618083894252,293.2134094238281,297.1499938964844,293.1499938964844,0.2908391654491424,-4171.9892578125,304.1580810546875,0.8784217834472656,0.377098023891449,0.2655039727687835,293.23651123046875,297.1499938964844,293.1499938964844,0.3480575680732727,-6507.00830078125,304.158203125,0.9237741231918336,0.4350907802581787,0.4140988886356354,293.2837219238281,297.1499938964844,293.1499938964844,0.0096999965608119,-3039.908935546875,301.69366455078125,0.4231232106685638,0.050000000745058,0.2388947308063507,291.1594543457031,291.1499938964844,263.5663452148437,262.4571533203125,280.5715637207031,293.3968505859375,291.1603088378906,1.0,0.3139378130435943,0.8484373092651367,0.8484373092651367,1.0,1.0,-1.2708916664123535,0.5465264320373535,0.7243651747703552,0.2466591000556945,0.0,0.0,0.5520455241203308,85.92157745361328,94.0,12.44411563873291,-13571.1826171875,302.2763366699219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0058288574219,309.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.900390625,18000.0,0.0,0.0,0.3060994744300842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416847467422485,0.5416905879974365,-5.858150871063117e-06,0.0,0.000310652074404,0.0,0.0,34.537696838378906,0.0,0.0,0.0,0.3840904831886291,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0509938523173332,-1408.848876953125,304.15350341796875,0.5544194579124451,0.0963045209646225,0.0897202640771865,293.56939697265625,297.1499938964844,293.1499938964844,0.0105534605681896,-671.939453125,302.2155456542969,0.4211910367012024,0.050000000745058,0.0504267290234565,293.2134704589844,297.1499938964844,293.1499938964844,0.2900031208992004,-4162.45361328125,304.1581115722656,0.8745927810668945,0.3762823045253753,0.2649847567081451,293.2362365722656,297.1499938964844,293.1499938964844,0.3469645380973816,-6490.65478515625,304.15869140625,0.9190762042999268,0.4340493381023407,0.4131809175014496,293.28466796875,297.1499938964844,293.1499938964844,0.0096741151064634,-3035.38232421875,301.6688537597656,0.4211910367012024,0.050000000745058,0.2392026931047439,291.1638488769531,291.1499938964844,263.60333251953125,262.4896545410156,280.5917358398437,293.4000244140625,291.1646728515625,1.0,0.3154972791671753,0.8482055068016052,0.8482055068016052,1.0,1.0,-1.2691646814346311,0.5456780195236206,0.7234866619110107,0.2463469356298446,0.0,0.0,0.5506789684295654,87.54256439208984,97.0,12.270567893981934,-13532.13671875,305.0501708984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984436035156,309.0048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.0234375,18000.0,0.0,0.0,0.3064707219600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395753383636475,0.5395811796188354,-5.846407475473825e-06,0.0,0.0003110288234893,0.0,0.0,34.30105972290039,0.0,0.0,0.0,0.3833668529987335,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.050244253128767,-1396.298583984375,304.153564453125,0.5477217435836792,0.0953430458903312,0.0889760553836822,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586103603243,-661.7239990234375,302.0292053222656,0.4176154136657715,0.050000000745058,0.0505549348890781,293.21356201171875,297.1499938964844,293.1499938964844,0.2883493900299072,-4143.59423828125,304.1581726074219,0.867321789264679,0.374655157327652,0.2639480829238891,293.2356262207031,297.1499938964844,293.1499938964844,0.3448068797588348,-6458.47021484375,304.1593933105469,0.9102975130081176,0.4319907426834106,0.4113675355911255,293.2864990234375,297.1499938964844,293.1499938964844,0.0096218027174472,-3026.203369140625,301.6187744140625,0.4176154136657715,0.050000000745058,0.2398108392953872,291.1720275878906,291.1499938964844,263.67694091796875,262.55450439453125,280.6319274902344,293.4062194824219,291.1727600097656,1.0,0.3185465633869171,0.8477420210838318,0.8477420210838318,1.0,1.0,-1.2657341957092283,0.5439892411231995,0.721744954586029,0.2457373440265655,0.0,0.0,0.547175407409668,90.74374389648438,100.0,11.379963874816896,-13453.0869140625,310.49517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,308.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.580078125,18000.0,0.0,0.0,0.3068841397762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338839292526245,0.5338897109031677,-5.8131927289650775e-06,0.0,0.0003114483843091,0.0,0.0,33.6600227355957,0.0,0.0,0.0,0.381401926279068,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.050244253128767,-1396.298583984375,304.153564453125,0.5477217435836792,0.0953430458903312,0.0889760553836822,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586103603243,-661.7239990234375,302.0292053222656,0.4176154136657715,0.050000000745058,0.0505549348890781,293.21356201171875,297.1499938964844,293.1499938964844,0.2883493900299072,-4143.59423828125,304.1581726074219,0.867321789264679,0.374655157327652,0.2639480829238891,293.2356262207031,297.1499938964844,293.1499938964844,0.3448068797588348,-6458.47021484375,304.1593933105469,0.9102975130081176,0.4319907426834106,0.4113675355911255,293.2864990234375,297.1499938964844,293.1499938964844,0.0096218027174472,-3026.203369140625,301.6187744140625,0.4176154136657715,0.050000000745058,0.2398108392953872,291.1720275878906,291.1499938964844,263.67694091796875,262.55450439453125,280.6319274902344,293.4062194824219,291.1727600097656,1.0,0.3185465633869171,0.8477420210838318,0.8477420210838318,1.0,1.0,-1.2657341957092283,0.5439892411231995,0.721744954586029,0.2457373440265655,0.0,0.0,0.547175407409668,90.74374389648438,100.0,11.379963874816896,-13453.0869140625,310.49517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01544189453125,308.9939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18049.580078125,18000.0,0.0,0.0,0.3068841397762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5338839292526245,0.5338897109031677,-5.8131927289650775e-06,0.0,0.0003114483843091,0.0,0.0,33.6600227355957,0.0,0.0,0.0,0.381401926279068,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0495068654417991,-1383.9993896484375,304.15362548828125,0.5413683652877808,0.0943915247917175,0.0882390215992927,293.59979248046875,297.1499938964844,293.1499938964844,0.0099667515605688,-651.2100830078125,301.8381652832031,0.4143620431423187,0.050000000745058,0.0506814122200012,293.213623046875,297.1499938964844,293.1499938964844,0.2867320775985718,-4125.15771484375,304.1581420898437,0.8605136871337891,0.373033732175827,0.2629140615463257,293.23492431640625,297.1499938964844,293.1499938964844,0.3427021205425262,-6427.173828125,304.1597595214844,0.9024673104286194,0.4299608170986175,0.409580260515213,293.28826904296875,297.1499938964844,293.1499938964844,0.0095691615715622,-3016.983154296875,301.5680236816406,0.4143620431423187,0.050000000745058,0.2404108047485351,291.1790466308594,291.1499938964844,263.75,262.6191711425781,280.6718444824219,293.4122009277344,291.1796569824219,1.0,0.3215190768241882,0.8472785353660583,0.8472785353660583,1.0,1.0,-1.262334942817688,0.5423112511634827,0.7200237512588501,0.2451474666595459,0.0,0.0,0.542810320854187,93.90206909179688,103.0,9.795221328735352,-13372.404296875,315.8293151855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683898925781,309.0,278.1499938964844,0.0,18000.0,313.1499938964844,18062.806640625,18000.0,0.0,0.0,0.3067939877510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265293121337891,0.5265350341796875,-5.769062227045652e-06,0.0,0.00031135691097,0.0,0.0,32.8365364074707,0.0,0.0,0.0,0.3788590133190155,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0495068654417991,-1383.9993896484375,304.15362548828125,0.5413683652877808,0.0943915247917175,0.0882390215992927,293.59979248046875,297.1499938964844,293.1499938964844,0.0099667515605688,-651.2100830078125,301.8381652832031,0.4143620431423187,0.050000000745058,0.0506814122200012,293.213623046875,297.1499938964844,293.1499938964844,0.2867320775985718,-4125.15771484375,304.1581420898437,0.8605136871337891,0.373033732175827,0.2629140615463257,293.23492431640625,297.1499938964844,293.1499938964844,0.3427021205425262,-6427.173828125,304.1597595214844,0.9024673104286194,0.4299608170986175,0.409580260515213,293.28826904296875,297.1499938964844,293.1499938964844,0.0095691615715622,-3016.983154296875,301.5680236816406,0.4143620431423187,0.050000000745058,0.2404108047485351,291.1790466308594,291.1499938964844,263.75,262.6191711425781,280.6718444824219,293.4122009277344,291.1796569824219,1.0,0.3215190768241882,0.8472785353660583,0.8472785353660583,1.0,1.0,-1.262334942817688,0.5423112511634827,0.7200237512588501,0.2451474666595459,0.0,0.0,0.542810320854187,93.90206909179688,103.0,9.795221328735352,-13372.404296875,315.8293151855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0683898925781,309.0,278.1499938964844,0.0,18000.0,313.1499938964844,18062.806640625,18000.0,0.0,0.0,0.3067939877510071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5265293121337891,0.5265350341796875,-5.769062227045652e-06,0.0,0.00031135691097,0.0,0.0,32.8365364074707,0.0,0.0,0.0,0.3788590133190155,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487845204770565,-1371.9990234375,304.15362548828125,0.5353419184684753,0.0934505388140678,0.0875099897384643,293.6146545410156,297.1499938964844,293.1499938964844,0.0096785882487893,-640.4271240234375,301.6424255371094,0.4113670587539673,0.050000000745058,0.0508066229522228,293.2136535644531,297.1499938964844,293.1499938964844,0.2851609885692596,-4107.25830078125,304.1580505371094,0.8541128635406494,0.3714181184768677,0.2618830800056457,293.23419189453125,297.1499938964844,293.1499938964844,0.3406631350517273,-6396.92529296875,304.159912109375,0.8953063488006592,0.4279564321041107,0.4078162312507629,293.2900085449219,297.1499938964844,293.1499938964844,0.0095165763050317,-3007.8349609375,301.5164794921875,0.4113670587539673,0.050000000745058,0.2410047501325607,291.1845092773437,291.1499938964844,263.8220520019531,262.6830139160156,280.7114562988281,293.41802978515625,291.1849670410156,1.0,0.3244301080703735,0.8468242883682251,0.8468242883682251,1.0,1.0,-1.2589682340621948,0.540637195110321,0.7183310389518738,0.2446016371250152,0.0,0.0,0.537822961807251,97.02986145019533,106.0,7.703011512756348,-13290.056640625,321.0805358886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,309.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.033203125,18000.0,0.0,0.0,0.3061648607254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179676413536072,0.5179733633995056,-5.717209205613472e-06,0.0,0.0003107184311375,0.0,0.0,31.8908748626709,0.0,0.0,0.0,0.3759068548679352,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487845204770565,-1371.9990234375,304.15362548828125,0.5353419184684753,0.0934505388140678,0.0875099897384643,293.6146545410156,297.1499938964844,293.1499938964844,0.0096785882487893,-640.4271240234375,301.6424255371094,0.4113670587539673,0.050000000745058,0.0508066229522228,293.2136535644531,297.1499938964844,293.1499938964844,0.2851609885692596,-4107.25830078125,304.1580505371094,0.8541128635406494,0.3714181184768677,0.2618830800056457,293.23419189453125,297.1499938964844,293.1499938964844,0.3406631350517273,-6396.92529296875,304.159912109375,0.8953063488006592,0.4279564321041107,0.4078162312507629,293.2900085449219,297.1499938964844,293.1499938964844,0.0095165763050317,-3007.8349609375,301.5164794921875,0.4113670587539673,0.050000000745058,0.2410047501325607,291.1845092773437,291.1499938964844,263.8220520019531,262.6830139160156,280.7114562988281,293.41802978515625,291.1849670410156,1.0,0.3244301080703735,0.8468242883682251,0.8468242883682251,1.0,1.0,-1.2589682340621948,0.540637195110321,0.7183310389518738,0.2446016371250152,0.0,0.0,0.537822961807251,97.02986145019533,106.0,7.703011512756348,-13290.056640625,321.0805358886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1484375,309.01812744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18072.033203125,18000.0,0.0,0.0,0.3061648607254028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5179676413536072,0.5179733633995056,-5.717209205613472e-06,0.0,0.0003107184311375,0.0,0.0,31.8908748626709,0.0,0.0,0.0,0.3759068548679352,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0481060184538364,-1360.7745361328125,304.1535339355469,0.5297041535377502,0.0925827994942665,0.086818978190422,293.6293334960937,297.1499938964844,293.1499938964844,0.0093943057581782,-629.3829345703125,301.4419250488281,0.4085792005062103,0.050000000745058,0.0509308353066444,293.21392822265625,297.1499938964844,293.1499938964844,0.2836140692234039,-4089.630859375,304.157958984375,0.8480525016784668,0.3697487711906433,0.2608340680599212,293.23345947265625,297.1499938964844,293.1499938964844,0.3386966288089752,-6367.80078125,304.1598815917969,0.8884751200675964,0.425976037979126,0.4060739874839782,293.2917175292969,297.1499938964844,293.1499938964844,0.0094642071053385,-2998.808349609375,301.4641418457031,0.4085792005062103,0.050000000745058,0.2415939420461654,291.1882629394531,291.1499938964844,263.8926086425781,262.7454833984375,280.75079345703125,293.4236755371094,291.18853759765625,1.0,0.3272903561592102,0.8463700413703918,0.8463700413703918,1.0,1.0,-1.255644679069519,0.5389617085456848,0.7166829705238342,0.2441304326057434,0.0,0.0,0.532450258731842,100.13462829589844,94.0,5.359278202056885,-13206.3017578125,326.2705383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,309.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.15625,18000.0,0.0,0.0,0.3049948215484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086616277694702,0.5086672902107239,-5.660867827828042e-06,0.0,0.0003095309948548,0.0,0.0,30.8815975189209,0.0,0.0,0.0,0.3727144300937652,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0481060184538364,-1360.7745361328125,304.1535339355469,0.5297041535377502,0.0925827994942665,0.086818978190422,293.6293334960937,297.1499938964844,293.1499938964844,0.0093943057581782,-629.3829345703125,301.4419250488281,0.4085792005062103,0.050000000745058,0.0509308353066444,293.21392822265625,297.1499938964844,293.1499938964844,0.2836140692234039,-4089.630859375,304.157958984375,0.8480525016784668,0.3697487711906433,0.2608340680599212,293.23345947265625,297.1499938964844,293.1499938964844,0.3386966288089752,-6367.80078125,304.1598815917969,0.8884751200675964,0.425976037979126,0.4060739874839782,293.2917175292969,297.1499938964844,293.1499938964844,0.0094642071053385,-2998.808349609375,301.4641418457031,0.4085792005062103,0.050000000745058,0.2415939420461654,291.1882629394531,291.1499938964844,263.8926086425781,262.7454833984375,280.75079345703125,293.4236755371094,291.18853759765625,1.0,0.3272903561592102,0.8463700413703918,0.8463700413703918,1.0,1.0,-1.255644679069519,0.5389617085456848,0.7166829705238342,0.2441304326057434,0.0,0.0,0.532450258731842,100.13462829589844,94.0,5.359278202056885,-13206.3017578125,326.2705383300781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,309.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18077.15625,18000.0,0.0,0.0,0.3049948215484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5086616277694702,0.5086672902107239,-5.660867827828042e-06,0.0,0.0003095309948548,0.0,0.0,30.8815975189209,0.0,0.0,0.0,0.3727144300937652,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477607361972332,-1355.07177734375,304.1535339355469,0.529008686542511,0.0922187566757202,0.0864650011062622,293.6365661621094,297.1499938964844,293.1499938964844,0.0092369066551327,-622.9334106445312,301.3400573730469,0.4087075889110565,0.050000000745058,0.0509249679744243,293.2142944335937,297.1499938964844,293.1499938964844,0.2827445268630981,-4079.664794921875,304.1580810546875,0.8476454019546509,0.3688680231571197,0.2602252066135406,293.2330322265625,297.1499938964844,293.1499938964844,0.3376702964305877,-6352.55078125,304.1599426269531,0.8880336284637451,0.4250010848045349,0.4051453173160553,293.2925109863281,297.1499938964844,293.1499938964844,0.0094208782538771,-2990.362548828125,301.4378356933594,0.4087075889110565,0.050000000745058,0.2415661215782165,291.18975830078125,291.1499938964844,263.9273681640625,262.7762145996094,280.7709350585937,293.4264221191406,291.1900939941406,1.0,0.3265547752380371,0.8461428880691528,0.8461428880691528,1.0,1.0,-1.253334641456604,0.5378105640411377,0.7155240774154663,0.2437899261713028,0.0,0.0,0.5296546816825867,99.95770263671876,94.0,5.149638175964356,-13160.318359375,324.8802490234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001708984375,309.0599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.529296875,18000.0,0.0,0.0,0.3042137622833252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038567185401917,0.5038623809814453,-5.631953627016628e-06,0.0,0.0003087382938247,0.0,0.0,30.36877822875977,0.0,0.0,0.0,0.3710736334323883,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0474079214036464,-1349.2401123046875,304.1535339355469,0.5296761989593506,0.0918956398963928,0.0861085876822471,293.6436767578125,297.1499938964844,293.1499938964844,0.0090700602158904,-615.8475952148438,301.23748779296875,0.4098213016986847,0.050000000745058,0.0508746318519115,293.2146301269531,297.1499938964844,293.1499938964844,0.2818022966384887,-4068.826171875,304.1583251953125,0.8489382266998291,0.3679885864257812,0.2595762610435486,293.2325439453125,297.1499938964844,293.1499938964844,0.3365914523601532,-6336.46728515625,304.1600952148437,0.8895207643508911,0.4240467846393585,0.4041884243488312,293.2932434082031,297.1499938964844,293.1499938964844,0.0093660727143287,-2979.14208984375,301.41180419921875,0.4098213016986847,0.050000000745058,0.2413273453712463,291.1920471191406,291.1499938964844,263.9617614746094,262.8066101074219,280.7913818359375,293.42901611328125,291.19256591796875,1.0,0.3248283267021179,0.8459238409996033,0.8459238409996033,1.0,1.0,-1.2506325244903564,0.5364710092544556,0.7141615152359009,0.2433852404356002,0.0,0.0,0.5266221761703491,98.64966583251952,82.0,6.057140350341797,-13110.474609375,320.91571044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3558959960937,309.076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.501953125,18000.0,0.0,0.0,0.3033002614974975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4988370835781097,0.4988426864147186,-5.602435066975886e-06,0.0,0.0003078111913055,0.0,0.0,29.8415470123291,0.0,0.0,0.0,0.3693685829639435,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0467133671045303,-1337.7786865234375,304.15350341796875,0.5340229868888855,0.0913483351469039,0.0854073837399482,293.657470703125,297.1499938964844,293.1499938964844,0.0087236687541008,-600.519775390625,301.02996826171875,0.4142707884311676,0.050000000745058,0.050685204565525,293.2150573730469,297.1499938964844,293.1499938964844,0.2798540890216827,-4046.406494140625,304.1587829589844,0.8552936911582947,0.3662605285644531,0.2582277655601501,293.2313232421875,297.1499938964844,293.1499938964844,0.3344078660011291,-6303.90185546875,304.1603698730469,0.8967048525810242,0.4222013056278229,0.4022447168827057,293.2944030761719,297.1499938964844,293.1499938964844,0.0092361196875572,-2951.731201171875,301.3601989746094,0.4142707884311676,0.050000000745058,0.2404287904500961,291.1967468261719,291.1499938964844,264.0294494628906,262.86639404296875,280.8328857421875,293.43389892578125,291.19708251953125,1.0,0.3189872205257416,0.8454857468605042,0.8454857468605042,1.0,1.0,-1.2445337772369385,0.5334418416023254,0.711091935634613,0.242509052157402,0.0,0.0,0.520060122013092,93.77880859375,70.0,5.847153663635254,-12998.361328125,307.9604797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,309.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.046875,18000.0,0.0,0.0,0.3010751008987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878970086574554,0.4879025518894195,-5.539551239053253e-06,0.0,0.0003055529668927,0.0,0.0,28.71765518188477,0.0,0.0,0.0,0.3656978011131286,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0467133671045303,-1337.7786865234375,304.15350341796875,0.5340229868888855,0.0913483351469039,0.0854073837399482,293.657470703125,297.1499938964844,293.1499938964844,0.0087236687541008,-600.519775390625,301.02996826171875,0.4142707884311676,0.050000000745058,0.050685204565525,293.2150573730469,297.1499938964844,293.1499938964844,0.2798540890216827,-4046.406494140625,304.1587829589844,0.8552936911582947,0.3662605285644531,0.2582277655601501,293.2313232421875,297.1499938964844,293.1499938964844,0.3344078660011291,-6303.90185546875,304.1603698730469,0.8967048525810242,0.4222013056278229,0.4022447168827057,293.2944030761719,297.1499938964844,293.1499938964844,0.0092361196875572,-2951.731201171875,301.3601989746094,0.4142707884311676,0.050000000745058,0.2404287904500961,291.1967468261719,291.1499938964844,264.0294494628906,262.86639404296875,280.8328857421875,293.43389892578125,291.19708251953125,1.0,0.3189872205257416,0.8454857468605042,0.8454857468605042,1.0,1.0,-1.2445337772369385,0.5334418416023254,0.711091935634613,0.242509052157402,0.0,0.0,0.520060122013092,93.77880859375,70.0,5.847153663635254,-12998.361328125,307.9604797363281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727783203125,309.10821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.046875,18000.0,0.0,0.0,0.3010751008987427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4878970086574554,0.4879025518894195,-5.539551239053253e-06,0.0,0.0003055529668927,0.0,0.0,28.71765518188477,0.0,0.0,0.0,0.3656978011131286,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460527203977108,-1326.917236328125,304.1534423828125,0.5419743657112122,0.0909150540828704,0.0847333520650863,293.6706848144531,297.1499938964844,293.1499938964844,0.0083717470988631,-584.1952514648438,300.81890869140625,0.4216331839561462,0.050000000745058,0.0504118055105209,293.2151794433594,297.1499938964844,293.1499938964844,0.2779100835323334,-4024.0634765625,304.1590881347656,0.8662183880805969,0.3645876049995422,0.2568532824516296,293.2298583984375,297.1499938964844,293.1499938964844,0.3322650790214538,-6271.984375,304.1604919433594,0.9090051054954528,0.4204362630844116,0.4002940058708191,293.295166015625,297.1499938964844,293.1499938964844,0.0090898079797625,-2920.162841796875,301.3089599609375,0.4216331839561462,0.050000000745058,0.239131897687912,291.1997375488281,291.1499938964844,264.09576416015625,262.92486572265625,280.87530517578125,293.4385986328125,291.199951171875,1.0,0.3107423782348633,0.845047652721405,0.845047652721405,1.0,1.0,-1.2378486394882202,0.5300966501235962,0.707751989364624,0.2416386157274246,0.0,0.0,0.5132133364677429,86.7770004272461,58.0,4.216341018676758,-12876.6181640625,290.39227294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,309.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.546875,18000.0,0.0,0.0,0.2983327507972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764507114887237,0.4764561653137207,-5.474323643284151e-06,0.0,0.0003027698257938,0.0,0.0,27.57117080688477,0.0,0.0,0.0,0.361889511346817,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460527203977108,-1326.917236328125,304.1534423828125,0.5419743657112122,0.0909150540828704,0.0847333520650863,293.6706848144531,297.1499938964844,293.1499938964844,0.0083717470988631,-584.1952514648438,300.81890869140625,0.4216331839561462,0.050000000745058,0.0504118055105209,293.2151794433594,297.1499938964844,293.1499938964844,0.2779100835323334,-4024.0634765625,304.1590881347656,0.8662183880805969,0.3645876049995422,0.2568532824516296,293.2298583984375,297.1499938964844,293.1499938964844,0.3322650790214538,-6271.984375,304.1604919433594,0.9090051054954528,0.4204362630844116,0.4002940058708191,293.295166015625,297.1499938964844,293.1499938964844,0.0090898079797625,-2920.162841796875,301.3089599609375,0.4216331839561462,0.050000000745058,0.239131897687912,291.1997375488281,291.1499938964844,264.09576416015625,262.92486572265625,280.87530517578125,293.4385986328125,291.199951171875,1.0,0.3107423782348633,0.845047652721405,0.845047652721405,1.0,1.0,-1.2378486394882202,0.5300966501235962,0.707751989364624,0.2416386157274246,0.0,0.0,0.5132133364677429,86.7770004272461,58.0,4.216341018676758,-12876.6181640625,290.39227294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5936279296875,309.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18091.546875,18000.0,0.0,0.0,0.2983327507972717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4764507114887237,0.4764561653137207,-5.474323643284151e-06,0.0,0.0003027698257938,0.0,0.0,27.57117080688477,0.0,0.0,0.0,0.361889511346817,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0454392656683921,-1316.8668212890625,304.1533203125,0.5534658432006836,0.0905819833278656,0.0841013044118881,293.6833801269531,297.1499938964844,293.1499938964844,0.0080228606238961,-567.2909545898438,300.6044311523437,0.4324740469455719,0.050000000745058,0.0500847585499286,293.2149963378906,297.1499938964844,293.1499938964844,0.2760018110275268,-4002.1552734375,304.15924072265625,0.8817484974861145,0.3629722595214844,0.2554791867733001,293.2282409667969,297.1499938964844,293.1499938964844,0.3301824927330017,-6240.9931640625,304.16046142578125,0.9276854395866394,0.4187427759170532,0.3983591496944427,293.2955627441406,297.1499938964844,293.1499938964844,0.0089353304356336,-2886.229736328125,301.2581481933594,0.4324740469455719,0.050000000745058,0.2375805228948593,291.20123291015625,291.1499938964844,264.1606750488281,262.9820556640625,280.9185485839844,293.4432678222656,291.2012634277344,1.0,0.3007422685623169,0.8446576595306396,0.8446576595306396,1.0,1.0,-1.2308638095855713,0.5265651941299438,0.7042986154556274,0.2408595383167266,0.0,0.0,0.5062660574913025,78.41680908203125,46.0,2.143272876739502,-12748.7421875,270.039306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7129821777344,309.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.82421875,18000.0,0.0,0.0,0.2951231896877289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464924156665802,0.4649295806884765,-5.4097631618788e-06,0.0,0.000299512525089,0.0,0.0,26.448814392089844,0.0,0.0,0.0,0.3580912053585052,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0454392656683921,-1316.8668212890625,304.1533203125,0.5534658432006836,0.0905819833278656,0.0841013044118881,293.6833801269531,297.1499938964844,293.1499938964844,0.0080228606238961,-567.2909545898438,300.6044311523437,0.4324740469455719,0.050000000745058,0.0500847585499286,293.2149963378906,297.1499938964844,293.1499938964844,0.2760018110275268,-4002.1552734375,304.15924072265625,0.8817484974861145,0.3629722595214844,0.2554791867733001,293.2282409667969,297.1499938964844,293.1499938964844,0.3301824927330017,-6240.9931640625,304.16046142578125,0.9276854395866394,0.4187427759170532,0.3983591496944427,293.2955627441406,297.1499938964844,293.1499938964844,0.0089353304356336,-2886.229736328125,301.2581481933594,0.4324740469455719,0.050000000745058,0.2375805228948593,291.20123291015625,291.1499938964844,264.1606750488281,262.9820556640625,280.9185485839844,293.4432678222656,291.2012634277344,1.0,0.3007422685623169,0.8446576595306396,0.8446576595306396,1.0,1.0,-1.2308638095855713,0.5265651941299438,0.7042986154556274,0.2408595383167266,0.0,0.0,0.5062660574913025,78.41680908203125,46.0,2.143272876739502,-12748.7421875,270.039306640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7129821777344,309.1624450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18090.82421875,18000.0,0.0,0.0,0.2951231896877289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464924156665802,0.4649295806884765,-5.4097631618788e-06,0.0,0.000299512525089,0.0,0.0,26.448814392089844,0.0,0.0,0.0,0.3580912053585052,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448820926249027,-1307.771728515625,304.15313720703125,0.5687081813812256,0.0903377011418342,0.0835203751921653,293.69561767578125,297.1499938964844,293.1499938964844,0.0076816719956696,-550.0719604492188,300.38641357421875,0.4479614198207855,0.050000000745058,0.0497248359024524,293.2145690917969,297.1499938964844,293.1499938964844,0.2741496860980987,-3980.91259765625,304.15924072265625,0.9023626446723938,0.3614114820957184,0.2541193962097168,293.2265014648437,297.1499938964844,293.1499938964844,0.3281746804714203,-6211.14111328125,304.1603088378906,0.9520024061203004,0.4171117544174194,0.3964522182941437,293.295654296875,297.1499938964844,293.1499938964844,0.0087779946625232,-2851.14453125,301.2076721191406,0.4479614198207855,0.050000000745058,0.2358732223510742,291.201171875,291.1499938964844,264.2242126464844,263.0379638671875,280.9627685546875,293.447998046875,291.2010498046875,1.0,0.2893835604190826,0.8442676663398743,0.8442676663398743,1.0,1.0,-1.223764181137085,0.5229268074035645,0.7008374333381653,0.240217313170433,0.0,0.0,0.4994373023509979,69.22703552246094,34.0,0.055184967815876,-12617.515625,248.13543701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251342773437,309.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.234375,18000.0,0.0,0.0,0.2915202975273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536900222301483,0.4536953568458557,-5.347988007997628e-06,0.0,0.0002958560653496,0.0,0.0,25.38558959960937,0.0,0.0,0.0,0.3544250428676605,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448820926249027,-1307.771728515625,304.15313720703125,0.5687081813812256,0.0903377011418342,0.0835203751921653,293.69561767578125,297.1499938964844,293.1499938964844,0.0076816719956696,-550.0719604492188,300.38641357421875,0.4479614198207855,0.050000000745058,0.0497248359024524,293.2145690917969,297.1499938964844,293.1499938964844,0.2741496860980987,-3980.91259765625,304.15924072265625,0.9023626446723938,0.3614114820957184,0.2541193962097168,293.2265014648437,297.1499938964844,293.1499938964844,0.3281746804714203,-6211.14111328125,304.1603088378906,0.9520024061203004,0.4171117544174194,0.3964522182941437,293.295654296875,297.1499938964844,293.1499938964844,0.0087779946625232,-2851.14453125,301.2076721191406,0.4479614198207855,0.050000000745058,0.2358732223510742,291.201171875,291.1499938964844,264.2242126464844,263.0379638671875,280.9627685546875,293.447998046875,291.2010498046875,1.0,0.2893835604190826,0.8442676663398743,0.8442676663398743,1.0,1.0,-1.223764181137085,0.5229268074035645,0.7008374333381653,0.240217313170433,0.0,0.0,0.4994373023509979,69.22703552246094,34.0,0.055184967815876,-12617.515625,248.13543701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8251342773437,309.1814270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18087.234375,18000.0,0.0,0.0,0.2915202975273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536900222301483,0.4536953568458557,-5.347988007997628e-06,0.0,0.0002958560653496,0.0,0.0,25.38558959960937,0.0,0.0,0.0,0.3544250428676605,4.0,0.0,1.0
386100,293.1763610839844,297.1499938964844,293.1499938964844,0.0446252524852752,-1303.590087890625,304.1530456542969,0.5778538584709167,0.0902457758784294,0.0832502767443656,293.7015991210937,297.1499938964844,293.1499938964844,0.0075146364979445,-541.39013671875,300.2760925292969,0.45795539021492,0.050000000745058,0.0495369061827659,293.2142944335937,297.1499938964844,293.1499938964844,0.2732456624507904,-3970.547607421875,304.1592102050781,0.91562157869339,0.3606502115726471,0.2534472048282623,293.2256164550781,297.1499938964844,293.1499938964844,0.3271981477737427,-6196.62646484375,304.16021728515625,0.9655633568763732,0.4163172245025635,0.3955111503601074,293.29559326171875,297.1499938964844,293.1499938964844,0.008699232712388,-2833.390380859375,301.1825561523437,0.45795539021492,0.050000000745058,0.2349817603826522,291.2006225585937,291.1499938964844,264.2554626464844,263.06549072265625,280.9851989746094,293.450439453125,291.2004699707031,1.0,0.283271461725235,0.844072699546814,0.844072699546814,1.0,1.0,-1.2202080488204956,0.5210843086242676,0.6991236805915833,0.2399551570415496,0.0,0.0,0.4961138665676117,64.4319076538086,34.0,-0.8685683608055115,-12551.271484375,236.856674194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8768615722656,309.18804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18084.708984375,18000.0,0.0,0.0,0.2895991504192352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482702910900116,0.4482755959033966,-5.318642251950223e-06,0.0,0.0002939063124358,0.0,0.0,24.88348960876465,0.0,0.0,0.0,0.3526691496372223,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443828664720058,-1299.64990234375,304.1529235839844,0.5880839228630066,0.0901723504066467,0.0829939320683479,293.7074584960937,297.1499938964844,293.1499938964844,0.0073504419997334,-532.6915893554688,300.1648864746094,0.469186395406723,0.050000000745058,0.0493454709649086,293.2139587402344,297.1499938964844,293.1499938964844,0.2723560631275177,-3960.3486328125,304.1591491699219,0.931701123714447,0.3599007427692413,0.2527807652950287,293.2247314453125,297.1499938964844,293.1499938964844,0.3262389302253723,-6182.369140625,304.1600952148437,0.9795300960540771,0.4155353307723999,0.3945788145065307,293.2955017089844,297.1499938964844,293.1499938964844,0.008620829321444,-2815.592041015625,301.1575012207031,0.469186395406723,0.050000000745058,0.234073668718338,291.1998291015625,291.1499938964844,264.2864074707031,263.0926513671875,281.0078125,293.4529113769531,291.1996154785156,1.0,0.2769018411636352,0.8438990712165833,0.8438990712165833,1.0,1.0,-1.2166616916656494,0.519234836101532,0.6974267959594727,0.239735260605812,0.0,0.0,0.4928712844848633,59.54919052124024,25.0,-1.707768797874451,-12484.86328125,225.4633636474609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9248962402344,309.19244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.82421875,18000.0,0.0,0.0,0.2876161634922027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4430143237113952,0.4430196285247803,-5.290481112751877e-06,0.0,0.0002918938407674,0.0,0.0,24.403255462646484,0.0,0.0,0.0,0.3509743511676788,4.0,0.0,1.0
