time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.0439829416573047,-1293.1636962890625,304.1526184082031,0.6085782051086426,0.0900842994451522,0.0825721025466919,293.7189025878906,297.1499938964844,293.1499938964844,0.0070395339280366,-515.7938842773438,299.9400634765625,0.4868561625480652,0.050000000745058,0.0490074530243873,293.21319580078125,297.1499938964844,293.1499938964844,0.2706460654735565,-3940.74365234375,304.158935546875,0.9638296365737916,0.3584364652633667,0.2515037059783935,293.2216491699219,297.1499938964844,293.1499938964844,0.3191558122634887,-6071.931640625,304.1698303222656,0.9990000128746032,0.4142521917819977,0.3871565163135528,293.2951354980469,297.1499938964844,293.1499938964844,0.0084776496514678,-2782.879150390625,301.1078186035156,0.4868561625480652,0.050000000745058,0.2324702590703964,291.1980285644531,291.1499938964844,264.3472595214844,263.1461486816406,281.05865478515625,293.4559631347656,291.19854736328125,1.0,0.2644065320491791,0.843551754951477,0.843551754951477,1.0,1.0,-1.2034003734588623,0.5125378966331482,0.6908624768257141,0.2383726239204406,0.0,0.0,0.486612468957901,50.84505081176758,28.0,2.4983763694763184,-12320.505859375,202.9883575439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087280273437,309.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.388671875,18000.0,0.0,0.0,0.283505916595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43308025598526,0.4330855011940002,-5.23809603691916e-06,0.0,0.0002877224469557,0.0,0.0,23.513473510742188,0.0,0.0,0.0,0.3477904498577118,4.0,0.0,1.0
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.0439829416573047,-1293.1636962890625,304.1526184082031,0.6085782051086426,0.0900842994451522,0.0825721025466919,293.7189025878906,297.1499938964844,293.1499938964844,0.0070395339280366,-515.7938842773438,299.9400634765625,0.4868561625480652,0.050000000745058,0.0490074530243873,293.21319580078125,297.1499938964844,293.1499938964844,0.2706460654735565,-3940.74365234375,304.158935546875,0.9638296365737916,0.3584364652633667,0.2515037059783935,293.2216491699219,297.1499938964844,293.1499938964844,0.3191558122634887,-6071.931640625,304.1698303222656,0.9990000128746032,0.4142521917819977,0.3871565163135528,293.2951354980469,297.1499938964844,293.1499938964844,0.0084776496514678,-2782.879150390625,301.1078186035156,0.4868561625480652,0.050000000745058,0.2324702590703964,291.1980285644531,291.1499938964844,264.3472595214844,263.1461486816406,281.05865478515625,293.4559631347656,291.19854736328125,1.0,0.2644065320491791,0.843551754951477,0.843551754951477,1.0,1.0,-1.2034003734588623,0.5125378966331482,0.6908624768257141,0.2383726239204406,0.0,0.0,0.486612468957901,50.84505081176758,28.0,2.4983763694763184,-12320.505859375,202.9883575439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0087280273437,309.20880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18075.388671875,18000.0,0.0,0.0,0.283505916595459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.43308025598526,0.4330855011940002,-5.23809603691916e-06,0.0,0.0002877224469557,0.0,0.0,23.513473510742188,0.0,0.0,0.0,0.3477904498577118,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435888618230819,-1286.2974853515625,304.15240478515625,0.6197431087493896,0.0900303646922111,0.0823677629232406,293.7301940917969,297.1499938964844,293.1499938964844,0.0067548593506217,-499.2110595703125,299.7245483398437,0.496094137430191,0.050000000745058,0.0488396883010864,293.2120056152344,297.1499938964844,293.1499938964844,0.2682883739471435,-3912.894287109375,304.1598815917969,0.979910969734192,0.3570722639560699,0.2504154443740845,293.1969909667969,297.1499938964844,293.1499938964844,0.2976851463317871,-5736.4755859375,304.1982421875,0.9990000128746032,0.4173952043056488,0.3660244643688202,293.29449462890625,297.1499938964844,293.1499938964844,0.0083576934412121,-2752.218017578125,301.0679626464844,0.496094137430191,0.050000000745058,0.231674462556839,291.233642578125,291.1499938964844,264.40679931640625,263.19842529296875,281.11383056640625,293.43023681640625,291.236083984375,1.0,0.2555889189243316,0.8432044982910156,0.8432044982910156,1.0,1.0,-1.1753171682357788,0.4987920224666595,0.6765250563621521,0.2343983501195907,0.0,0.0,0.473341554403305,46.26459884643555,31.0,34.53703308105469,-12018.4736328125,184.63706970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1088256835937,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.62109375,18000.0,0.0,0.0,0.2788825929164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169611632823944,0.4169663488864898,-5.172261808183976e-06,0.0,0.0002830303856171,0.0,0.0,22.18194580078125,0.0,0.0,0.0,0.3428592383861542,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435888618230819,-1286.2974853515625,304.15240478515625,0.6197431087493896,0.0900303646922111,0.0823677629232406,293.7301940917969,297.1499938964844,293.1499938964844,0.0067548593506217,-499.2110595703125,299.7245483398437,0.496094137430191,0.050000000745058,0.0488396883010864,293.2120056152344,297.1499938964844,293.1499938964844,0.2682883739471435,-3912.894287109375,304.1598815917969,0.979910969734192,0.3570722639560699,0.2504154443740845,293.1969909667969,297.1499938964844,293.1499938964844,0.2976851463317871,-5736.4755859375,304.1982421875,0.9990000128746032,0.4173952043056488,0.3660244643688202,293.29449462890625,297.1499938964844,293.1499938964844,0.0083576934412121,-2752.218017578125,301.0679626464844,0.496094137430191,0.050000000745058,0.231674462556839,291.233642578125,291.1499938964844,264.40679931640625,263.19842529296875,281.11383056640625,293.43023681640625,291.236083984375,1.0,0.2555889189243316,0.8432044982910156,0.8432044982910156,1.0,1.0,-1.1753171682357788,0.4987920224666595,0.6765250563621521,0.2343983501195907,0.0,0.0,0.473341554403305,46.26459884643555,31.0,34.53703308105469,-12018.4736328125,184.63706970214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1088256835937,309.2262268066406,278.1499938964844,0.0,18000.0,313.1499938964844,18136.62109375,18000.0,0.0,0.0,0.2788825929164886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4169611632823944,0.4169663488864898,-5.172261808183976e-06,0.0,0.0002830303856171,0.0,0.0,22.18194580078125,0.0,0.0,0.0,0.3428592383861542,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0434360019862651,-1283.835205078125,304.15185546875,0.627215564250946,0.0899854227900505,0.0822177231311798,293.741455078125,297.1499938964844,293.1499938964844,0.0064965421333909,-484.3383483886719,299.49444580078125,0.5028184652328491,0.050000000745058,0.0487317629158496,293.2047119140625,297.1499938964844,293.1499938964844,0.2672939300537109,-3901.888427734375,304.1581115722656,0.990220069885254,0.356938749551773,0.2497595399618148,293.16534423828125,297.1499938964844,293.1499938964844,0.2834062278270721,-5515.61376953125,304.20556640625,0.9990000128746032,0.4226248562335968,0.3517590165138244,293.2934265136719,297.1499938964844,293.1499938964844,0.0082711977884173,-2732.662841796875,301.02154541015625,0.5028184652328491,0.050000000745058,0.2311625033617019,291.2359619140625,291.1499938964844,264.46502685546875,263.24951171875,281.1532287597656,293.39501953125,291.23492431640625,1.0,0.2496306449174881,0.8430344462394714,0.8430344462394714,1.0,1.0,-1.1564791202545166,0.4894147515296936,0.6670643091201782,0.2322421371936798,0.0,0.0,0.4613550007343292,43.32427978515625,49.0,4.299144744873047,-11735.5830078125,173.00961303710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2475891113281,309.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.14453125,18000.0,0.0,0.0,0.2733896374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975868821144104,0.3975919485092163,-5.080513801658526e-06,0.0,0.0002774557215161,0.0,0.0,20.592670440673828,0.0,0.0,0.0,0.3369458317756653,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0434360019862651,-1283.835205078125,304.15185546875,0.627215564250946,0.0899854227900505,0.0822177231311798,293.741455078125,297.1499938964844,293.1499938964844,0.0064965421333909,-484.3383483886719,299.49444580078125,0.5028184652328491,0.050000000745058,0.0487317629158496,293.2047119140625,297.1499938964844,293.1499938964844,0.2672939300537109,-3901.888427734375,304.1581115722656,0.990220069885254,0.356938749551773,0.2497595399618148,293.16534423828125,297.1499938964844,293.1499938964844,0.2834062278270721,-5515.61376953125,304.20556640625,0.9990000128746032,0.4226248562335968,0.3517590165138244,293.2934265136719,297.1499938964844,293.1499938964844,0.0082711977884173,-2732.662841796875,301.02154541015625,0.5028184652328491,0.050000000745058,0.2311625033617019,291.2359619140625,291.1499938964844,264.46502685546875,263.24951171875,281.1532287597656,293.39501953125,291.23492431640625,1.0,0.2496306449174881,0.8430344462394714,0.8430344462394714,1.0,1.0,-1.1564791202545166,0.4894147515296936,0.6670643091201782,0.2322421371936798,0.0,0.0,0.4613550007343292,43.32427978515625,49.0,4.299144744873047,-11735.5830078125,173.00961303710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2475891113281,309.1991271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18133.14453125,18000.0,0.0,0.0,0.2733896374702453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3975868821144104,0.3975919485092163,-5.080513801658526e-06,0.0,0.0002774557215161,0.0,0.0,20.592670440673828,0.0,0.0,0.0,0.3369458317756653,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0436083003878593,-1287.1348876953125,304.15093994140625,0.6251156330108643,0.089953139424324,0.0822154805064201,293.7525634765625,297.1499938964844,293.1499938964844,0.0062745446339249,-471.8758239746094,299.2478942871094,0.5009856224060059,0.050000000745058,0.0487599149346351,293.1871643066406,297.1499938964844,293.1499938964844,0.2698107361793518,-3933.123046875,304.15118408203125,0.9889391660690308,0.359126329421997,0.2512236833572387,293.146484375,297.1499938964844,293.1499938964844,0.286844253540039,-5578.48876953125,304.1804504394531,0.9990000128746032,0.4261153936386108,0.3555344045162201,293.2919616699219,297.1499938964844,293.1499938964844,0.0082344990223646,-2728.404296875,300.9682312011719,0.5009856224060059,0.050000000745058,0.2312960475683212,291.2040100097656,291.1499938964844,264.5220031738281,263.29949951171875,281.1649780273437,293.366943359375,291.197509765625,1.0,0.2521667778491974,0.8428643941879272,0.8428643941879272,1.0,1.0,-1.1629472970962524,0.4920893311500549,0.6708579659461975,0.2344605922698974,0.0,0.0,0.4556111991405487,44.1435661315918,67.0,-48.79318237304688,-11652.4072265625,176.59014892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699035644531,309.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.033203125,18000.0,0.0,0.0,0.2675107717514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854404091835022,0.3854454159736633,-5.013226200389909e-06,0.0,0.0002714894362725,0.0,0.0,19.595291137695312,0.0,0.0,0.0,0.3331151306629181,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0436083003878593,-1287.1348876953125,304.15093994140625,0.6251156330108643,0.089953139424324,0.0822154805064201,293.7525634765625,297.1499938964844,293.1499938964844,0.0062745446339249,-471.8758239746094,299.2478942871094,0.5009856224060059,0.050000000745058,0.0487599149346351,293.1871643066406,297.1499938964844,293.1499938964844,0.2698107361793518,-3933.123046875,304.15118408203125,0.9889391660690308,0.359126329421997,0.2512236833572387,293.146484375,297.1499938964844,293.1499938964844,0.286844253540039,-5578.48876953125,304.1804504394531,0.9990000128746032,0.4261153936386108,0.3555344045162201,293.2919616699219,297.1499938964844,293.1499938964844,0.0082344990223646,-2728.404296875,300.9682312011719,0.5009856224060059,0.050000000745058,0.2312960475683212,291.2040100097656,291.1499938964844,264.5220031738281,263.29949951171875,281.1649780273437,293.366943359375,291.197509765625,1.0,0.2521667778491974,0.8428643941879272,0.8428643941879272,1.0,1.0,-1.1629472970962524,0.4920893311500549,0.6708579659461975,0.2344605922698974,0.0,0.0,0.4556111991405487,44.1435661315918,67.0,-48.79318237304688,-11652.4072265625,176.59014892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699035644531,309.1496276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18076.033203125,18000.0,0.0,0.0,0.2675107717514038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854404091835022,0.3854454159736633,-5.013226200389909e-06,0.0,0.0002714894362725,0.0,0.0,19.595291137695312,0.0,0.0,0.0,0.3331151306629181,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0438205264508724,-1291.0360107421875,304.150390625,0.6206434369087219,0.0899335891008377,0.0822602808475494,293.7580261230469,297.1499938964844,293.1499938964844,0.0061773615889251,-466.6297912597656,299.1165771484375,0.4970655739307403,0.050000000745058,0.048823308199644,293.1825256347656,297.1499938964844,293.1499938964844,0.2712402045726776,-3950.68359375,304.1483764648437,0.9831320643424988,0.3595659136772156,0.2517623603343963,293.1482849121094,297.1499938964844,293.1499938964844,0.2952058911323547,-5714.8603515625,304.15966796875,0.9990000128746032,0.4258093535900116,0.3638946115970611,293.2913818359375,297.1499938964844,293.1499938964844,0.0082348808646202,-2732.29052734375,300.9371032714844,0.4970655739307403,0.050000000745058,0.2315967679023742,291.1715087890625,291.1499938964844,264.5500183105469,263.32403564453125,281.1705627441406,293.3703308105469,291.1647644042969,1.0,0.2560190856456756,0.8427793383598328,0.8427793383598328,1.0,1.0,-1.1741160154342651,0.4971793591976166,0.676936686038971,0.2370333522558212,0.0,0.0,0.4574234187602997,45.90388488769531,67.0,-68.77607727050781,-11706.671875,183.5423889160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39605712890625,309.1355895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.689453125,18000.0,0.0,0.0,0.2647780478000641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852811753749847,0.3852861821651459,-4.999784323445056e-06,0.0,0.0002687160740606,0.0,0.0,19.538536071777344,0.0,0.0,0.0,0.3328971266746521,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440456308424472,-1295.1243896484375,304.14990234375,0.6142664551734924,0.0898989886045456,0.082325279712677,293.76348876953125,297.1499938964844,293.1499938964844,0.0060839033685624,-461.5167236328125,298.984130859375,0.4917270541191101,0.050000000745058,0.048916507512331,293.1811828613281,297.1499938964844,293.1499938964844,0.2722096741199493,-3962.569580078125,304.1469421386719,0.97379869222641,0.3594208657741546,0.251939445734024,293.1583251953125,297.1499938964844,293.1499938964844,0.3071451187133789,-5906.095703125,304.1361999511719,0.9990000128746032,0.4238700568675995,0.3758473098278045,293.29119873046875,297.1499938964844,293.1499938964844,0.0082399453967809,-2737.287353515625,300.9052734375,0.4917270541191101,0.050000000745058,0.2320388555526733,291.1399841308594,291.1499938964844,264.57769775390625,263.34832763671875,281.17828369140625,293.3856201171875,291.1338806152344,1.0,0.2613407671451568,0.8426139950752258,0.8426139950752258,1.0,1.0,-1.1893929243087769,0.5042016506195068,0.6851912140846252,0.2404065281152725,0.0,0.0,0.4612597227096557,48.47464370727539,70.0,-76.70489501953125,-11810.9619140625,193.5707397460937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3842468261719,309.1211853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17968.0078125,18000.0,0.0,0.0,0.2624095678329468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887200057506561,0.3887250125408172,-5.003276783099864e-06,0.0,0.0002663123304955,0.0,0.0,19.7628173828125,0.0,0.0,0.0,0.3337618112564087,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.044328436255455,-1300.2647705078125,304.14947509765625,0.6032085418701172,0.0897901579737663,0.0823952555656433,293.77447509765625,297.1499938964844,293.1499938964844,0.0058879530988633,-450.0845642089844,298.7229919433594,0.4831180572509765,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2726324796676636,-3967.7861328125,304.1473388671875,0.9562926292419434,0.3584483861923218,0.25147145986557,293.1933898925781,297.1499938964844,293.1499938964844,0.3273448050022125,-6222.24365234375,304.10772705078125,0.9990000128746032,0.416572630405426,0.395570307970047,293.2919921875,297.1499938964844,293.1499938964844,0.0082309441640973,-2740.71337890625,300.8431396484375,0.4831180572509765,0.050000000745058,0.2328132539987564,291.09722900390625,291.1499938964844,264.6321716308594,263.3960876464844,281.2127380371094,293.43658447265625,291.0954284667969,1.0,0.2696312963962555,0.8422833681106567,0.8422833681106567,1.0,1.0,-1.213712453842163,0.5152406096458435,0.6984719038009644,0.2462449967861175,0.0,0.0,0.471670925617218,52.96171188354492,73.0,-51.2651596069336,-12026.14453125,210.8211975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2390441894531,309.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.33984375,18000.0,0.0,0.0,0.259165346622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022483825683594,0.4022534489631653,-5.049725587014109e-06,0.0,0.0002630199014674,0.0,0.0,20.776330947875977,0.0,0.0,0.0,0.3376380801200866,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.044328436255455,-1300.2647705078125,304.14947509765625,0.6032085418701172,0.0897901579737663,0.0823952555656433,293.77447509765625,297.1499938964844,293.1499938964844,0.0058879530988633,-450.0845642089844,298.7229919433594,0.4831180572509765,0.050000000745058,0.0490797609090805,293.1820678710937,297.1499938964844,293.1499938964844,0.2726324796676636,-3967.7861328125,304.1473388671875,0.9562926292419434,0.3584483861923218,0.25147145986557,293.1933898925781,297.1499938964844,293.1499938964844,0.3273448050022125,-6222.24365234375,304.10772705078125,0.9990000128746032,0.416572630405426,0.395570307970047,293.2919921875,297.1499938964844,293.1499938964844,0.0082309441640973,-2740.71337890625,300.8431396484375,0.4831180572509765,0.050000000745058,0.2328132539987564,291.09722900390625,291.1499938964844,264.6321716308594,263.3960876464844,281.2127380371094,293.43658447265625,291.0954284667969,1.0,0.2696312963962555,0.8422833681106567,0.8422833681106567,1.0,1.0,-1.213712453842163,0.5152406096458435,0.6984719038009644,0.2462449967861175,0.0,0.0,0.471670925617218,52.96171188354492,73.0,-51.2651596069336,-12026.14453125,210.8211975097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2390441894531,309.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17902.33984375,18000.0,0.0,0.0,0.259165346622467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4022483825683594,0.4022534489631653,-5.049725587014109e-06,0.0,0.0002630199014674,0.0,0.0,20.776330947875977,0.0,0.0,0.0,0.3376380801200866,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443283505737781,-1300.0308837890625,304.1496887207031,0.588754415512085,0.0896343737840652,0.0824883878231048,293.7856750488281,297.1499938964844,293.1499938964844,0.0056845596991479,-436.9100036621094,298.4808654785156,0.4710835218429565,0.050000000745058,0.0493110045790672,293.1717224121094,297.1499938964844,293.1499938964844,0.2728660106658935,-3970.169189453125,304.14776611328125,0.9337859749794006,0.3597009181976318,0.2519502937793731,293.2167053222656,297.1499938964844,293.1499938964844,0.3230031132698059,-6147.77294921875,304.1291198730469,0.9792782068252563,0.4106900691986084,0.3906895220279693,293.2936706542969,297.1499938964844,293.1499938964844,0.0082054380327463,-2735.1044921875,300.7929077148437,0.4710835218429565,0.050000000745058,0.2339101731777191,291.1120910644531,291.1499938964844,264.6854248046875,263.4427490234375,281.2636413574219,293.4604797363281,291.1155700683594,1.0,0.2765231430530548,0.8419526815414429,0.8419526815414429,1.0,1.0,-1.2101523876190186,0.5130519270896912,0.6971004605293274,0.2469274401664734,0.0,0.0,0.4765218794345855,58.80489730834961,76.0,13.805989265441896,-12038.8974609375,221.63848876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.54296875,18000.0,0.0,0.0,0.2577484250068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130784869194031,0.4130836129188537,-5.108139248477528e-06,0.0,0.0002615818812046,0.0,0.0,21.68693351745605,0.0,0.0,0.0,0.3410069942474365,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443283505737781,-1300.0308837890625,304.1496887207031,0.588754415512085,0.0896343737840652,0.0824883878231048,293.7856750488281,297.1499938964844,293.1499938964844,0.0056845596991479,-436.9100036621094,298.4808654785156,0.4710835218429565,0.050000000745058,0.0493110045790672,293.1717224121094,297.1499938964844,293.1499938964844,0.2728660106658935,-3970.169189453125,304.14776611328125,0.9337859749794006,0.3597009181976318,0.2519502937793731,293.2167053222656,297.1499938964844,293.1499938964844,0.3230031132698059,-6147.77294921875,304.1291198730469,0.9792782068252563,0.4106900691986084,0.3906895220279693,293.2936706542969,297.1499938964844,293.1499938964844,0.0082054380327463,-2735.1044921875,300.7929077148437,0.4710835218429565,0.050000000745058,0.2339101731777191,291.1120910644531,291.1499938964844,264.6854248046875,263.4427490234375,281.2636413574219,293.4604797363281,291.1155700683594,1.0,0.2765231430530548,0.8419526815414429,0.8419526815414429,1.0,1.0,-1.2101523876190186,0.5130519270896912,0.6971004605293274,0.2469274401664734,0.0,0.0,0.4765218794345855,58.80489730834961,76.0,13.805989265441896,-12038.8974609375,221.63848876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,309.0233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.54296875,18000.0,0.0,0.0,0.2577484250068664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4130784869194031,0.4130836129188537,-5.108139248477528e-06,0.0,0.0002615818812046,0.0,0.0,21.68693351745605,0.0,0.0,0.0,0.3410069942474365,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0442898832261562,-1299.299560546875,304.1498413085937,0.5775883793830872,0.0894281268119812,0.0824886783957481,293.7972106933594,297.1499938964844,293.1499938964844,0.0054744039662182,-423.0954895019531,298.2320251464844,0.459907203912735,0.050000000745058,0.0495031736791133,293.1549987792969,297.1499938964844,293.1499938964844,0.2752376198768616,-3998.17919921875,304.1445007324219,0.9191346168518066,0.3625408411026001,0.2539383471012115,293.2230834960937,297.1499938964844,293.1499938964844,0.3202104270458221,-6101.20263671875,304.1404724121094,0.9615855813026428,0.4076915383338928,0.3876214027404785,293.2951965332031,297.1499938964844,293.1499938964844,0.0081727001816034,-2728.532470703125,300.7411499023437,0.459907203912735,0.050000000745058,0.2348217368125915,291.1214904785156,291.1499938964844,264.7374572753906,263.4883728027344,281.2942810058594,293.4557189941406,291.12109375,1.0,0.2824928760528564,0.8413705825805664,0.8413705825805664,1.0,1.0,-1.210180163383484,0.5125921368598938,0.6975880861282349,0.2481321990489959,0.0,0.0,0.4792216122150421,63.702396392822266,79.0,4.995846271514893,-11981.953125,231.73280334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74462890625,308.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.373046875,18000.0,0.0,0.0,0.2573643922805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164214730262756,0.4164265990257263,-5.130929366714554e-06,0.0,0.0002611921518109,0.0,0.0,21.990413665771484,0.0,0.0,0.0,0.3422231078147888,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0442898832261562,-1299.299560546875,304.1498413085937,0.5775883793830872,0.0894281268119812,0.0824886783957481,293.7972106933594,297.1499938964844,293.1499938964844,0.0054744039662182,-423.0954895019531,298.2320251464844,0.459907203912735,0.050000000745058,0.0495031736791133,293.1549987792969,297.1499938964844,293.1499938964844,0.2752376198768616,-3998.17919921875,304.1445007324219,0.9191346168518066,0.3625408411026001,0.2539383471012115,293.2230834960937,297.1499938964844,293.1499938964844,0.3202104270458221,-6101.20263671875,304.1404724121094,0.9615855813026428,0.4076915383338928,0.3876214027404785,293.2951965332031,297.1499938964844,293.1499938964844,0.0081727001816034,-2728.532470703125,300.7411499023437,0.459907203912735,0.050000000745058,0.2348217368125915,291.1214904785156,291.1499938964844,264.7374572753906,263.4883728027344,281.2942810058594,293.4557189941406,291.12109375,1.0,0.2824928760528564,0.8413705825805664,0.8413705825805664,1.0,1.0,-1.210180163383484,0.5125921368598938,0.6975880861282349,0.2481321990489959,0.0,0.0,0.4792216122150421,63.702396392822266,79.0,4.995846271514893,-11981.953125,231.73280334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74462890625,308.8635559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17965.373046875,18000.0,0.0,0.0,0.2573643922805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4164214730262756,0.4164265990257263,-5.130929366714554e-06,0.0,0.0002611921518109,0.0,0.0,21.990413665771484,0.0,0.0,0.0,0.3422231078147888,4.0,0.0,1.0
387180,293.1608581542969,297.1499938964844,293.1499938964844,0.0442816987633705,-1299.152099609375,304.14990234375,0.5684425830841064,0.0892513245344162,0.0824825912714004,293.8085021972656,297.1499938964844,293.1499938964844,0.0052657276391983,-409.1331481933594,297.9758605957031,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394958496094,297.1499938964844,293.1499938964844,0.2781113088130951,-4031.873291015625,304.1415710449219,0.9085592031478882,0.3655616343021393,0.2561468183994293,293.2249450683594,297.1499938964844,293.1499938964844,0.3183926939964294,-6071.4228515625,304.1466064453125,0.946215569972992,0.4054551720619201,0.3855670392513275,293.2962341308594,297.1499938964844,293.1499938964844,0.0081410584971308,-2722.671875,300.6878967285156,0.4505620896816253,0.050000000745058,0.235627993941307,291.121826171875,291.1499938964844,264.7882995605469,263.532958984375,281.32061767578125,293.4483947753906,291.1220703125,1.0,0.2878148257732391,0.8407885432243347,0.8407885432243347,1.0,1.0,-1.2115297317504885,0.5127860903739929,0.6987437009811401,0.2495047152042389,0.0,0.0,0.4830304682254791,68.05351257324219,82.0,3.613952398300171,-11965.490234375,241.18536376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,308.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.783203125,18000.0,0.0,0.0,0.2578006684780121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422289103269577,0.4222942590713501,-5.15775172971189e-06,0.0,0.0002616349083837,0.0,0.0,22.478439331054688,0.0,0.0,0.0,0.3440189063549042,4.0,0.0,1.0
387240,293.1608581542969,297.1499938964844,293.1499938964844,0.0442816987633705,-1299.152099609375,304.14990234375,0.5684425830841064,0.0892513245344162,0.0824825912714004,293.8085021972656,297.1499938964844,293.1499938964844,0.0052657276391983,-409.1331481933594,297.9758605957031,0.4505620896816253,0.050000000745058,0.049673143774271,293.1394958496094,297.1499938964844,293.1499938964844,0.2781113088130951,-4031.873291015625,304.1415710449219,0.9085592031478882,0.3655616343021393,0.2561468183994293,293.2249450683594,297.1499938964844,293.1499938964844,0.3183926939964294,-6071.4228515625,304.1466064453125,0.946215569972992,0.4054551720619201,0.3855670392513275,293.2962341308594,297.1499938964844,293.1499938964844,0.0081410584971308,-2722.671875,300.6878967285156,0.4505620896816253,0.050000000745058,0.235627993941307,291.121826171875,291.1499938964844,264.7882995605469,263.532958984375,281.32061767578125,293.4483947753906,291.1220703125,1.0,0.2878148257732391,0.8407885432243347,0.8407885432243347,1.0,1.0,-1.2115297317504885,0.5127860903739929,0.6987437009811401,0.2495047152042389,0.0,0.0,0.4830304682254791,68.05351257324219,82.0,3.613952398300171,-11965.490234375,241.18536376953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5106201171875,308.73468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17957.783203125,18000.0,0.0,0.0,0.2578006684780121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.422289103269577,0.4222942590713501,-5.15775172971189e-06,0.0,0.0002616349083837,0.0,0.0,22.478439331054688,0.0,0.0,0.0,0.3440189063549042,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0442829839885234,-1299.1634521484375,304.1499328613281,0.564419150352478,0.0891775116324424,0.0824873000383377,293.81402587890625,297.1499938964844,293.1499938964844,0.0051611848175525,-402.0048828125,297.84698486328125,0.4466038346290588,0.050000000745058,0.0497525781393051,293.13232421875,297.1499938964844,293.1499938964844,0.2795784473419189,-4048.953857421875,304.14044189453125,0.9043330550193788,0.3671006262302398,0.2572668194770813,293.2253112792969,297.1499938964844,293.1499938964844,0.31755131483078,-6057.9091796875,304.14874267578125,0.9391674399375916,0.4044349193572998,0.3846652507781982,293.2966003417969,297.1499938964844,293.1499938964844,0.0081240478903055,-2719.376220703125,300.66168212890625,0.4466038346290588,0.050000000745058,0.2360048145055771,291.1225891113281,291.1499938964844,264.81329345703125,263.55487060546875,281.33331298828125,293.44512939453125,291.1226501464844,1.0,0.290285974740982,0.8404974937438965,0.8404974937438965,1.0,1.0,-1.2123451232910156,0.5129639506340027,0.6993811130523682,0.2501764893531799,0.0,0.0,0.4847800731658935,70.08952331542969,82.0,2.5799720287323,-11956.984375,245.6835174560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,308.6724548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17959.015625,18000.0,0.0,0.0,0.2582919597625732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249706268310547,0.4249758124351501,-5.171233624423621e-06,0.0,0.000262133515207,0.0,0.0,22.70818519592285,0.0,0.0,0.0,0.3448663055896759,4.0,0.0,1.0
387360,293.1601867675781,297.1499938964844,293.1499938964844,0.0442912206053733,-1299.2935791015625,304.1499328613281,0.5606895685195923,0.0891118496656417,0.0824973508715629,293.8194580078125,297.1499938964844,293.1499938964844,0.0050562880933284,-394.7745056152344,297.7171325683594,0.443014532327652,0.050000000745058,0.0498291552066803,293.12554931640625,297.1499938964844,293.1499938964844,0.2810803651809692,-4066.3798828125,304.13946533203125,0.9006577730178833,0.3686577081680298,0.2583991289138794,293.2254943847656,297.1499938964844,293.1499938964844,0.3167307376861572,-6044.87841796875,304.15045166015625,0.9324963092803956,0.4034427106380462,0.3837959766387939,293.2969055175781,297.1499938964844,293.1499938964844,0.0081067150458693,-2716.0068359375,300.6354675292969,0.443014532327652,0.050000000745058,0.2363680601119995,291.1228942871094,291.1499938964844,264.8380126953125,263.5765380859375,281.3456726074219,293.4423217773437,291.1229858398437,1.0,0.2926535010337829,0.8402921557426453,0.8402921557426453,1.0,1.0,-1.213200926780701,0.5131781697273254,0.70002281665802,0.2508299350738525,0.0,0.0,0.486557275056839,72.0528793334961,85.0,1.9917064905166624,-11950.998046875,250.05274963378903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972717285156,308.6151428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17958.95703125,18000.0,0.0,0.0,0.2589307427406311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4276794791221618,0.4276846647262573,-5.184660494705895e-06,0.0,0.0002627817739266,0.0,0.0,22.94086647033692,0.0,0.0,0.0,0.3457206785678863,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443116202950477,-1299.600830078125,304.14990234375,0.553949773311615,0.0889985859394073,0.0825293660163879,293.83013916015625,297.1499938964844,293.1499938964844,0.0048456359654664,-379.9910888671875,297.455810546875,0.4367248117923736,0.050000000745058,0.0499754883348941,293.1131896972656,297.1499938964844,293.1499938964844,0.2840980887413025,-4101.1884765625,304.1379699707031,0.8942529559135437,0.3717880845069885,0.2606801390647888,293.2256164550781,297.1499938964844,293.1499938964844,0.3150556981563568,-6018.5966796875,304.153076171875,0.9202566146850586,0.4015083611011505,0.3821088075637817,293.29736328125,297.1499938964844,293.1499938964844,0.0080701988190412,-2708.60986328125,300.5837097167969,0.4367248117923736,0.050000000745058,0.2370622009038925,291.12481689453125,291.1499938964844,264.88653564453125,263.619140625,281.3697814941406,293.43798828125,291.1251220703125,1.0,0.2971302270889282,0.8398814797401428,0.8398814797401428,1.0,1.0,-1.214961290359497,0.513667643070221,0.7012935876846313,0.2520400285720825,0.0,0.0,0.4898088872432709,75.80484008789062,88.0,3.1547985076904297,-11944.181640625,258.466552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,308.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9765625,18000.0,0.0,0.0,0.2605638802051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329062402248382,0.4329114556312561,-5.211342340771807e-06,0.0,0.0002644392079673,0.0,0.0,23.396671295166016,0.0,0.0,0.0,0.3473760783672333,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443116202950477,-1299.600830078125,304.14990234375,0.553949773311615,0.0889985859394073,0.0825293660163879,293.83013916015625,297.1499938964844,293.1499938964844,0.0048456359654664,-379.9910888671875,297.455810546875,0.4367248117923736,0.050000000745058,0.0499754883348941,293.1131896972656,297.1499938964844,293.1499938964844,0.2840980887413025,-4101.1884765625,304.1379699707031,0.8942529559135437,0.3717880845069885,0.2606801390647888,293.2256164550781,297.1499938964844,293.1499938964844,0.3150556981563568,-6018.5966796875,304.153076171875,0.9202566146850586,0.4015083611011505,0.3821088075637817,293.29736328125,297.1499938964844,293.1499938964844,0.0080701988190412,-2708.60986328125,300.5837097167969,0.4367248117923736,0.050000000745058,0.2370622009038925,291.12481689453125,291.1499938964844,264.88653564453125,263.619140625,281.3697814941406,293.43798828125,291.1251220703125,1.0,0.2971302270889282,0.8398814797401428,0.8398814797401428,1.0,1.0,-1.214961290359497,0.513667643070221,0.7012935876846313,0.2520400285720825,0.0,0.0,0.4898088872432709,75.80484008789062,88.0,3.1547985076904297,-11944.181640625,258.466552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,308.515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9765625,18000.0,0.0,0.0,0.2605638802051544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4329062402248382,0.4329114556312561,-5.211342340771807e-06,0.0,0.0002644392079673,0.0,0.0,23.396671295166016,0.0,0.0,0.0,0.3473760783672333,4.0,0.0,1.0
387540,293.1587829589844,297.1499938964844,293.1499938964844,0.0443314760923385,-1299.8787841796875,304.14990234375,0.547963559627533,0.0888988301157951,0.0825698673725128,293.84063720703125,297.1499938964844,293.1499938964844,0.0046348073519766,-364.8641357421875,297.1923522949219,0.4313568770885467,0.050000000745058,0.0501149483025074,293.1025390625,297.1499938964844,293.1499938964844,0.2870777249336242,-4135.3173828125,304.13702392578125,0.8887479305267334,0.3748780488967895,0.2629409730434418,293.2254943847656,297.1499938964844,293.1499938964844,0.313329666852951,-5991.81005859375,304.1549072265625,0.9095174074172974,0.399615615606308,0.380460113286972,293.2976989746094,297.1499938964844,293.1499938964844,0.008031640201807,-2700.46630859375,300.5325622558594,0.4313568770885467,0.050000000745058,0.2377237379550933,291.1283874511719,291.1499938964844,264.9339599609375,263.6607666015625,281.39306640625,293.43524169921875,291.1288452148437,1.0,0.3013297319412231,0.8394707441329956,0.8394707441329956,1.0,1.0,-1.216706395149231,0.514204204082489,0.7025021314620972,0.2530915141105652,0.0,0.0,0.4924584627151489,79.37879180908203,91.0,4.919437885284424,-11940.0830078125,266.5297241210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,308.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.765625,18000.0,0.0,0.0,0.2625194489955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373567104339599,0.4373619258403778,-5.235285243543331e-06,0.0,0.0002664238563738,0.0,0.0,23.79365348815918,0.0,0.0,0.0,0.3488063514232635,4.0,0.0,1.0
387600,293.1587829589844,297.1499938964844,293.1499938964844,0.0443314760923385,-1299.8787841796875,304.14990234375,0.547963559627533,0.0888988301157951,0.0825698673725128,293.84063720703125,297.1499938964844,293.1499938964844,0.0046348073519766,-364.8641357421875,297.1923522949219,0.4313568770885467,0.050000000745058,0.0501149483025074,293.1025390625,297.1499938964844,293.1499938964844,0.2870777249336242,-4135.3173828125,304.13702392578125,0.8887479305267334,0.3748780488967895,0.2629409730434418,293.2254943847656,297.1499938964844,293.1499938964844,0.313329666852951,-5991.81005859375,304.1549072265625,0.9095174074172974,0.399615615606308,0.380460113286972,293.2976989746094,297.1499938964844,293.1499938964844,0.008031640201807,-2700.46630859375,300.5325622558594,0.4313568770885467,0.050000000745058,0.2377237379550933,291.1283874511719,291.1499938964844,264.9339599609375,263.6607666015625,281.39306640625,293.43524169921875,291.1288452148437,1.0,0.3013297319412231,0.8394707441329956,0.8394707441329956,1.0,1.0,-1.216706395149231,0.514204204082489,0.7025021314620972,0.2530915141105652,0.0,0.0,0.4924584627151489,79.37879180908203,91.0,4.919437885284424,-11940.0830078125,266.5297241210937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9634704589844,308.4361877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.765625,18000.0,0.0,0.0,0.2625194489955902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4373567104339599,0.4373619258403778,-5.235285243543331e-06,0.0,0.0002664238563738,0.0,0.0,23.79365348815918,0.0,0.0,0.0,0.3488063514232635,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0443447344005107,-1300.0328369140625,304.14990234375,0.5425472259521484,0.0888013690710067,0.0826103091239929,293.8509216308594,297.1499938964844,293.1499938964844,0.0044233598746359,-349.38818359375,296.9266052246094,0.4266856014728546,0.050000000745058,0.0502495504915714,293.0937805175781,297.1499938964844,293.1499938964844,0.2899609804153442,-4168.1328125,304.13653564453125,0.883861780166626,0.3778620064258575,0.2651355266571045,293.2252502441406,297.1499938964844,293.1499938964844,0.311563491821289,-5964.5869140625,304.1561889648437,0.9003415107727051,0.3977502286434173,0.3788349032402038,293.29803466796875,297.1499938964844,293.1499938964844,0.0079913372173905,-2691.693115234375,300.48175048828125,0.4266856014728546,0.050000000745058,0.2383622378110885,291.1332397460937,291.1499938964844,264.9802551269531,263.70147705078125,281.4154357910156,293.43389892578125,291.1337890625,1.0,0.305313229560852,0.8390430212020874,0.8390430212020874,1.0,1.0,-1.2183665037155151,0.5147559642791748,0.7036105394363403,0.2539625465869903,0.0,0.0,0.4943777024745941,82.82452392578125,94.0,6.616879940032959,-11937.4248046875,274.316162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8517150878906,308.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.685546875,18000.0,0.0,0.0,0.2646191120147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407775998115539,0.4407828450202942,-5.254663392406656e-06,0.0,0.0002685547806322,0.0,0.0,24.10528564453125,0.0,0.0,0.0,0.3499205708503723,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0443447344005107,-1300.0328369140625,304.14990234375,0.5425472259521484,0.0888013690710067,0.0826103091239929,293.8509216308594,297.1499938964844,293.1499938964844,0.0044233598746359,-349.38818359375,296.9266052246094,0.4266856014728546,0.050000000745058,0.0502495504915714,293.0937805175781,297.1499938964844,293.1499938964844,0.2899609804153442,-4168.1328125,304.13653564453125,0.883861780166626,0.3778620064258575,0.2651355266571045,293.2252502441406,297.1499938964844,293.1499938964844,0.311563491821289,-5964.5869140625,304.1561889648437,0.9003415107727051,0.3977502286434173,0.3788349032402038,293.29803466796875,297.1499938964844,293.1499938964844,0.0079913372173905,-2691.693115234375,300.48175048828125,0.4266856014728546,0.050000000745058,0.2383622378110885,291.1332397460937,291.1499938964844,264.9802551269531,263.70147705078125,281.4154357910156,293.43389892578125,291.1337890625,1.0,0.305313229560852,0.8390430212020874,0.8390430212020874,1.0,1.0,-1.2183665037155151,0.5147559642791748,0.7036105394363403,0.2539625465869903,0.0,0.0,0.4943777024745941,82.82452392578125,94.0,6.616879940032959,-11937.4248046875,274.316162109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8517150878906,308.3772277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.685546875,18000.0,0.0,0.0,0.2646191120147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4407775998115539,0.4407828450202942,-5.254663392406656e-06,0.0,0.0002685547806322,0.0,0.0,24.10528564453125,0.0,0.0,0.0,0.3499205708503723,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443456284701824,-1299.9732666015625,304.1499328613281,0.5375696420669556,0.0886956229805946,0.0826425552368164,293.8612060546875,297.1499938964844,293.1499938964844,0.0042111026123166,-333.5758056640625,296.6580810546875,0.4225552380084991,0.050000000745058,0.050380703061819,293.0868835449219,297.1499938964844,293.1499938964844,0.2927010655403137,-4199.13720703125,304.136474609375,0.8794003129005432,0.3806885480880737,0.2672262787818908,293.2249755859375,297.1499938964844,293.1499938964844,0.3097706735134125,-5937.0693359375,304.1571044921875,0.8920413851737976,0.3959042727947235,0.3772261440753937,293.29840087890625,297.1499938964844,293.1499938964844,0.00794961117208,-2682.40625,300.4309997558594,0.4225552380084991,0.050000000745058,0.2389843612909317,291.13897705078125,291.1499938964844,265.02545166015625,263.74127197265625,281.4369506835937,293.433837890625,291.1395874023437,1.0,0.3091253042221069,0.8386152982711792,0.8386152982711792,1.0,1.0,-1.2198882102966309,0.5152973532676697,0.7045907974243164,0.2546477615833282,0.0,0.0,0.4954664409160614,86.177001953125,97.0,7.810004234313965,-11934.515625,281.874267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.2666997015476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429525434970855,0.4429578185081482,-5.268083896226017e-06,0.0,0.0002706662926357,0.0,0.0,24.30904197692871,0.0,0.0,0.0,0.3506447374820709,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443456284701824,-1299.9732666015625,304.1499328613281,0.5375696420669556,0.0886956229805946,0.0826425552368164,293.8612060546875,297.1499938964844,293.1499938964844,0.0042111026123166,-333.5758056640625,296.6580810546875,0.4225552380084991,0.050000000745058,0.050380703061819,293.0868835449219,297.1499938964844,293.1499938964844,0.2927010655403137,-4199.13720703125,304.136474609375,0.8794003129005432,0.3806885480880737,0.2672262787818908,293.2249755859375,297.1499938964844,293.1499938964844,0.3097706735134125,-5937.0693359375,304.1571044921875,0.8920413851737976,0.3959042727947235,0.3772261440753937,293.29840087890625,297.1499938964844,293.1499938964844,0.00794961117208,-2682.40625,300.4309997558594,0.4225552380084991,0.050000000745058,0.2389843612909317,291.13897705078125,291.1499938964844,265.02545166015625,263.74127197265625,281.4369506835937,293.433837890625,291.1395874023437,1.0,0.3091253042221069,0.8386152982711792,0.8386152982711792,1.0,1.0,-1.2198882102966309,0.5152973532676697,0.7045907974243164,0.2546477615833282,0.0,0.0,0.4954664409160614,86.177001953125,97.0,7.810004234313965,-11934.515625,281.874267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7789001464844,308.33843994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.20703125,18000.0,0.0,0.0,0.2666997015476227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4429525434970855,0.4429578185081482,-5.268083896226017e-06,0.0,0.0002706662926357,0.0,0.0,24.30904197692871,0.0,0.0,0.0,0.3506447374820709,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443394221365451,-1299.832275390625,304.14996337890625,0.5352122187614441,0.088635928928852,0.082652598619461,293.86639404296875,297.1499938964844,293.1499938964844,0.0041042012162506,-325.517333984375,296.5224609375,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841369628906,297.1499938964844,293.1499938964844,0.2940067052841186,-4213.85009765625,304.1365661621094,0.8772839307785034,0.3820294439792633,0.2682230174541473,293.22479248046875,297.1499938964844,293.1499938964844,0.308869332075119,-5923.265625,304.1574401855469,0.8880919814109802,0.3949868083000183,0.376426488161087,293.2986145019531,297.1499938964844,293.1499938964844,0.0079282401129603,-2677.593017578125,300.4055480957031,0.420656144618988,0.050000000745058,0.2392908781766891,291.1419982910156,291.1499938964844,265.04766845703125,263.7608337402344,281.4474182128906,293.4342956542969,291.14263916015625,1.0,0.3109768033027649,0.8384014368057251,0.8384014368057251,1.0,1.0,-1.220582365989685,0.515555739402771,0.7050266265869141,0.2549220025539398,0.0,0.0,0.4956879019737243,87.82666015625,97.0,8.173131942749023,-11932.5771484375,285.578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7569580078125,308.32635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2421875,18000.0,0.0,0.0,0.2676864564418793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4435369074344635,0.4435421526432037,-5.272261660138611e-06,0.0,0.0002716677263379,0.0,0.0,24.366254806518555,0.0,0.0,0.0,0.3508471846580505,4.0,0.0,1.0
