time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443279966711998,-1299.6053466796875,304.1499938964844,0.5329272747039795,0.0885702669620513,0.0826573967933654,293.87164306640625,297.1499938964844,293.1499938964844,0.0039974180981516,-317.40972900390625,296.3859558105469,0.4188507199287414,0.050000000745058,0.0505094863474369,293.0818176269531,297.1499938964844,293.1499938964844,0.2952678501605987,-4228.02685546875,304.13671875,0.8752259016036987,0.3833203613758087,0.2691854536533355,293.2246398925781,297.1499938964844,293.1499938964844,0.3079670071601867,-5909.4609375,304.1577453613281,0.8842612504959106,0.3940720558166504,0.3756291568279266,293.2988586425781,297.1499938964844,293.1499938964844,0.0079066986218094,-2672.713134765625,300.3800048828125,0.4188507199287414,0.050000000745058,0.2395952492952346,291.14508056640625,291.1499938964844,265.069580078125,263.7801818847656,281.4577331542969,293.4350280761719,291.1457214355469,1.0,0.3127975463867187,0.8381847143173218,0.8381847143173218,1.0,1.0,-1.221228837966919,0.5158025026321411,0.7054262757301331,0.2551543712615967,0.0,0.0,0.4957044422626495,89.46338653564453,100.0,8.388883590698242,-11930.1533203125,289.2398376464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74383544921875,308.31866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.2686183452606201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4437960982322693,0.4438013732433319,-5.274761406326434e-06,0.0,0.0002726134553086,0.0,0.0,24.39426040649414,0.0,0.0,0.0,0.350945770740509,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442875176668167,-1298.8638916015625,304.1500549316406,0.5285456776618958,0.0884176939725875,0.082647867500782,293.8822326660156,297.1499938964844,293.1499938964844,0.0037822790909558,-300.9165954589844,296.11004638671875,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.297650009393692,-4254.712890625,304.1371765136719,0.8712490797042847,0.3857414424419403,0.2709997892379761,293.22430419921875,297.1499938964844,293.1499938964844,0.3061659336090088,-5881.9384765625,304.1581420898437,0.8769298195838928,0.3922489285469055,0.3740401268005371,293.2994689941406,297.1499938964844,293.1499938964844,0.0078628603368997,-2662.71826171875,300.3284912109375,0.4154846370220184,0.050000000745058,0.2401987612247467,291.151123046875,291.1499938964844,265.1126708984375,263.8182067871094,281.47802734375,293.437255859375,291.1517333984375,1.0,0.3163547813892364,0.8377513289451599,0.8377513289451599,1.0,1.0,-1.2223650217056274,0.5162509679794312,0.7061140537261963,0.2555046379566192,0.0,0.0,0.4951449334621429,92.7046127319336,103.0,8.359816551208496,-11923.41796875,296.4429626464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74267578125,308.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.2702654302120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433534443378448,0.4433587193489074,-5.274703653412871e-06,0.0,0.0002742850629147,0.0,0.0,24.363370895385746,0.0,0.0,0.0,0.3508346080780029,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442875176668167,-1298.8638916015625,304.1500549316406,0.5285456776618958,0.0884176939725875,0.082647867500782,293.8822326660156,297.1499938964844,293.1499938964844,0.0037822790909558,-300.9165954589844,296.11004638671875,0.4154846370220184,0.050000000745058,0.0506367124617099,293.0783996582031,297.1499938964844,293.1499938964844,0.297650009393692,-4254.712890625,304.1371765136719,0.8712490797042847,0.3857414424419403,0.2709997892379761,293.22430419921875,297.1499938964844,293.1499938964844,0.3061659336090088,-5881.9384765625,304.1581420898437,0.8769298195838928,0.3922489285469055,0.3740401268005371,293.2994689941406,297.1499938964844,293.1499938964844,0.0078628603368997,-2662.71826171875,300.3284912109375,0.4154846370220184,0.050000000745058,0.2401987612247467,291.151123046875,291.1499938964844,265.1126708984375,263.8182067871094,281.47802734375,293.437255859375,291.1517333984375,1.0,0.3163547813892364,0.8377513289451599,0.8377513289451599,1.0,1.0,-1.2223650217056274,0.5162509679794312,0.7061140537261963,0.2555046379566192,0.0,0.0,0.4951449334621429,92.7046127319336,103.0,8.359816551208496,-11923.41796875,296.4429626464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74267578125,308.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.26171875,18000.0,0.0,0.0,0.2702654302120209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433534443378448,0.4433587193489074,-5.274703653412871e-06,0.0,0.0002742850629147,0.0,0.0,24.363370895385746,0.0,0.0,0.0,0.3508346080780029,4.0,0.0,1.0
388140,293.1571960449219,297.1499938964844,293.1499938964844,0.0442212745547294,-1297.706298828125,304.150146484375,0.5243781208992004,0.0882324278354644,0.0826089009642601,293.8929748535156,297.1499938964844,293.1499938964844,0.0035653933882713,-284.1034545898437,295.8300476074219,0.4123932719230652,0.050000000745058,0.0507627725601196,293.07647705078125,297.1499938964844,293.1499938964844,0.2998467981815338,-4279.22412109375,304.1377868652344,0.8674212694168091,0.3879513740539551,0.2726645767688751,293.2239685058594,297.1499938964844,293.1499938964844,0.3043778538703918,-5854.64599609375,304.1584167480469,0.8700034618377686,0.3904317617416382,0.3724561929702759,293.3002319335937,297.1499938964844,293.1499938964844,0.0078182434663176,-2652.49169921875,300.2762451171875,0.4123932719230652,0.050000000745058,0.2407967448234558,291.1567687988281,291.1499938964844,265.1546936035156,263.8554077148437,281.4979248046875,293.4403686523437,291.15728759765625,1.0,0.3198108375072479,0.837317943572998,0.837317943572998,1.0,1.0,-1.2232844829559326,0.516624927520752,0.7066595554351807,0.2557313144207001,0.0,0.0,0.4938557744026184,95.91123962402344,106.0,7.803764820098877,-11913.66015625,303.4965515136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.2715548574924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417093992233276,0.4417146742343902,-5.268211680231616e-06,0.0,0.0002755936584435,0.0,0.0,24.22368431091309,0.0,0.0,0.0,0.3503367900848388,4.0,0.0,1.0
388200,293.1571960449219,297.1499938964844,293.1499938964844,0.0442212745547294,-1297.706298828125,304.150146484375,0.5243781208992004,0.0882324278354644,0.0826089009642601,293.8929748535156,297.1499938964844,293.1499938964844,0.0035653933882713,-284.1034545898437,295.8300476074219,0.4123932719230652,0.050000000745058,0.0507627725601196,293.07647705078125,297.1499938964844,293.1499938964844,0.2998467981815338,-4279.22412109375,304.1377868652344,0.8674212694168091,0.3879513740539551,0.2726645767688751,293.2239685058594,297.1499938964844,293.1499938964844,0.3043778538703918,-5854.64599609375,304.1584167480469,0.8700034618377686,0.3904317617416382,0.3724561929702759,293.3002319335937,297.1499938964844,293.1499938964844,0.0078182434663176,-2652.49169921875,300.2762451171875,0.4123932719230652,0.050000000745058,0.2407967448234558,291.1567687988281,291.1499938964844,265.1546936035156,263.8554077148437,281.4979248046875,293.4403686523437,291.15728759765625,1.0,0.3198108375072479,0.837317943572998,0.837317943572998,1.0,1.0,-1.2232844829559326,0.516624927520752,0.7066595554351807,0.2557313144207001,0.0,0.0,0.4938557744026184,95.91123962402344,106.0,7.803764820098877,-11913.66015625,303.4965515136719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7716064453125,308.3261108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.28515625,18000.0,0.0,0.0,0.2715548574924469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4417093992233276,0.4417146742343902,-5.268211680231616e-06,0.0,0.0002755936584435,0.0,0.0,24.22368431091309,0.0,0.0,0.0,0.3503367900848388,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441281758248806,-1296.1187744140625,304.1502685546875,0.5203917622566223,0.088011659681797,0.0825377032160759,293.90380859375,297.1499938964844,293.1499938964844,0.0033465484157204,-266.9834289550781,295.5457458496094,0.4095228910446167,0.050000000745058,0.0508879646658897,293.0757141113281,297.1499938964844,293.1499938964844,0.3018766343593597,-4301.8037109375,304.13848876953125,0.8637204766273499,0.3899665474891662,0.2741903364658355,293.22369384765625,297.1499938964844,293.1499938964844,0.3026112616062164,-5827.701171875,304.1585388183594,0.8634453415870667,0.3886183202266693,0.3708752691745758,293.3011474609375,297.1499938964844,293.1499938964844,0.0077730109915137,-2642.099609375,300.2231750488281,0.4095228910446167,0.050000000745058,0.241390585899353,291.1616516113281,291.1499938964844,265.1957397460937,263.89178466796875,281.5177307128906,293.4441833496094,291.162109375,1.0,0.323178768157959,0.8368850350379944,0.8368850350379944,1.0,1.0,-1.2239960432052612,0.5169148445129395,0.707081139087677,0.2558756470680237,0.0,0.0,0.4919590651988983,99.0919189453125,109.0,6.82668399810791,-11900.5205078125,310.4183654785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,308.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.87109375,18000.0,0.0,0.0,0.2724334001541137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390465021133423,0.4390517771244049,-5.256187705526827e-06,0.0,0.0002764852542895,0.0,0.0,23.99238967895508,0.0,0.0,0.0,0.3495108485221863,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441281758248806,-1296.1187744140625,304.1502685546875,0.5203917622566223,0.088011659681797,0.0825377032160759,293.90380859375,297.1499938964844,293.1499938964844,0.0033465484157204,-266.9834289550781,295.5457458496094,0.4095228910446167,0.050000000745058,0.0508879646658897,293.0757141113281,297.1499938964844,293.1499938964844,0.3018766343593597,-4301.8037109375,304.13848876953125,0.8637204766273499,0.3899665474891662,0.2741903364658355,293.22369384765625,297.1499938964844,293.1499938964844,0.3026112616062164,-5827.701171875,304.1585388183594,0.8634453415870667,0.3886183202266693,0.3708752691745758,293.3011474609375,297.1499938964844,293.1499938964844,0.0077730109915137,-2642.099609375,300.2231750488281,0.4095228910446167,0.050000000745058,0.241390585899353,291.1616516113281,291.1499938964844,265.1957397460937,263.89178466796875,281.5177307128906,293.4441833496094,291.162109375,1.0,0.323178768157959,0.8368850350379944,0.8368850350379944,1.0,1.0,-1.2239960432052612,0.5169148445129395,0.707081139087677,0.2558756470680237,0.0,0.0,0.4919590651988983,99.0919189453125,109.0,6.82668399810791,-11900.5205078125,310.4183654785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,308.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.87109375,18000.0,0.0,0.0,0.2724334001541137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4390465021133423,0.4390517771244049,-5.256187705526827e-06,0.0,0.0002764852542895,0.0,0.0,23.99238967895508,0.0,0.0,0.0,0.3495108485221863,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0440085567533969,-1294.109619140625,304.1503601074219,0.516565203666687,0.0877549946308136,0.0824336633086204,293.91473388671875,297.1499938964844,293.1499938964844,0.0031254170462489,-249.55975341796875,295.2571105957031,0.4068276584148407,0.050000000745058,0.0510124787688255,293.075927734375,297.1499938964844,293.1499938964844,0.3037604987621307,-4322.7138671875,304.13916015625,0.8601360321044922,0.3918061256408691,0.2755906879901886,293.2234191894531,297.1499938964844,293.1499938964844,0.3008714616298675,-5801.17626953125,304.1585998535156,0.8572245836257935,0.386807382106781,0.3692962229251861,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272746711969,-2631.583251953125,300.1691589355469,0.4068276584148407,0.050000000745058,0.2419812381267547,291.1656188964844,291.1499938964844,265.2357482910156,263.9273681640625,281.53759765625,293.44854736328125,291.1659851074219,1.0,0.3264691233634949,0.8364521265029907,0.8364521265029907,1.0,1.0,-1.2245151996612549,0.5171154737472534,0.7073997259140015,0.2559772133827209,0.0,0.0,0.4895984530448913,102.25276947021484,112.0,5.575191974639893,-11883.921875,317.22418212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89599609375,308.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.720703125,18000.0,0.0,0.0,0.2728826999664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355954527854919,0.4356006979942322,-5.239853180682985e-06,0.0,0.0002769412531051,0.0,0.0,23.69154357910156,0.0,0.0,0.0,0.3484316766262054,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0440085567533969,-1294.109619140625,304.1503601074219,0.516565203666687,0.0877549946308136,0.0824336633086204,293.91473388671875,297.1499938964844,293.1499938964844,0.0031254170462489,-249.55975341796875,295.2571105957031,0.4068276584148407,0.050000000745058,0.0510124787688255,293.075927734375,297.1499938964844,293.1499938964844,0.3037604987621307,-4322.7138671875,304.13916015625,0.8601360321044922,0.3918061256408691,0.2755906879901886,293.2234191894531,297.1499938964844,293.1499938964844,0.3008714616298675,-5801.17626953125,304.1585998535156,0.8572245836257935,0.386807382106781,0.3692962229251861,293.3021850585937,297.1499938964844,293.1499938964844,0.0077272746711969,-2631.583251953125,300.1691589355469,0.4068276584148407,0.050000000745058,0.2419812381267547,291.1656188964844,291.1499938964844,265.2357482910156,263.9273681640625,281.53759765625,293.44854736328125,291.1659851074219,1.0,0.3264691233634949,0.8364521265029907,0.8364521265029907,1.0,1.0,-1.2245151996612549,0.5171154737472534,0.7073997259140015,0.2559772133827209,0.0,0.0,0.4895984530448913,102.25276947021484,112.0,5.575191974639893,-11883.921875,317.22418212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89599609375,308.37713623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.720703125,18000.0,0.0,0.0,0.2728826999664306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4355954527854919,0.4356006979942322,-5.239853180682985e-06,0.0,0.0002769412531051,0.0,0.0,23.69154357910156,0.0,0.0,0.0,0.3484316766262054,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439388118684291,-1292.94775390625,304.1504211425781,0.5147066712379456,0.0876130908727645,0.082369141280651,293.92022705078125,297.1499938964844,293.1499938964844,0.0030138124711811,-240.7285003662109,295.111083984375,0.4055333137512207,0.050000000745058,0.0510745123028755,293.07635498046875,297.1499938964844,293.1499938964844,0.3046510815620422,-4332.58642578125,304.1395263671875,0.8583838939666748,0.3926621675491333,0.2762458324432373,293.2232666015625,297.1499938964844,293.1499938964844,0.3000128269195556,-5788.08740234375,304.1585998535156,0.8542325496673584,0.3859026432037353,0.3685072064399719,293.302734375,297.1499938964844,293.1499938964844,0.007704225834459,-2626.28369140625,300.1417541503906,0.4055333137512207,0.050000000745058,0.2422755062580108,291.167236328125,291.1499938964844,265.2554016113281,263.94488525390625,281.5475769042969,293.4508972167969,291.16754150390625,1.0,0.3280870616436004,0.8362356424331665,0.8362356424331665,1.0,1.0,-1.2247047424316406,0.5171808004379272,0.7075239419937134,0.2560195624828338,0.0,0.0,0.4882844686508178,103.82664489746094,112.0,4.8862714767456055,-11874.3017578125,320.5853271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364929199219,308.3936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18028.9453125,18000.0,0.0,0.0,0.2729427218437195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4336400926113128,0.4336453080177307,-5.230426268099109e-06,0.0,0.0002770021383184,0.0,0.0,23.5213623046875,0.0,0.0,0.0,0.3478185832500458,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438628420233726,-1291.6876220703125,304.1504821777344,0.5128824710845947,0.0874626561999321,0.0822966992855072,293.9256896972656,297.1499938964844,293.1499938964844,0.0029015527106821,-231.824951171875,294.9639587402344,0.4042679369449615,0.050000000745058,0.0511364266276359,293.07696533203125,297.1499938964844,293.1499938964844,0.3055086731910705,-4342.0859375,304.1398620605469,0.8566557168960571,0.3934758007526397,0.2768718004226684,293.22314453125,297.1499938964844,293.1499938964844,0.2991619110107422,-5775.11669921875,304.1585693359375,0.8513142466545105,0.3849984109401703,0.3677184879779815,293.3033447265625,297.1499938964844,293.1499938964844,0.0076810838654637,-2620.962890625,300.1141357421875,0.4042679369449615,0.050000000745058,0.2425691932439804,291.1685791015625,291.1499938964844,265.2747802734375,263.9621887207031,281.5576477050781,293.453369140625,291.1688232421875,1.0,0.3296882808208465,0.8360205292701721,0.8360205292701721,1.0,1.0,-1.2248493432998655,0.5172229409217834,0.7076264023780823,0.2560588717460632,0.0,0.0,0.4869076907634735,105.3970718383789,115.0,4.176403522491455,-11863.837890625,323.9207458496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9791259765625,308.410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7109375,18000.0,0.0,0.0,0.2728978395462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315750300884247,0.4315802454948425,-5.220397270022659e-06,0.0,0.0002769566199276,0.0,0.0,23.342103958129883,0.0,0.0,0.0,0.3471706211566925,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436935797333717,-1288.894775390625,304.1506042480469,0.5093327760696411,0.0871378183364868,0.0821296349167823,293.93670654296875,297.1499938964844,293.1499938964844,0.0026748443488031,-213.7954559326172,294.6663818359375,0.4018058776855469,0.050000000745058,0.051259983330965,293.0787353515625,297.1499938964844,293.1499938964844,0.3071196377277374,-4359.904296875,304.1405639648437,0.8532588481903076,0.3949684500694275,0.2780325412750244,293.2229309082031,297.1499938964844,293.1499938964844,0.2974827289581299,-5749.51806640625,304.15850830078125,0.8456835150718689,0.38319131731987,0.3661420941352844,293.3046264648437,297.1499938964844,293.1499938964844,0.0076345223933458,-2610.254150390625,300.0581359863281,0.4018058776855469,0.050000000745058,0.243155300617218,291.1705017089844,291.1499938964844,265.3128662109375,263.9962463378906,281.5779724121094,293.4586486816406,291.170654296875,1.0,0.3328435719013214,0.8355901837348938,0.8355901837348938,1.0,1.0,-1.2250018119812012,0.5172346830368042,0.707767128944397,0.2561334371566772,0.0,0.0,0.4840334355831146,108.52971649169922,103.0,2.7724449634552,-11840.4638671875,330.5166320800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06787109375,308.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.953125,18000.0,0.0,0.0,0.2725136876106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272301197052002,0.4272353053092956,-5.199158294999506e-06,0.0,0.0002765667450148,0.0,0.0,22.96694564819336,0.0,0.0,0.0,0.3458070456981659,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436935797333717,-1288.894775390625,304.1506042480469,0.5093327760696411,0.0871378183364868,0.0821296349167823,293.93670654296875,297.1499938964844,293.1499938964844,0.0026748443488031,-213.7954559326172,294.6663818359375,0.4018058776855469,0.050000000745058,0.051259983330965,293.0787353515625,297.1499938964844,293.1499938964844,0.3071196377277374,-4359.904296875,304.1405639648437,0.8532588481903076,0.3949684500694275,0.2780325412750244,293.2229309082031,297.1499938964844,293.1499938964844,0.2974827289581299,-5749.51806640625,304.15850830078125,0.8456835150718689,0.38319131731987,0.3661420941352844,293.3046264648437,297.1499938964844,293.1499938964844,0.0076345223933458,-2610.254150390625,300.0581359863281,0.4018058776855469,0.050000000745058,0.243155300617218,291.1705017089844,291.1499938964844,265.3128662109375,263.9962463378906,281.5779724121094,293.4586486816406,291.170654296875,1.0,0.3328435719013214,0.8355901837348938,0.8355901837348938,1.0,1.0,-1.2250018119812012,0.5172346830368042,0.707767128944397,0.2561334371566772,0.0,0.0,0.4840334355831146,108.52971649169922,103.0,2.7724449634552,-11840.4638671875,330.5166320800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06787109375,308.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.953125,18000.0,0.0,0.0,0.2725136876106262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272301197052002,0.4272353053092956,-5.199158294999506e-06,0.0,0.0002765667450148,0.0,0.0,22.96694564819336,0.0,0.0,0.0,0.3458070456981659,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433458313345909,-1283.161865234375,304.1510009765625,0.5100035667419434,0.0868178978562355,0.0817792862653732,293.9476623535156,297.1499938964844,293.1499938964844,0.0024357864167541,-194.72129821777344,294.36578369140625,0.4029774367809295,0.050000000745058,0.0512007363140583,293.0809020996094,297.1499938964844,293.1499938964844,0.3083886802196502,-4373.76123046875,304.1416015625,0.8563476204872131,0.3963353633880615,0.2789535522460937,293.2225952148437,297.1499938964844,293.1499938964844,0.2956268191337585,-5721.044921875,304.1587829589844,0.8464981317520142,0.3814132213592529,0.3643993437290191,293.3058776855469,297.1499938964844,293.1499938964844,0.0075539178214967,-2589.98486328125,300.0020751953125,0.4029774367809295,0.050000000745058,0.2428742498159408,291.1731872558594,291.1499938964844,265.3500061035156,264.02960205078125,281.5997314453125,293.4640197753906,291.17364501953125,1.0,0.3306969702243805,0.8351598381996155,0.8351598381996155,1.0,1.0,-1.2231875658035278,0.5163352489471436,0.706852376461029,0.2557692527770996,0.0,0.0,0.4808025956153869,107.00526428222656,91.0,4.432768821716309,-11803.95703125,326.5455322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,308.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.08203125,18000.0,0.0,0.0,0.2717590630054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42256560921669,0.4225707948207855,-5.1768156481557526e-06,0.0,0.0002758009068202,0.0,0.0,22.56976318359375,0.0,0.0,0.0,0.344346821308136,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433458313345909,-1283.161865234375,304.1510009765625,0.5100035667419434,0.0868178978562355,0.0817792862653732,293.9476623535156,297.1499938964844,293.1499938964844,0.0024357864167541,-194.72129821777344,294.36578369140625,0.4029774367809295,0.050000000745058,0.0512007363140583,293.0809020996094,297.1499938964844,293.1499938964844,0.3083886802196502,-4373.76123046875,304.1416015625,0.8563476204872131,0.3963353633880615,0.2789535522460937,293.2225952148437,297.1499938964844,293.1499938964844,0.2956268191337585,-5721.044921875,304.1587829589844,0.8464981317520142,0.3814132213592529,0.3643993437290191,293.3058776855469,297.1499938964844,293.1499938964844,0.0075539178214967,-2589.98486328125,300.0020751953125,0.4029774367809295,0.050000000745058,0.2428742498159408,291.1731872558594,291.1499938964844,265.3500061035156,264.02960205078125,281.5997314453125,293.4640197753906,291.17364501953125,1.0,0.3306969702243805,0.8351598381996155,0.8351598381996155,1.0,1.0,-1.2231875658035278,0.5163352489471436,0.706852376461029,0.2557692527770996,0.0,0.0,0.4808025956153869,107.00526428222656,91.0,4.432768821716309,-11803.95703125,326.5455322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1581726074219,308.48388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.08203125,18000.0,0.0,0.0,0.2717590630054474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.42256560921669,0.4225707948207855,-5.1768156481557526e-06,0.0,0.0002758009068202,0.0,0.0,22.56976318359375,0.0,0.0,0.0,0.344346821308136,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0436232164502143,-1287.7318115234375,304.1501770019531,0.5160877704620361,0.0875962376594543,0.082082875072956,293.9526062011719,297.1499938964844,293.1499938964844,0.0022036046721041,-176.17677307128906,294.07720947265625,0.4071111679077148,0.050000000745058,0.0509990900754928,293.0785217285156,297.1499938964844,293.1499938964844,0.3101726472377777,-4393.74755859375,304.1413879394531,0.865469217300415,0.39858078956604,0.2802554368972778,293.2169189453125,297.1499938964844,293.1499938964844,0.294455349445343,-5703.51904296875,304.15777587890625,0.8532137274742126,0.3807317316532135,0.3633409738540649,293.3008117675781,297.1499938964844,293.1499938964844,0.0074718999676406,-2568.556884765625,299.9626770019531,0.4071111679077148,0.050000000745058,0.2419177293777465,291.174560546875,291.1499938964844,265.3866577148437,264.06268310546875,281.6206359863281,293.4686584472656,291.1743469238281,1.0,0.3252712190151214,0.8347439765930176,0.8347439765930176,1.0,1.0,-1.222453474998474,0.5159072875976562,0.7065462470054626,0.2557337284088135,0.0,0.0,0.4773380160331726,101.8928451538086,79.0,0.5385934710502625,-11763.677734375,315.5911560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,308.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9296875,18000.0,0.0,0.0,0.2706440091133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41720911860466,0.4172142744064331,-5.151366622158093e-06,0.0,0.0002746692625805,0.0,0.0,22.119251251220703,0.0,0.0,0.0,0.3426900506019592,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0436232164502143,-1287.7318115234375,304.1501770019531,0.5160877704620361,0.0875962376594543,0.082082875072956,293.9526062011719,297.1499938964844,293.1499938964844,0.0022036046721041,-176.17677307128906,294.07720947265625,0.4071111679077148,0.050000000745058,0.0509990900754928,293.0785217285156,297.1499938964844,293.1499938964844,0.3101726472377777,-4393.74755859375,304.1413879394531,0.865469217300415,0.39858078956604,0.2802554368972778,293.2169189453125,297.1499938964844,293.1499938964844,0.294455349445343,-5703.51904296875,304.15777587890625,0.8532137274742126,0.3807317316532135,0.3633409738540649,293.3008117675781,297.1499938964844,293.1499938964844,0.0074718999676406,-2568.556884765625,299.9626770019531,0.4071111679077148,0.050000000745058,0.2419177293777465,291.174560546875,291.1499938964844,265.3866577148437,264.06268310546875,281.6206359863281,293.4686584472656,291.1743469238281,1.0,0.3252712190151214,0.8347439765930176,0.8347439765930176,1.0,1.0,-1.222453474998474,0.5159072875976562,0.7065462470054626,0.2557337284088135,0.0,0.0,0.4773380160331726,101.8928451538086,79.0,0.5385934710502625,-11763.677734375,315.5911560058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2482604980469,308.5114440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.9296875,18000.0,0.0,0.0,0.2706440091133117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.41720911860466,0.4172142744064331,-5.151366622158093e-06,0.0,0.0002746692625805,0.0,0.0,22.119251251220703,0.0,0.0,0.0,0.3426900506019592,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437297746539115,-1289.465576171875,304.14996337890625,0.5247703194618225,0.0879517868161201,0.0822005122900009,293.9593811035156,297.1499938964844,293.1499938964844,0.00196273624897,-156.92271423339844,293.7814025878906,0.4134782254695892,0.050000000745058,0.050717506557703,293.0795593261719,297.1499938964844,293.1499938964844,0.3115674555301666,-4409.126953125,304.1419677734375,0.8785505890846252,0.4001860618591308,0.2812448143959045,293.2138671875,297.1499938964844,293.1499938964844,0.2931483387947082,-5683.64599609375,304.1573791503906,0.8638278841972351,0.3796565234661102,0.3621124029159546,293.2974853515625,297.1499938964844,293.1499938964844,0.0073701520450413,-2541.614990234375,299.9200134277344,0.4134782254695892,0.050000000745058,0.2405820190906524,291.1753234863281,291.1499938964844,265.42333984375,264.0959777832031,281.6468811035156,293.479736328125,291.1756591796875,1.0,0.3175264894962311,0.8343281149864197,0.8343281149864197,1.0,1.0,-1.2203670740127563,0.5148339867591858,0.7055331468582153,0.2554517388343811,0.0,0.0,0.4739770591259002,94.73843383789062,67.0,2.4545419216156006,-11718.4287109375,299.8432006835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,308.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.392578125,18000.0,0.0,0.0,0.2692345082759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412358283996582,0.4123634099960327,-5.12773658556398e-06,0.0,0.0002732388093136,0.0,0.0,21.71346664428711,0.0,0.0,0.0,0.3411676585674286,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437297746539115,-1289.465576171875,304.14996337890625,0.5247703194618225,0.0879517868161201,0.0822005122900009,293.9593811035156,297.1499938964844,293.1499938964844,0.00196273624897,-156.92271423339844,293.7814025878906,0.4134782254695892,0.050000000745058,0.050717506557703,293.0795593261719,297.1499938964844,293.1499938964844,0.3115674555301666,-4409.126953125,304.1419677734375,0.8785505890846252,0.4001860618591308,0.2812448143959045,293.2138671875,297.1499938964844,293.1499938964844,0.2931483387947082,-5683.64599609375,304.1573791503906,0.8638278841972351,0.3796565234661102,0.3621124029159546,293.2974853515625,297.1499938964844,293.1499938964844,0.0073701520450413,-2541.614990234375,299.9200134277344,0.4134782254695892,0.050000000745058,0.2405820190906524,291.1753234863281,291.1499938964844,265.42333984375,264.0959777832031,281.6468811035156,293.479736328125,291.1756591796875,1.0,0.3175264894962311,0.8343281149864197,0.8343281149864197,1.0,1.0,-1.2203670740127563,0.5148339867591858,0.7055331468582153,0.2554517388343811,0.0,0.0,0.4739770591259002,94.73843383789062,67.0,2.4545419216156006,-11718.4287109375,299.8432006835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,308.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18037.392578125,18000.0,0.0,0.0,0.2692345082759857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412358283996582,0.4123634099960327,-5.12773658556398e-06,0.0,0.0002732388093136,0.0,0.0,21.71346664428711,0.0,0.0,0.0,0.3411676585674286,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436928011476993,-1288.8365478515625,304.1500244140625,0.5300160646438599,0.0880732685327529,0.0821699202060699,293.9632568359375,297.1499938964844,293.1499938964844,0.0018414101796224,-147.21563720703125,293.6322937011719,0.4175780117511749,0.050000000745058,0.0505564026534557,293.0805969238281,297.1499938964844,293.1499938964844,0.3120867908000946,-4414.74755859375,304.1424865722656,0.8865114450454712,0.4008716642856598,0.2816265821456909,293.2127380371094,297.1499938964844,293.1499938964844,0.2923863530158996,-5671.93896484375,304.1574401855469,0.8705337047576904,0.3790677785873413,0.3614094853401184,293.2963256835937,297.1499938964844,293.1499938964844,0.0073148319497704,-2526.7265625,299.89825439453125,0.4175780117511749,0.050000000745058,0.239817813038826,291.17694091796875,291.1499938964844,265.4416809082031,264.1126708984375,281.6607971191406,293.4856262207031,291.17724609375,1.0,0.3129850625991821,0.8341202139854431,0.8341202139854431,1.0,1.0,-1.2188345193862915,0.514065146446228,0.7047693133354187,0.2552178800106048,0.0,0.0,0.4720157086849212,90.64026641845705,67.0,3.1750264167785645,-11688.2568359375,290.7088317871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3726806640625,308.55450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.34765625,18000.0,0.0,0.0,0.2684285938739776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095846116542816,0.4095897376537323,-5.115239673614269e-06,0.0,0.0002724209043662,0.0,0.0,21.487096786499023,0.0,0.0,0.0,0.3403163254261017,4.0,0.0,1.0
389160,293.1506652832031,297.1499938964844,293.1499938964844,0.0436277128756046,-1287.752197265625,304.150146484375,0.5359659194946289,0.0881744399666786,0.0821073800325393,293.9673767089844,297.1499938964844,293.1499938964844,0.001719081425108,-137.43069458007812,293.4815979003906,0.4224187433719635,0.050000000745058,0.0503852516412735,293.0819091796875,297.1499938964844,293.1499938964844,0.3125450015068054,-4419.68359375,304.1430053710937,0.8954595923423767,0.4014946222305298,0.2819550335407257,293.2117614746094,297.1499938964844,293.1499938964844,0.291608452796936,-5659.97998046875,304.1575012207031,0.8782405853271484,0.3784651756286621,0.3606778979301452,293.2953796386719,297.1499938964844,293.1499938964844,0.0072578047402203,-2511.325927734375,299.8759155273437,0.4224187433719635,0.050000000745058,0.2390059381723404,291.1781616210937,291.1499938964844,265.4599914550781,264.12945556640625,281.675048828125,293.4915466308594,291.1783447265625,1.0,0.3080762326717376,0.8339225649833679,0.8339225649833679,1.0,1.0,-1.2170957326889038,0.5131963491439819,0.7038993835449219,0.2549545466899872,0.0,0.0,0.4700141251087188,86.28507995605469,55.0,3.049158334732056,-11654.900390625,280.9822692871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41168212890625,308.5643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.353515625,18000.0,0.0,0.0,0.2675539851188659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4066755771636963,0.4066806733608246,-5.102001523482613e-06,0.0,0.000271533295745,0.0,0.0,21.250608444213867,0.0,0.0,0.0,0.3394253551959991,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434382110834121,-1284.6219482421875,304.1504211425781,0.5502158999443054,0.0883334726095199,0.0819167792797088,293.97613525390625,297.1499938964844,293.1499938964844,0.0014734041178599,-117.78314208984376,293.1761169433594,0.434914767742157,0.050000000745058,0.0500208400189876,293.0851745605469,297.1499938964844,293.1499938964844,0.3132794797420501,-4427.51904296875,304.1441345214844,0.9174373149871826,0.4025580883026123,0.2824677228927612,293.2100830078125,297.1499938964844,293.1499938964844,0.2900243103504181,-5635.61083984375,304.1576232910156,0.8969206809997559,0.3772419095039367,0.3591679036617279,293.2940368652344,297.1499938964844,293.1499938964844,0.0071405200287699,-2479.424072265625,299.8299865722656,0.434914767742157,0.050000000745058,0.2372773289680481,291.179931640625,291.1499938964844,265.4966735839844,264.1630859375,281.70440673828125,293.5033874511719,291.1800537109375,1.0,0.297313243150711,0.8335272669792175,0.8335272669792175,1.0,1.0,-1.2131577730178833,0.5112273097038269,0.7019304633140564,0.2543797791004181,0.0,0.0,0.4659034311771393,77.0098648071289,43.0,2.488033056259156,-11582.45703125,260.26806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.95703125,18000.0,0.0,0.0,0.2656098008155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007319808006286,0.4007370471954345,-5.074755335954251e-06,0.0,0.0002695602015592,0.0,0.0,20.77120018005371,0.0,0.0,0.0,0.3376012444496155,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434382110834121,-1284.6219482421875,304.1504211425781,0.5502158999443054,0.0883334726095199,0.0819167792797088,293.97613525390625,297.1499938964844,293.1499938964844,0.0014734041178599,-117.78314208984376,293.1761169433594,0.434914767742157,0.050000000745058,0.0500208400189876,293.0851745605469,297.1499938964844,293.1499938964844,0.3132794797420501,-4427.51904296875,304.1441345214844,0.9174373149871826,0.4025580883026123,0.2824677228927612,293.2100830078125,297.1499938964844,293.1499938964844,0.2900243103504181,-5635.61083984375,304.1576232910156,0.8969206809997559,0.3772419095039367,0.3591679036617279,293.2940368652344,297.1499938964844,293.1499938964844,0.0071405200287699,-2479.424072265625,299.8299865722656,0.434914767742157,0.050000000745058,0.2372773289680481,291.179931640625,291.1499938964844,265.4966735839844,264.1630859375,281.70440673828125,293.5033874511719,291.1800537109375,1.0,0.297313243150711,0.8335272669792175,0.8335272669792175,1.0,1.0,-1.2131577730178833,0.5112273097038269,0.7019304633140564,0.2543797791004181,0.0,0.0,0.4659034311771393,77.0098648071289,43.0,2.488033056259156,-11582.45703125,260.26806640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4862365722656,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.95703125,18000.0,0.0,0.0,0.2656098008155823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4007319808006286,0.4007370471954345,-5.074755335954251e-06,0.0,0.0002695602015592,0.0,0.0,20.77120018005371,0.0,0.0,0.0,0.3376012444496155,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431944914162159,-1280.6168212890625,304.15069580078125,0.5679744482040405,0.0884501188993454,0.0816666260361671,293.9853820800781,297.1499938964844,293.1499938964844,0.0012275371700525,-98.12458038330078,292.86578369140625,0.4524038732051849,0.050000000745058,0.0496377423405647,293.0892333984375,297.1499938964844,293.1499938964844,0.3137751221656799,-4432.6875,304.145263671875,0.9465500712394714,0.403375506401062,0.2827967405319214,293.2086486816406,297.1499938964844,293.1499938964844,0.288427323102951,-5611.03369140625,304.1577453613281,0.9219845533370972,0.3760120570659637,0.3576287031173706,293.2931823730469,297.1499938964844,293.1499938964844,0.0070212138816714,-2446.65087890625,299.78289794921875,0.4524038732051849,0.050000000745058,0.2354600727558136,291.1810913085937,291.1499938964844,265.5333251953125,264.1968994140625,281.73504638671875,293.5155029296875,291.18115234375,1.0,0.2854642868041992,0.8331320285797119,0.8331320285797119,1.0,1.0,-1.2087640762329102,0.5090199112892151,0.6997441649436951,0.2537848949432373,0.0,0.0,0.4616721570491791,67.25713348388672,31.0,1.6228727102279663,-11503.046875,238.53665161132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.658203125,18000.0,0.0,0.0,0.2634345293045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946526050567627,0.3946576714515686,-5.047181275585899e-06,0.0,0.0002673525596037,0.0,0.0,20.288124084472656,0.0,0.0,0.0,0.3357419669628143,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431944914162159,-1280.6168212890625,304.15069580078125,0.5679744482040405,0.0884501188993454,0.0816666260361671,293.9853820800781,297.1499938964844,293.1499938964844,0.0012275371700525,-98.12458038330078,292.86578369140625,0.4524038732051849,0.050000000745058,0.0496377423405647,293.0892333984375,297.1499938964844,293.1499938964844,0.3137751221656799,-4432.6875,304.145263671875,0.9465500712394714,0.403375506401062,0.2827967405319214,293.2086486816406,297.1499938964844,293.1499938964844,0.288427323102951,-5611.03369140625,304.1577453613281,0.9219845533370972,0.3760120570659637,0.3576287031173706,293.2931823730469,297.1499938964844,293.1499938964844,0.0070212138816714,-2446.65087890625,299.78289794921875,0.4524038732051849,0.050000000745058,0.2354600727558136,291.1810913085937,291.1499938964844,265.5333251953125,264.1968994140625,281.73504638671875,293.5155029296875,291.18115234375,1.0,0.2854642868041992,0.8331320285797119,0.8331320285797119,1.0,1.0,-1.2087640762329102,0.5090199112892151,0.6997441649436951,0.2537848949432373,0.0,0.0,0.4616721570491791,67.25713348388672,31.0,1.6228727102279663,-11503.046875,238.53665161132807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,308.5911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.658203125,18000.0,0.0,0.0,0.2634345293045044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946526050567627,0.3946576714515686,-5.047181275585899e-06,0.0,0.0002673525596037,0.0,0.0,20.288124084472656,0.0,0.0,0.0,0.3357419669628143,4.0,0.0,1.0
389460,293.14892578125,297.1499938964844,293.1499938964844,0.0429149717092514,-1276.0401611328125,304.1509094238281,0.5897565484046936,0.088534727692604,0.0813759490847587,293.9949645996094,297.1499938964844,293.1499938964844,0.0009819944389164,-78.49552154541016,292.5508117675781,0.4746415317058563,0.050000000745058,0.0492443889379501,293.09405517578125,297.1499938964844,293.1499938964844,0.31403449177742,-4435.22509765625,304.1463928222656,0.9787805080413818,0.4039380848407745,0.2829427719116211,293.2073669433594,297.1499938964844,293.1499938964844,0.2868387997150421,-5586.58544921875,304.1578063964844,0.9553868770599364,0.3747852146625519,0.3560803234577179,293.292724609375,297.1499938964844,293.1499938964844,0.0069017219357192,-2413.518310546875,299.73486328125,0.4746415317058563,0.050000000745058,0.2335941791534423,291.1815795898437,291.1499938964844,265.57000732421875,264.2308654785156,281.7669982910156,293.5281066894531,291.1815795898437,1.0,0.2726495862007141,0.83277827501297,0.83277827501297,1.0,1.0,-1.2040202617645264,0.5066233277320862,0.6973969340324402,0.2532049417495727,0.0,0.0,0.4574248492717743,57.2421989440918,34.0,0.7723414897918701,-11418.5185546875,216.30128479003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6172180175781,308.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.26171875,18000.0,0.0,0.0,0.2610651552677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885865807533264,0.3885915875434875,-5.019929631089326e-06,0.0,0.0002649479429237,0.0,0.0,19.8132266998291,0.0,0.0,0.0,0.3338927328586578,4.0,0.0,1.0
389520,293.14892578125,297.1499938964844,293.1499938964844,0.0429149717092514,-1276.0401611328125,304.1509094238281,0.5897565484046936,0.088534727692604,0.0813759490847587,293.9949645996094,297.1499938964844,293.1499938964844,0.0009819944389164,-78.49552154541016,292.5508117675781,0.4746415317058563,0.050000000745058,0.0492443889379501,293.09405517578125,297.1499938964844,293.1499938964844,0.31403449177742,-4435.22509765625,304.1463928222656,0.9787805080413818,0.4039380848407745,0.2829427719116211,293.2073669433594,297.1499938964844,293.1499938964844,0.2868387997150421,-5586.58544921875,304.1578063964844,0.9553868770599364,0.3747852146625519,0.3560803234577179,293.292724609375,297.1499938964844,293.1499938964844,0.0069017219357192,-2413.518310546875,299.73486328125,0.4746415317058563,0.050000000745058,0.2335941791534423,291.1815795898437,291.1499938964844,265.57000732421875,264.2308654785156,281.7669982910156,293.5281066894531,291.1815795898437,1.0,0.2726495862007141,0.83277827501297,0.83277827501297,1.0,1.0,-1.2040202617645264,0.5066233277320862,0.6973969340324402,0.2532049417495727,0.0,0.0,0.4574248492717743,57.2421989440918,34.0,0.7723414897918701,-11418.5185546875,216.30128479003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6172180175781,308.5964050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18044.26171875,18000.0,0.0,0.0,0.2610651552677154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3885865807533264,0.3885915875434875,-5.019929631089326e-06,0.0,0.0002649479429237,0.0,0.0,19.8132266998291,0.0,0.0,0.0,0.3338927328586578,4.0,0.0,1.0
389580,293.14892578125,297.1499938964844,293.1499938964844,0.0427350625395774,-1273.1285400390625,304.1509094238281,0.6057227253913879,0.0885623320937156,0.0811815038323402,294.0047302246094,297.1499938964844,293.1499938964844,0.0007396363071165,-59.12574005126953,292.2304382324219,0.4874982535839081,0.050000000745058,0.0489950478076934,293.099853515625,297.1499938964844,293.1499938964844,0.3141286969184875,-4436.19873046875,304.1474609375,0.9984476566314696,0.4041836261749267,0.282967209815979,293.2063293457031,297.1499938964844,293.1499938964844,0.2854257225990295,-5564.95751953125,304.1575622558594,0.9777987599372864,0.3735434114933014,0.3546698093414306,293.2926025390625,297.1499938964844,293.1499938964844,0.0068078553304076,-2387.687255859375,299.6853942871094,0.4874982535839081,0.050000000745058,0.2324114143848419,291.1803283691406,291.1499938964844,265.6066589355469,264.2649230957031,281.7995300292969,293.5415954589844,291.17999267578125,1.0,0.2645587027072906,0.8324245810508728,0.8324245810508728,1.0,1.0,-1.200365662574768,0.5046863555908203,0.695679247379303,0.2529951632022857,0.0,0.0,0.4534223079681396,50.89255905151367,37.0,-2.142277240753174,-11337.28125,202.0839691162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703186035156,308.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.701171875,18000.0,0.0,0.0,0.2585557103157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827529549598694,0.3827579319477081,-4.993705715605756e-06,0.0,0.0002624011831358,0.0,0.0,19.362234115600582,0.0,0.0,0.0,0.3321190476417541,4.0,0.0,1.0
389640,293.14892578125,297.1499938964844,293.1499938964844,0.0427350625395774,-1273.1285400390625,304.1509094238281,0.6057227253913879,0.0885623320937156,0.0811815038323402,294.0047302246094,297.1499938964844,293.1499938964844,0.0007396363071165,-59.12574005126953,292.2304382324219,0.4874982535839081,0.050000000745058,0.0489950478076934,293.099853515625,297.1499938964844,293.1499938964844,0.3141286969184875,-4436.19873046875,304.1474609375,0.9984476566314696,0.4041836261749267,0.282967209815979,293.2063293457031,297.1499938964844,293.1499938964844,0.2854257225990295,-5564.95751953125,304.1575622558594,0.9777987599372864,0.3735434114933014,0.3546698093414306,293.2926025390625,297.1499938964844,293.1499938964844,0.0068078553304076,-2387.687255859375,299.6853942871094,0.4874982535839081,0.050000000745058,0.2324114143848419,291.1803283691406,291.1499938964844,265.6066589355469,264.2649230957031,281.7995300292969,293.5415954589844,291.17999267578125,1.0,0.2645587027072906,0.8324245810508728,0.8324245810508728,1.0,1.0,-1.200365662574768,0.5046863555908203,0.695679247379303,0.2529951632022857,0.0,0.0,0.4534223079681396,50.89255905151367,37.0,-2.142277240753174,-11337.28125,202.0839691162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6703186035156,308.5930480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.701171875,18000.0,0.0,0.0,0.2585557103157043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827529549598694,0.3827579319477081,-4.993705715605756e-06,0.0,0.0002624011831358,0.0,0.0,19.362234115600582,0.0,0.0,0.0,0.3321190476417541,4.0,0.0,1.0
