time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490478515625,297.1499938964844,293.1499938964844,0.0426693595945835,-1272.0557861328125,304.1508483886719,0.6101813912391663,0.0885522961616516,0.0811157971620559,294.0096130371094,297.1499938964844,293.1499938964844,0.0006202411022968,-49.58066940307617,292.0694885253906,0.490996778011322,0.050000000745058,0.0489296242594718,293.1004943847656,297.1499938964844,293.1499938964844,0.3087644279003143,-4374.02587890625,304.1578369140625,0.9990000128746032,0.4046888053417206,0.2788373231887817,293.2059020996094,297.1499938964844,293.1499938964844,0.2847427427768707,-5554.47314453125,304.1574401855469,0.9834387302398682,0.372917115688324,0.3540154993534088,293.2926330566406,297.1499938964844,293.1499938964844,0.006771202199161,-2377.5986328125,299.6606140136719,0.490996778011322,0.050000000745058,0.2321010679006576,291.1802673339844,291.1499938964844,265.625,264.2820129394531,281.8178405761719,293.5449523925781,291.1810302734375,1.0,0.2616451680660248,0.8322477340698242,0.8322477340698242,1.0,1.0,-1.1939510107040403,0.5015863180160522,0.6923646926879883,0.2519061863422394,0.0,0.0,0.4514391422271728,49.15398406982422,37.0,3.3150103092193604,-11278.544921875,196.45469665527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6932373046875,308.6020202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.599609375,18000.0,0.0,0.0,0.257262647151947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3801024556159973,0.380107432603836,-4.9817331273516174e-06,0.0,0.0002610888623166,0.0,0.0,19.158985137939453,0.0,0.0,0.0,0.3313082754611969,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425695553421974,-1270.3345947265625,304.15087890625,0.6134157180786133,0.0885201469063758,0.0810526013374328,294.0145568847656,297.1499938964844,293.1499938964844,0.0005134773673489,-39.30697250366211,291.9142150878906,0.4936161935329437,0.050000000745058,0.048882458359003,293.0962829589844,297.1499938964844,293.1499938964844,0.3030479252338409,-4306.4267578125,304.166748046875,0.9990000128746032,0.406138002872467,0.2744256556034088,293.2055358886719,297.1499938964844,293.1499938964844,0.2838996350765228,-5541.29150390625,304.1576232910156,0.9873549342155457,0.3722778856754303,0.3533739745616913,293.2926940917969,297.1499938964844,293.1499938964844,0.0067349448800086,-2367.035400390625,299.63824462890625,0.4936161935329437,0.050000000745058,0.2318773418664932,291.18731689453125,291.1499938964844,265.6433410644531,264.2991027832031,281.833984375,293.5428771972656,291.1889343261719,1.0,0.2593385577201843,0.8320907950401306,0.8320907950401306,1.0,1.0,-1.1876680850982666,0.4985424280166626,0.689125657081604,0.2508710324764251,0.0,0.0,0.4482698440551758,47.880126953125,40.0,12.012099266052246,-11211.5966796875,191.8080444335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170715332031,308.6054992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.6328125,18000.0,0.0,0.0,0.2559141516685486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3766618371009826,0.376666784286499,-4.968993835063884e-06,0.0,0.0002597203420009,0.0,0.0,18.90644073486328,0.0,0.0,0.0,0.3302846252918243,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.042413268238306,-1267.743896484375,304.1508483886719,0.6173533201217651,0.0884140059351921,0.0809119418263435,294.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.594482421875,0.497078388929367,0.050000000745058,0.04882288351655,293.0859375,297.1499938964844,293.1499938964844,0.2953688502311706,-4218.2265625,304.1736145019531,0.9990000128746032,0.4095999598503113,0.2687496840953827,293.2050170898437,297.1499938964844,293.1499938964844,0.282486617565155,-5519.5146484375,304.15740966796875,0.991932451725006,0.3709781765937805,0.3520971238613128,293.29266357421875,297.1499938964844,293.1499938964844,0.0066718664020299,-2349.467529296875,299.59063720703125,0.497078388929367,0.050000000745058,0.2315947413444519,291.19219970703125,291.1499938964844,265.67999267578125,264.3333740234375,281.8661499023437,293.5386657714844,291.19171142578125,1.0,0.2563233971595764,0.8317768573760986,0.8317768573760986,1.0,1.0,-1.178741216659546,0.4939823150634765,0.6847589015960693,0.2500510811805725,0.0,0.0,0.4420561492443084,46.275577545166016,43.0,2.488856315612793,-11069.80078125,185.7353057861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77130126953125,308.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.537109375,18000.0,0.0,0.0,0.2529976367950439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367875874042511,0.3678808212280273,-4.934215667162789e-06,0.0,0.0002567604242358,0.0,0.0,18.262041091918945,0.0,0.0,0.0,0.3277455866336822,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.042413268238306,-1267.743896484375,304.1508483886719,0.6173533201217651,0.0884140059351921,0.0809119418263435,294.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.594482421875,0.497078388929367,0.050000000745058,0.04882288351655,293.0859375,297.1499938964844,293.1499938964844,0.2953688502311706,-4218.2265625,304.1736145019531,0.9990000128746032,0.4095999598503113,0.2687496840953827,293.2050170898437,297.1499938964844,293.1499938964844,0.282486617565155,-5519.5146484375,304.15740966796875,0.991932451725006,0.3709781765937805,0.3520971238613128,293.29266357421875,297.1499938964844,293.1499938964844,0.0066718664020299,-2349.467529296875,299.59063720703125,0.497078388929367,0.050000000745058,0.2315947413444519,291.19219970703125,291.1499938964844,265.67999267578125,264.3333740234375,281.8661499023437,293.5386657714844,291.19171142578125,1.0,0.2563233971595764,0.8317768573760986,0.8317768573760986,1.0,1.0,-1.178741216659546,0.4939823150634765,0.6847589015960693,0.2500510811805725,0.0,0.0,0.4420561492443084,46.275577545166016,43.0,2.488856315612793,-11069.80078125,185.7353057861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77130126953125,308.58258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.537109375,18000.0,0.0,0.0,0.2529976367950439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.367875874042511,0.3678808212280273,-4.934215667162789e-06,0.0,0.0002567604242358,0.0,0.0,18.262041091918945,0.0,0.0,0.0,0.3277455866336822,4.0,0.0,1.0
389940,293.1507263183594,297.1499938964844,293.1499938964844,0.0422880090773105,-1265.76806640625,304.1507873535156,0.6186897158622742,0.0882515162229538,0.0807557180523872,294.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.4985145926475525,0.050000000745058,0.0487991459667682,293.08221435546875,297.1499938964844,293.1499938964844,0.2921604514122009,-4182.86962890625,304.1708984375,0.9990000128746032,0.412001222372055,0.2664549648761749,293.20458984375,297.1499938964844,293.1499938964844,0.2813186347484588,-5501.73828125,304.1568908691406,0.9932164549827576,0.3696692287921905,0.3508445024490356,293.2927551269531,297.1499938964844,293.1499938964844,0.0066182389855384,-2335.25830078125,299.5393371582031,0.4985145926475525,0.050000000745058,0.2314821481704712,291.1874084472656,291.1499938964844,265.7166748046875,264.3677062988281,281.9041442871094,293.5449523925781,291.1867980957031,1.0,0.2550653219223022,0.8314629197120667,0.8314629197120667,1.0,1.0,-1.174130916595459,0.4912525415420532,0.6828783750534058,0.2506455481052398,0.0,0.0,0.4373821020126343,45.6508903503418,46.0,-4.629942417144775,-10967.7734375,183.03811645507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230285644531,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.478515625,18000.0,0.0,0.0,0.2498875856399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611439764499664,0.3611488938331604,-4.903828084934503e-06,0.0,0.0002536041138228,0.0,0.0,17.76399803161621,0.0,0.0,0.0,0.3257434368133545,4.0,0.0,1.0
390000,293.1507263183594,297.1499938964844,293.1499938964844,0.0422880090773105,-1265.76806640625,304.1507873535156,0.6186897158622742,0.0882515162229538,0.0807557180523872,294.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3285827636719,0.4985145926475525,0.050000000745058,0.0487991459667682,293.08221435546875,297.1499938964844,293.1499938964844,0.2921604514122009,-4182.86962890625,304.1708984375,0.9990000128746032,0.412001222372055,0.2664549648761749,293.20458984375,297.1499938964844,293.1499938964844,0.2813186347484588,-5501.73828125,304.1568908691406,0.9932164549827576,0.3696692287921905,0.3508445024490356,293.2927551269531,297.1499938964844,293.1499938964844,0.0066182389855384,-2335.25830078125,299.5393371582031,0.4985145926475525,0.050000000745058,0.2314821481704712,291.1874084472656,291.1499938964844,265.7166748046875,264.3677062988281,281.9041442871094,293.5449523925781,291.1867980957031,1.0,0.2550653219223022,0.8314629197120667,0.8314629197120667,1.0,1.0,-1.174130916595459,0.4912525415420532,0.6828783750534058,0.2506455481052398,0.0,0.0,0.4373821020126343,45.6508903503418,46.0,-4.629942417144775,-10967.7734375,183.03811645507807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8230285644531,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.478515625,18000.0,0.0,0.0,0.2498875856399536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611439764499664,0.3611488938331604,-4.903828084934503e-06,0.0,0.0002536041138228,0.0,0.0,17.76399803161621,0.0,0.0,0.0,0.3257434368133545,4.0,0.0,1.0
390060,293.1515808105469,297.1499938964844,293.1499938964844,0.0421768836677074,-1264.0609130859375,304.15069580078125,0.6179993748664856,0.0880607962608337,0.0805976763367652,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4982659518718719,0.050000000745058,0.0488032065331935,293.0877685546875,297.1499938964844,293.1499938964844,0.2925183773040771,-4189.142578125,304.1632385253906,0.9990000128746032,0.4126087129116058,0.2668495178222656,293.2043151855469,297.1499938964844,293.1499938964844,0.2802486717700958,-5485.50537109375,304.1563720703125,0.9919328093528748,0.3683457374572754,0.3496081233024597,293.293212890625,297.1499938964844,293.1499938964844,0.0065692588686943,-2322.595703125,299.48590087890625,0.4982659518718719,0.050000000745058,0.2315014004707336,291.1796569824219,291.1499938964844,265.7533264160156,264.402099609375,281.9461669921875,293.5595703125,291.1787414550781,1.0,0.2551974952220917,0.8312137722969055,0.8312137722969055,1.0,1.0,-1.1729581356048584,0.4900006353855133,0.6829574704170227,0.2523209750652313,0.0,0.0,0.4339134395122528,45.78615951538086,49.0,-9.940850257873535,-10891.54296875,182.94186401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565979003906,308.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.41796875,18000.0,0.0,0.0,0.2467847913503646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559554517269134,0.3559603095054626,-4.880195319856284e-06,0.0,0.0002504551957827,0.0,0.0,17.38442039489746,0.0,0.0,0.0,0.3242126405239105,4.0,0.0,1.0
390120,293.1515808105469,297.1499938964844,293.1499938964844,0.0421768836677074,-1264.0609130859375,304.15069580078125,0.6179993748664856,0.0880607962608337,0.0805976763367652,294.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1808776855469,0.4982659518718719,0.050000000745058,0.0488032065331935,293.0877685546875,297.1499938964844,293.1499938964844,0.2925183773040771,-4189.142578125,304.1632385253906,0.9990000128746032,0.4126087129116058,0.2668495178222656,293.2043151855469,297.1499938964844,293.1499938964844,0.2802486717700958,-5485.50537109375,304.1563720703125,0.9919328093528748,0.3683457374572754,0.3496081233024597,293.293212890625,297.1499938964844,293.1499938964844,0.0065692588686943,-2322.595703125,299.48590087890625,0.4982659518718719,0.050000000745058,0.2315014004707336,291.1796569824219,291.1499938964844,265.7533264160156,264.402099609375,281.9461669921875,293.5595703125,291.1787414550781,1.0,0.2551974952220917,0.8312137722969055,0.8312137722969055,1.0,1.0,-1.1729581356048584,0.4900006353855133,0.6829574704170227,0.2523209750652313,0.0,0.0,0.4339134395122528,45.78615951538086,49.0,-9.940850257873535,-10891.54296875,182.94186401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8565979003906,308.5455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.41796875,18000.0,0.0,0.0,0.2467847913503646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559554517269134,0.3559603095054626,-4.880195319856284e-06,0.0,0.0002504551957827,0.0,0.0,17.38442039489746,0.0,0.0,0.0,0.3242126405239105,4.0,0.0,1.0
390180,293.1527709960937,297.1499938964844,293.1499938964844,0.0420255176723003,-1261.6993408203125,304.1507263183594,0.6155630350112915,0.0877799391746521,0.0803938433527946,294.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4966826140880584,0.050000000745058,0.0488295033574104,293.1026611328125,297.1499938964844,293.1499938964844,0.2957585752010345,-4228.57177734375,304.1534118652344,0.9990000128746032,0.4111829400062561,0.2693882584571838,293.2042236328125,297.1499938964844,293.1499938964844,0.2791936099529266,-5469.44189453125,304.156005859375,0.988501787185669,0.3669840395450592,0.3483641445636749,293.2943725585937,297.1499938964844,293.1499938964844,0.0065221670083701,-2310.4970703125,299.4300842285156,0.4966826140880584,0.050000000745058,0.2316261380910873,291.1711120605469,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5859069824219,291.1702575683594,1.0,0.2564262449741363,0.8309646844863892,0.8309646844863892,1.0,1.0,-1.1744484901428225,0.4899239242076874,0.6845245957374573,0.2547369003295898,0.0,0.0,0.4316710233688354,46.52594757080078,52.0,-11.37934112548828,-10838.31640625,184.88560485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8631286621094,308.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.2438711076974868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525325357913971,0.3525373935699463,-4.863948561251164e-06,0.0,0.0002474981884006,0.0,0.0,17.134275436401367,0.0,0.0,0.0,0.323195070028305,4.0,0.0,1.0
390240,293.1527709960937,297.1499938964844,293.1499938964844,0.0420255176723003,-1261.6993408203125,304.1507263183594,0.6155630350112915,0.0877799391746521,0.0803938433527946,294.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.4966826140880584,0.050000000745058,0.0488295033574104,293.1026611328125,297.1499938964844,293.1499938964844,0.2957585752010345,-4228.57177734375,304.1534118652344,0.9990000128746032,0.4111829400062561,0.2693882584571838,293.2042236328125,297.1499938964844,293.1499938964844,0.2791936099529266,-5469.44189453125,304.156005859375,0.988501787185669,0.3669840395450592,0.3483641445636749,293.2943725585937,297.1499938964844,293.1499938964844,0.0065221670083701,-2310.4970703125,299.4300842285156,0.4966826140880584,0.050000000745058,0.2316261380910873,291.1711120605469,291.1499938964844,265.7900085449219,264.4365539550781,281.9935302734375,293.5859069824219,291.1702575683594,1.0,0.2564262449741363,0.8309646844863892,0.8309646844863892,1.0,1.0,-1.1744484901428225,0.4899239242076874,0.6845245957374573,0.2547369003295898,0.0,0.0,0.4316710233688354,46.52594757080078,52.0,-11.37934112548828,-10838.31640625,184.88560485839844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8631286621094,308.51629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.693359375,18000.0,0.0,0.0,0.2438711076974868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525325357913971,0.3525373935699463,-4.863948561251164e-06,0.0,0.0002474981884006,0.0,0.0,17.134275436401367,0.0,0.0,0.0,0.323195070028305,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419214777648448,-1260.0528564453125,304.1507873535156,0.6137456297874451,0.0875982493162155,0.0802626684308052,294.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.4954940676689148,0.050000000745058,0.0488497093319892,293.1134948730469,297.1499938964844,293.1499938964844,0.2982882559299469,-4258.59765625,304.148193359375,0.9990000128746032,0.4096610248088836,0.2713225781917572,293.2043151855469,297.1499938964844,293.1499938964844,0.2786555886268616,-5461.216796875,304.1558837890625,0.9860628843307496,0.3662824034690857,0.3477312624454498,293.2952575683594,297.1499938964844,293.1499938964844,0.00649876287207,-2304.4716796875,299.40118408203125,0.4954940676689148,0.050000000745058,0.2317219972610473,291.1669616699219,291.1499938964844,265.8083190917969,264.4537658691406,282.0187072753906,293.6031494140625,291.1661071777344,1.0,0.2573773562908172,0.8308401107788086,0.8308401107788086,1.0,1.0,-1.175992488861084,0.490256130695343,0.6857362985610962,0.2561174631118774,0.0,0.0,0.4309583902359009,47.08585739135742,52.0,-11.494498252868652,-10817.98828125,186.4910430908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8549194335937,308.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.55078125,18000.0,0.0,0.0,0.2425342202186584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3513736724853515,0.3513785302639007,-4.858217835135292e-06,0.0,0.0002461413969285,0.0,0.0,17.049287796020508,0.0,0.0,0.0,0.3228484392166137,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417963489890098,-1258.0595703125,304.15087890625,0.6115546226501465,0.0873884633183479,0.0801102444529533,294.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.4940944015979767,0.050000000745058,0.0488740056753158,293.12646484375,297.1499938964844,293.1499938964844,0.3013374805450439,-4294.427734375,304.1429748535156,0.9990000128746032,0.4075783789157867,0.2736301124095917,293.2044677734375,297.1499938964844,293.1499938964844,0.2781053185462951,-5452.78076171875,304.15582275390625,0.9831811785697936,0.3655649423599243,0.3470881283283233,293.2963562011719,297.1499938964844,293.1499938964844,0.0064752581529319,-2298.397705078125,299.3716125488281,0.4940944015979767,0.050000000745058,0.2318372428417205,291.1629333496094,291.1499938964844,265.82666015625,264.47100830078125,282.0448303222656,293.6232604980469,291.1621398925781,1.0,0.2585165202617645,0.8306710720062256,0.8306710720062256,1.0,1.0,-1.1779747009277344,0.4908005893230438,0.6871741414070129,0.257556676864624,0.0,0.0,0.4305001199245453,47.75475692749024,55.0,-11.244653701782228,-10801.259765625,188.45790100097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83905029296875,308.475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6796875,18000.0,0.0,0.0,0.2412980645895004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505637347698211,0.350568562746048,-4.853934115089942e-06,0.0,0.0002448868472129,0.0,0.0,16.9891357421875,0.0,0.0,0.0,0.3226020336151123,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414775274693965,-1252.9404296875,304.151123046875,0.606178879737854,0.0868840813636779,0.0797395631670951,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4907837510108948,0.050000000745058,0.0489334985613822,293.1586608886719,297.1499938964844,293.1499938964844,0.3087653219699859,-4380.74755859375,304.1329650878906,0.9990000128746032,0.4016613066196441,0.2791994512081146,293.2049865722656,297.1499938964844,293.1499938964844,0.2769476175308227,-5434.94580078125,304.15582275390625,0.9761770963668824,0.3640791475772857,0.3457659184932709,293.2991638183594,297.1499938964844,293.1499938964844,0.0064274840988218,-2285.9169921875,299.310546875,0.4907837510108948,0.050000000745058,0.2321194559335708,291.1559143066406,291.1499938964844,265.86334228515625,264.5054626464844,282.1005554199219,293.67413330078125,291.1552734375,1.0,0.2612727582454681,0.8303329348564148,0.8303329348564148,1.0,1.0,-1.1830254793167114,0.4924604594707489,0.6905650496482849,0.2604858577251434,0.0,0.0,0.4302014708518982,49.37970733642578,58.0,-9.68165683746338,-10775.8720703125,193.3392028808593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78546142578125,308.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.2391770482063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498371243476867,0.3498419821262359,-4.849231572734425e-06,0.0,0.0002427342988085,0.0,0.0,16.93254280090332,0.0,0.0,0.0,0.3223669528961181,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414775274693965,-1252.9404296875,304.151123046875,0.606178879737854,0.0868840813636779,0.0797395631670951,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.4907837510108948,0.050000000745058,0.0489334985613822,293.1586608886719,297.1499938964844,293.1499938964844,0.3087653219699859,-4380.74755859375,304.1329650878906,0.9990000128746032,0.4016613066196441,0.2791994512081146,293.2049865722656,297.1499938964844,293.1499938964844,0.2769476175308227,-5434.94580078125,304.15582275390625,0.9761770963668824,0.3640791475772857,0.3457659184932709,293.2991638183594,297.1499938964844,293.1499938964844,0.0064274840988218,-2285.9169921875,299.310546875,0.4907837510108948,0.050000000745058,0.2321194559335708,291.1559143066406,291.1499938964844,265.86334228515625,264.5054626464844,282.1005554199219,293.67413330078125,291.1552734375,1.0,0.2612727582454681,0.8303329348564148,0.8303329348564148,1.0,1.0,-1.1830254793167114,0.4924604594707489,0.6905650496482849,0.2604858577251434,0.0,0.0,0.4302014708518982,49.37970733642578,58.0,-9.68165683746338,-10775.8720703125,193.3392028808593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78546142578125,308.42303466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.2391770482063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3498371243476867,0.3498419821262359,-4.849231572734425e-06,0.0,0.0002427342988085,0.0,0.0,16.93254280090332,0.0,0.0,0.0,0.3223669528961181,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410522297024726,-1245.9466552734375,304.1514587402344,0.5978744626045227,0.0862831845879554,0.0793158859014511,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4854833483695984,0.050000000745058,0.0490336865186691,293.1899108886719,297.1499938964844,293.1499938964844,0.3072096109390259,-4360.2373046875,304.1419982910156,0.9907618761062622,0.3950749337673187,0.2777503430843353,293.2057189941406,297.1499938964844,293.1499938964844,0.2755182087421417,-5412.5224609375,304.1562805175781,0.9648597240447998,0.3625380396842956,0.3444287180900574,293.3025207519531,297.1499938964844,293.1499938964844,0.0063809058628976,-2272.903564453125,299.2505187988281,0.4854833483695984,0.050000000745058,0.2325946986675262,291.1585998535156,291.1499938964844,265.8999938964844,264.5399169921875,282.1695251464844,293.72918701171875,291.16070556640625,1.0,0.264279305934906,0.829994797706604,0.829994797706604,1.0,1.0,-1.1799139976501465,0.4902069568634033,0.6897070407867432,0.2619913518428802,0.0,0.0,0.4291806817054748,51.92926788330078,61.0,9.379822731018066,-10711.048828125,197.44813537597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,308.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.2375177145004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493306934833526,0.3493355512619018,-4.847757736570202e-06,0.0,0.0002410502929706,0.0,0.0,16.89887046813965,0.0,0.0,0.0,0.3222090601921081,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410522297024726,-1245.9466552734375,304.1514587402344,0.5978744626045227,0.0862831845879554,0.0793158859014511,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.4854833483695984,0.050000000745058,0.0490336865186691,293.1899108886719,297.1499938964844,293.1499938964844,0.3072096109390259,-4360.2373046875,304.1419982910156,0.9907618761062622,0.3950749337673187,0.2777503430843353,293.2057189941406,297.1499938964844,293.1499938964844,0.2755182087421417,-5412.5224609375,304.1562805175781,0.9648597240447998,0.3625380396842956,0.3444287180900574,293.3025207519531,297.1499938964844,293.1499938964844,0.0063809058628976,-2272.903564453125,299.2505187988281,0.4854833483695984,0.050000000745058,0.2325946986675262,291.1585998535156,291.1499938964844,265.8999938964844,264.5399169921875,282.1695251464844,293.72918701171875,291.16070556640625,1.0,0.264279305934906,0.829994797706604,0.829994797706604,1.0,1.0,-1.1799139976501465,0.4902069568634033,0.6897070407867432,0.2619913518428802,0.0,0.0,0.4291806817054748,51.92926788330078,61.0,9.379822731018066,-10711.048828125,197.44813537597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7117919921875,308.3823547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.71484375,18000.0,0.0,0.0,0.2375177145004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493306934833526,0.3493355512619018,-4.847757736570202e-06,0.0,0.0002410502929706,0.0,0.0,16.89887046813965,0.0,0.0,0.0,0.3222090601921081,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405097380280494,-1236.919189453125,304.15185546875,0.5888048410415649,0.0855959504842758,0.0788228660821914,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4797093272209167,0.050000000745058,0.0491463802754879,293.209716796875,297.1499938964844,293.1499938964844,0.3023734390735626,-4303.0859375,304.15252685546875,0.9776871800422668,0.3900415301322937,0.2741977870464325,293.2066345214844,297.1499938964844,293.1499938964844,0.2738030850887298,-5385.4013671875,304.1570129394531,0.952081263065338,0.3609399795532226,0.3430498838424682,293.3059997558594,297.1499938964844,293.1499938964844,0.0063307862728834,-2258.003173828125,299.19366455078125,0.4797093272209167,0.050000000745058,0.2331292778253555,291.1732177734375,291.1499938964844,265.9366760253906,264.5743408203125,282.2337341308594,293.7684020996094,291.1736755371094,1.0,0.267325609922409,0.8296392560005188,0.8296392560005188,1.0,1.0,-1.174147367477417,0.4867154061794281,0.6874319314956665,0.2629222571849823,0.0,0.0,0.4249040782451629,54.75773239135742,64.0,11.873772621154783,-10584.7734375,201.2342529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64898681640625,308.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.560546875,18000.0,0.0,0.0,0.2360326498746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445914089679718,0.3445962369441986,-4.835007075598696e-06,0.0,0.0002395431220065,0.0,0.0,16.588613510131836,0.0,0.0,0.0,0.3209740817546844,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405097380280494,-1236.919189453125,304.15185546875,0.5888048410415649,0.0855959504842758,0.0788228660821914,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.4797093272209167,0.050000000745058,0.0491463802754879,293.209716796875,297.1499938964844,293.1499938964844,0.3023734390735626,-4303.0859375,304.15252685546875,0.9776871800422668,0.3900415301322937,0.2741977870464325,293.2066345214844,297.1499938964844,293.1499938964844,0.2738030850887298,-5385.4013671875,304.1570129394531,0.952081263065338,0.3609399795532226,0.3430498838424682,293.3059997558594,297.1499938964844,293.1499938964844,0.0063307862728834,-2258.003173828125,299.19366455078125,0.4797093272209167,0.050000000745058,0.2331292778253555,291.1732177734375,291.1499938964844,265.9366760253906,264.5743408203125,282.2337341308594,293.7684020996094,291.1736755371094,1.0,0.267325609922409,0.8296392560005188,0.8296392560005188,1.0,1.0,-1.174147367477417,0.4867154061794281,0.6874319314956665,0.2629222571849823,0.0,0.0,0.4249040782451629,54.75773239135742,64.0,11.873772621154783,-10584.7734375,201.2342529296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64898681640625,308.3085632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.560546875,18000.0,0.0,0.0,0.2360326498746872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445914089679718,0.3445962369441986,-4.835007075598696e-06,0.0,0.0002395431220065,0.0,0.0,16.588613510131836,0.0,0.0,0.0,0.3209740817546844,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.039969366043806,-1228.048828125,304.1521301269531,0.5797452330589294,0.0848637297749519,0.0782833397388458,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4737037420272827,0.050000000745058,0.0492621771991252,293.2282409667969,297.1499938964844,293.1499938964844,0.297731876373291,-4248.91796875,304.15936279296875,0.9634478092193604,0.3847710192203522,0.2706989049911499,293.2075500488281,297.1499938964844,293.1499938964844,0.272280603647232,-5361.57080078125,304.1572265625,0.939079225063324,0.3593215942382812,0.3416461050510406,293.3092956542969,297.1499938964844,293.1499938964844,0.0062836217693984,-2244.630615234375,299.1322631835937,0.4737037420272827,0.050000000745058,0.2336785644292831,291.177734375,291.1499938964844,265.97332763671875,264.6087341308594,282.2971496582031,293.8090515136719,291.1783752441406,1.0,0.2704221904277801,0.8292837738990784,0.8292837738990784,1.0,1.0,-1.1684139966964722,0.4833182692527771,0.6850957870483398,0.2636330127716064,0.0,0.0,0.4209271669387817,57.65948486328125,67.0,8.974864959716797,-10463.990234375,205.1293182373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,308.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.08984375,18000.0,0.0,0.0,0.2344995439052581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396478295326233,0.3396526575088501,-4.816504770133179e-06,0.0,0.0002379872312303,0.0,0.0,16.25193214416504,0.0,0.0,0.0,0.3196098506450653,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.039969366043806,-1228.048828125,304.1521301269531,0.5797452330589294,0.0848637297749519,0.0782833397388458,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4737037420272827,0.050000000745058,0.0492621771991252,293.2282409667969,297.1499938964844,293.1499938964844,0.297731876373291,-4248.91796875,304.15936279296875,0.9634478092193604,0.3847710192203522,0.2706989049911499,293.2075500488281,297.1499938964844,293.1499938964844,0.272280603647232,-5361.57080078125,304.1572265625,0.939079225063324,0.3593215942382812,0.3416461050510406,293.3092956542969,297.1499938964844,293.1499938964844,0.0062836217693984,-2244.630615234375,299.1322631835937,0.4737037420272827,0.050000000745058,0.2336785644292831,291.177734375,291.1499938964844,265.97332763671875,264.6087341308594,282.2971496582031,293.8090515136719,291.1783752441406,1.0,0.2704221904277801,0.8292837738990784,0.8292837738990784,1.0,1.0,-1.1684139966964722,0.4833182692527771,0.6850957870483398,0.2636330127716064,0.0,0.0,0.4209271669387817,57.65948486328125,67.0,8.974864959716797,-10463.990234375,205.1293182373047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6110534667969,308.2489318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.08984375,18000.0,0.0,0.0,0.2344995439052581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396478295326233,0.3396526575088501,-4.816504770133179e-06,0.0,0.0002379872312303,0.0,0.0,16.25193214416504,0.0,0.0,0.0,0.3196098506450653,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396873727440834,-1223.4129638671875,304.1522827148437,0.5752410292625427,0.0844910517334938,0.0780049264430999,294.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1801147460937,0.4705081582069397,0.050000000745058,0.0493214875459671,293.2379455566406,297.1499938964844,293.1499938964844,0.2951794862747192,-4219.2978515625,304.16229248046875,0.9557657837867736,0.381876140832901,0.2688126564025879,293.2077331542969,297.1499938964844,293.1499938964844,0.2715112566947937,-5349.513671875,304.1573181152344,0.9326010942459106,0.3585548400878906,0.3409535884857178,293.3108825683594,297.1499938964844,293.1499938964844,0.0062599335797131,-2237.82470703125,299.10162353515625,0.4705081582069397,0.050000000745058,0.2339599132537841,291.1807556152344,291.1499938964844,265.9916687011719,264.6258850097656,282.32861328125,293.8299255371094,291.1813049316406,1.0,0.271975576877594,0.8291060328483582,0.8291060328483582,1.0,1.0,-1.1653937101364136,0.4815821647644043,0.6838115453720093,0.2638586759567261,0.0,0.0,0.4185722172260284,59.141563415527344,67.0,8.380080223083496,-10401.455078125,207.0714111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60028076171875,308.2221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2336966693401336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368640542030334,0.3368688523769378,-4.806669949175557e-06,0.0,0.000237172411289,0.0,0.0,16.065654754638672,0.0,0.0,0.0,0.3188521265983581,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.039423793554306,-1219.092529296875,304.15234375,0.5708329677581787,0.0841561406850814,0.0777409225702285,294.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824645996094,0.4671399593353271,0.050000000745058,0.0493815578520298,293.24908447265625,297.1499938964844,293.1499938964844,0.2923546433448791,-4186.5712890625,304.1651916503906,0.9476074576377868,0.3785737752914428,0.2667082548141479,293.20684814453125,297.1499938964844,293.1499938964844,0.2708786129951477,-5339.69384765625,304.1571350097656,0.9263515472412108,0.3579944670200348,0.3403844237327575,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367524951696,-2231.22509765625,299.0707092285156,0.4671399593353271,0.050000000745058,0.2342448532581329,291.1828918457031,291.1499938964844,266.010009765625,264.6430358886719,282.3568725585937,293.8463439941406,291.1831359863281,1.0,0.2735272943973541,0.8289846777915955,0.8289846777915955,1.0,1.0,-1.162282109260559,0.479834109544754,0.6824479699134827,0.2639943063259125,0.0,0.0,0.4161611795425415,60.63971328735352,70.0,6.315577507019043,-10338.787109375,209.0032653808593,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950927734375,308.1966552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.95703125,18000.0,0.0,0.0,0.2328542172908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338998556137085,0.3339046537876129,-4.796087978320429e-06,0.0,0.0002363174280617,0.0,0.0,15.86814308166504,0.0,0.0,0.0,0.3180513083934784,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390637032687664,-1213.228515625,304.15216064453125,0.5627419352531433,0.0836872905492782,0.0773735791444778,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4599252939224243,0.050000000745058,0.0495028756558895,293.2738952636719,297.1499938964844,293.1499938964844,0.2857935130596161,-4110.62109375,304.1710510253906,0.9300785660743712,0.3710372447967529,0.2617695331573486,293.2025756835937,297.1499938964844,293.1499938964844,0.2702023088932037,-5329.580078125,304.1558532714844,0.915030837059021,0.3574156761169433,0.3397964537143707,293.3145446777344,297.1499938964844,293.1499938964844,0.0061931125819683,-2218.993896484375,299.0088806152344,0.4599252939224243,0.050000000745058,0.2348203212022781,291.1839294433594,291.1499938964844,266.0466613769531,264.67724609375,282.4074401855469,293.87237548828125,291.1839294433594,1.0,0.2766211926937103,0.8287420272827148,0.8287420272827148,1.0,1.0,-1.1560441255569458,0.4764259755611419,0.6796181201934814,0.2639990746974945,0.0,0.0,0.4115438759326935,63.65891647338867,73.0,2.2415900230407715,-10221.2353515625,212.8709716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,308.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.044921875,18000.0,0.0,0.0,0.2310345023870468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281280398368835,0.3281328082084656,-4.774702574650291e-06,0.0,0.0002344706445001,0.0,0.0,15.484691619873049,0.0,0.0,0.0,0.316489428281784,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390637032687664,-1213.228515625,304.15216064453125,0.5627419352531433,0.0836872905492782,0.0773735791444778,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.4599252939224243,0.050000000745058,0.0495028756558895,293.2738952636719,297.1499938964844,293.1499938964844,0.2857935130596161,-4110.62109375,304.1710510253906,0.9300785660743712,0.3710372447967529,0.2617695331573486,293.2025756835937,297.1499938964844,293.1499938964844,0.2702023088932037,-5329.580078125,304.1558532714844,0.915030837059021,0.3574156761169433,0.3397964537143707,293.3145446777344,297.1499938964844,293.1499938964844,0.0061931125819683,-2218.993896484375,299.0088806152344,0.4599252939224243,0.050000000745058,0.2348203212022781,291.1839294433594,291.1499938964844,266.0466613769531,264.67724609375,282.4074401855469,293.87237548828125,291.1839294433594,1.0,0.2766211926937103,0.8287420272827148,0.8287420272827148,1.0,1.0,-1.1560441255569458,0.4764259755611419,0.6796181201934814,0.2639990746974945,0.0,0.0,0.4115438759326935,63.65891647338867,73.0,2.2415900230407715,-10221.2353515625,212.8709716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5987548828125,308.1559143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18037.044921875,18000.0,0.0,0.0,0.2310345023870468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281280398368835,0.3281328082084656,-4.774702574650291e-06,0.0,0.0002344706445001,0.0,0.0,15.484691619873049,0.0,0.0,0.0,0.316489428281784,4.0,0.0,1.0
391140,293.16455078125,297.1499938964844,293.1499938964844,0.0389167666435241,-1210.8587646484375,304.15167236328125,0.5556838512420654,0.0834571942687034,0.0772275328636169,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4530773758888244,0.050000000745058,0.049625176936388,293.2998352050781,297.1499938964844,293.1499938964844,0.2783262133598327,-4024.126953125,304.17645263671875,0.9122227430343628,0.3626426160335541,0.2561622262001037,293.19647216796875,297.1499938964844,293.1499938964844,0.2700500786304474,-5327.787109375,304.1541442871094,0.905361831188202,0.3573241829872131,0.339736133813858,293.3156433105469,297.1499938964844,293.1499938964844,0.0061518247239291,-2207.402587890625,298.94903564453125,0.4530773758888244,0.050000000745058,0.2354004681110382,291.184326171875,291.1499938964844,266.0833435058594,264.7113952636719,282.4555358886719,293.8995361328125,291.1843566894531,1.0,0.2796972393989563,0.8284993171691895,0.8284993171691895,1.0,1.0,-1.1499091386795044,0.4732005894184112,0.6767085790634155,0.2636518180370331,0.0,0.0,0.4069430828094482,66.69512939453125,76.0,0.9708929061889648,-10110.888671875,216.75811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2290431410074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225566148757934,0.3225613832473755,-4.754365818371298e-06,0.0,0.0002324496599612,0.0,0.0,15.119832992553713,0.0,0.0,0.0,0.3149953484535217,4.0,0.0,1.0
391200,293.16455078125,297.1499938964844,293.1499938964844,0.0389167666435241,-1210.8587646484375,304.15167236328125,0.5556838512420654,0.0834571942687034,0.0772275328636169,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18426513671875,0.4530773758888244,0.050000000745058,0.049625176936388,293.2998352050781,297.1499938964844,293.1499938964844,0.2783262133598327,-4024.126953125,304.17645263671875,0.9122227430343628,0.3626426160335541,0.2561622262001037,293.19647216796875,297.1499938964844,293.1499938964844,0.2700500786304474,-5327.787109375,304.1541442871094,0.905361831188202,0.3573241829872131,0.339736133813858,293.3156433105469,297.1499938964844,293.1499938964844,0.0061518247239291,-2207.402587890625,298.94903564453125,0.4530773758888244,0.050000000745058,0.2354004681110382,291.184326171875,291.1499938964844,266.0833435058594,264.7113952636719,282.4555358886719,293.8995361328125,291.1843566894531,1.0,0.2796972393989563,0.8284993171691895,0.8284993171691895,1.0,1.0,-1.1499091386795044,0.4732005894184112,0.6767085790634155,0.2636518180370331,0.0,0.0,0.4069430828094482,66.69512939453125,76.0,0.9708929061889648,-10110.888671875,216.75811767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6153259277344,308.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7421875,18000.0,0.0,0.0,0.2290431410074234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225566148757934,0.3225613832473755,-4.754365818371298e-06,0.0,0.0002324496599612,0.0,0.0,15.119832992553713,0.0,0.0,0.0,0.3149953484535217,4.0,0.0,1.0
391260,293.15887451171875,297.1499938964844,293.1499938964844,0.0393638722598552,-1218.2340087890625,304.1503295898437,0.5508649349212646,0.0842232108116149,0.077708214521408,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4468303322792053,0.050000000745058,0.0497480034828186,293.325439453125,297.1499938964844,293.1499938964844,0.270235002040863,-3930.2099609375,304.1810913085937,0.895888090133667,0.3536494672298431,0.2500986456871032,293.1925964355469,297.1499938964844,293.1499938964844,0.2699171900749206,-5326.083984375,304.1530456542969,0.8968396782875061,0.3569441437721252,0.3396610915660858,293.31573486328125,297.1499938964844,293.1499938964844,0.0061131948605179,-2196.521240234375,298.8915710449219,0.4468303322792053,0.050000000745058,0.2359831035137176,291.1846008300781,291.1499938964844,266.1199951171875,264.7453918457031,282.5021667480469,293.929931640625,291.1845397949219,1.0,0.2827515006065368,0.8282744288444519,0.8282744288444519,1.0,1.0,-1.1439646482467651,0.470200628042221,0.6737640500068665,0.262973427772522,0.0,0.0,0.4023053348064422,69.73806762695312,79.0,0.1877523958683014,-10003.798828125,220.6747589111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397705078125,308.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.984375,18000.0,0.0,0.0,0.2268896698951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170103430747986,0.3170150816440582,-4.734631602332229e-06,0.0,0.0002302641805727,0.0,0.0,14.762295722961426,0.0,0.0,0.0,0.3135306239128113,4.0,0.0,1.0
391320,293.15887451171875,297.1499938964844,293.1499938964844,0.0393638722598552,-1218.2340087890625,304.1503295898437,0.5508649349212646,0.0842232108116149,0.077708214521408,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846008300781,0.4468303322792053,0.050000000745058,0.0497480034828186,293.325439453125,297.1499938964844,293.1499938964844,0.270235002040863,-3930.2099609375,304.1810913085937,0.895888090133667,0.3536494672298431,0.2500986456871032,293.1925964355469,297.1499938964844,293.1499938964844,0.2699171900749206,-5326.083984375,304.1530456542969,0.8968396782875061,0.3569441437721252,0.3396610915660858,293.31573486328125,297.1499938964844,293.1499938964844,0.0061131948605179,-2196.521240234375,298.8915710449219,0.4468303322792053,0.050000000745058,0.2359831035137176,291.1846008300781,291.1499938964844,266.1199951171875,264.7453918457031,282.5021667480469,293.929931640625,291.1845397949219,1.0,0.2827515006065368,0.8282744288444519,0.8282744288444519,1.0,1.0,-1.1439646482467651,0.470200628042221,0.6737640500068665,0.262973427772522,0.0,0.0,0.4023053348064422,69.73806762695312,79.0,0.1877523958683014,-10003.798828125,220.6747589111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397705078125,308.10015869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18034.984375,18000.0,0.0,0.0,0.2268896698951721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3170103430747986,0.3170150816440582,-4.734631602332229e-06,0.0,0.0002302641805727,0.0,0.0,14.762295722961426,0.0,0.0,0.0,0.3135306239128113,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0408137999475002,-1242.0040283203125,304.1477966308594,0.5494025349617004,0.0859373211860656,0.0792371332645416,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4411326646804809,0.050000000745058,0.049871377646923,293.3497619628906,297.1499938964844,293.1499938964844,0.2617371678352356,-3831.23974609375,304.18487548828125,0.8801693320274353,0.3442704379558563,0.2437220960855484,293.1920166015625,297.1499938964844,293.1499938964844,0.2692451775074005,-5315.548828125,304.1531677246094,0.8882911801338196,0.3559819161891937,0.3389739394187927,293.31494140625,297.1499938964844,293.1499938964844,0.0060771447606384,-2186.37841796875,298.8362731933594,0.4411326646804809,0.050000000745058,0.2365683317184448,291.1841735839844,291.1499938964844,266.1566772460937,264.7792358398437,282.5476379394531,293.9636535644531,291.18414306640625,1.0,0.2857820093631744,0.8280494809150696,0.8280494809150696,1.0,1.0,-1.138171911239624,0.4673939943313598,0.6707779169082642,0.2619924247264862,0.0,0.0,0.3977744281291961,72.78876495361328,82.0,-0.3341786861419678,-9900.4736328125,224.6108245849609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678161621094,308.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.392578125,18000.0,0.0,0.0,0.2245938628911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116418123245239,0.3116465508937835,-4.715701379609527e-06,0.0,0.0002279342152178,0.0,0.0,14.420616149902344,0.0,0.0,0.0,0.3121280372142792,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0408137999475002,-1242.0040283203125,304.1477966308594,0.5494025349617004,0.0859373211860656,0.0792371332645416,294.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4411326646804809,0.050000000745058,0.049871377646923,293.3497619628906,297.1499938964844,293.1499938964844,0.2617371678352356,-3831.23974609375,304.18487548828125,0.8801693320274353,0.3442704379558563,0.2437220960855484,293.1920166015625,297.1499938964844,293.1499938964844,0.2692451775074005,-5315.548828125,304.1531677246094,0.8882911801338196,0.3559819161891937,0.3389739394187927,293.31494140625,297.1499938964844,293.1499938964844,0.0060771447606384,-2186.37841796875,298.8362731933594,0.4411326646804809,0.050000000745058,0.2365683317184448,291.1841735839844,291.1499938964844,266.1566772460937,264.7792358398437,282.5476379394531,293.9636535644531,291.18414306640625,1.0,0.2857820093631744,0.8280494809150696,0.8280494809150696,1.0,1.0,-1.138171911239624,0.4673939943313598,0.6707779169082642,0.2619924247264862,0.0,0.0,0.3977744281291961,72.78876495361328,82.0,-0.3341786861419678,-9900.4736328125,224.6108245849609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6678161621094,308.0774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18033.392578125,18000.0,0.0,0.0,0.2245938628911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116418123245239,0.3116465508937835,-4.715701379609527e-06,0.0,0.0002279342152178,0.0,0.0,14.420616149902344,0.0,0.0,0.0,0.3121280372142792,4.0,0.0,1.0
