time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.041640467941761,-1255.5313720703125,304.1466979980469,0.5490458607673645,0.086816519498825,0.0801046639680862,294.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1840209960937,0.4384835958480835,0.050000000745058,0.0499330535531044,293.3586730957031,297.1499938964844,293.1499938964844,0.2575635313987732,-3782.548583984375,304.18609619140625,0.8726404905319214,0.3399816155433655,0.2405968755483627,293.192138671875,297.1499938964844,293.1499938964844,0.2688186168670654,-5308.82177734375,304.1533508300781,0.884119987487793,0.3554300665855407,0.3385315239429474,293.3143615722656,297.1499938964844,293.1499938964844,0.0060595902614295,-2181.4287109375,298.80926513671875,0.4384835958480835,0.050000000745058,0.2368609011173248,291.1839294433594,291.1499938964844,266.17498779296875,264.7961120605469,282.5666809082031,293.9762878417969,291.18377685546875,1.0,0.2872878909111023,0.8279370069503784,0.8279370069503784,1.0,1.0,-1.1353559494018557,0.4660698771476745,0.6692860722541809,0.2614056169986725,0.0,0.0,0.395535260438919,74.31216430664062,82.0,-1.0944340229034424,-9851.0380859375,226.58531188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,308.06561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.712890625,18000.0,0.0,0.0,0.2234019935131073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090165853500366,0.3090212643146515,-4.706595973402727e-06,0.0,0.0002267246309202,0.0,0.0,14.255342483520508,0.0,0.0,0.0,0.3114489614963531,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423806048929691,-1267.651611328125,304.1459655761719,0.5484932065010071,0.0874881595373153,0.0808688029646873,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.4360058903694153,0.050000000745058,0.0499935373663902,293.362548828125,297.1499938964844,293.1499938964844,0.2540485560894012,-3741.741943359375,304.1859130859375,0.865964412689209,0.3365710079669952,0.2379674762487411,293.1922607421875,297.1499938964844,293.1499938964844,0.268413096666336,-5302.47900390625,304.1534729003906,0.8801241517066956,0.3548712134361267,0.3380687534809112,293.3136901855469,297.1499938964844,293.1499938964844,0.0060424916446208,-2176.740234375,298.7818298339844,0.4360058903694153,0.050000000745058,0.2371478080749511,291.1820983886719,291.1499938964844,266.1933288574219,264.8129577636719,282.5774841308594,293.97723388671875,291.18133544921875,1.0,0.2887977659702301,0.827829897403717,0.827829897403717,1.0,1.0,-1.132978081703186,0.4649830758571625,0.667995035648346,0.2608216106891632,0.0,0.0,0.3935654163360595,75.80919647216797,85.0,-4.967777252197266,-9807.2626953125,228.6497344970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6951904296875,308.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.765625,18000.0,0.0,0.0,0.2221921533346176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065394759178161,0.306544154882431,-4.697786607721355e-06,0.0,0.0002254967985209,0.0,0.0,14.099614143371582,0.0,0.0,0.0,0.310810923576355,4.0,0.0,1.0
391620,293.1397399902344,297.1499938964844,293.1499938964844,0.0432842634618282,-1282.4957275390625,304.1458435058594,0.5457863807678223,0.0881218016147613,0.0817530304193496,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4314282238483429,0.050000000745058,0.0501132570207119,293.36279296875,297.1499938964844,293.1499938964844,0.2487815618515014,-3681.119873046875,304.18267822265625,0.8547271490097046,0.3311262428760528,0.2339924126863479,293.1923522949219,297.1499938964844,293.1499938964844,0.2677390873432159,-5292.11865234375,304.1534423828125,0.8725540041923523,0.3537781238555908,0.3371514081954956,293.3124084472656,297.1499938964844,293.1499938964844,0.0060101966373622,-2168.335205078125,298.72467041015625,0.4314282238483429,0.050000000745058,0.2377157211303711,291.17236328125,291.1499938964844,266.2300109863281,264.8464660644531,282.5882263183594,293.9651794433594,291.1713256835937,1.0,0.2918334603309631,0.8276156783103943,0.8276156783103943,1.0,1.0,-1.128992199897766,0.463234543800354,0.6657576560974121,0.2596342861652374,0.0,0.0,0.3912122845649719,78.77782440185547,88.0,-11.339335441589355,-9745.650390625,232.9699249267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,308.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.123046875,18000.0,0.0,0.0,0.2197944819927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031836748123169,0.3031883835792541,-4.683935912908055e-06,0.0,0.0002230634563602,0.0,0.0,13.884663581848145,0.0,0.0,0.0,0.3099195659160614,4.0,0.0,1.0
391680,293.1397399902344,297.1499938964844,293.1499938964844,0.0432842634618282,-1282.4957275390625,304.1458435058594,0.5457863807678223,0.0881218016147613,0.0817530304193496,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1734313964844,0.4314282238483429,0.050000000745058,0.0501132570207119,293.36279296875,297.1499938964844,293.1499938964844,0.2487815618515014,-3681.119873046875,304.18267822265625,0.8547271490097046,0.3311262428760528,0.2339924126863479,293.1923522949219,297.1499938964844,293.1499938964844,0.2677390873432159,-5292.11865234375,304.1534423828125,0.8725540041923523,0.3537781238555908,0.3371514081954956,293.3124084472656,297.1499938964844,293.1499938964844,0.0060101966373622,-2168.335205078125,298.72467041015625,0.4314282238483429,0.050000000745058,0.2377157211303711,291.17236328125,291.1499938964844,266.2300109863281,264.8464660644531,282.5882263183594,293.9651794433594,291.1713256835937,1.0,0.2918334603309631,0.8276156783103943,0.8276156783103943,1.0,1.0,-1.128992199897766,0.463234543800354,0.6657576560974121,0.2596342861652374,0.0,0.0,0.3912122845649719,78.77782440185547,88.0,-11.339335441589355,-9745.650390625,232.9699249267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,308.0312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18019.123046875,18000.0,0.0,0.0,0.2197944819927215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031836748123169,0.3031883835792541,-4.683935912908055e-06,0.0,0.0002230634563602,0.0,0.0,13.884663581848145,0.0,0.0,0.0,0.3099195659160614,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.04362203925848,-1288.029296875,304.14666748046875,0.5416663885116577,0.088228516280651,0.0820559412240982,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4272118508815765,0.050000000745058,0.0502340123057365,293.35968017578125,297.1499938964844,293.1499938964844,0.2443605810403823,-3630.140625,304.1791687011719,0.8448268175125122,0.3263662755489349,0.2306894212961197,293.1923217773437,297.1499938964844,293.1499938964844,0.2670279443264007,-5281.0947265625,304.1534729003906,0.865390419960022,0.3527152836322784,0.336266428232193,293.3113708496094,297.1499938964844,293.1499938964844,0.0059770359657704,-2159.382568359375,298.6683654785156,0.4272118508815765,0.050000000745058,0.2382885217666626,291.1651916503906,291.1499938964844,266.26666259765625,264.8798217773437,282.5961303710937,293.9506530761719,291.1645812988281,1.0,0.2948728501796722,0.8274014592170715,0.8274014592170715,1.0,1.0,-1.1251612901687622,0.4616061449050903,0.6635550856590271,0.2583514153957367,0.0,0.0,0.3897117674350738,81.77169799804688,76.0,-9.435373306274414,-9700.421875,237.3592224121093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,308.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73828125,18000.0,0.0,0.0,0.217567503452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012703359127044,0.3012750148773193,-4.675931450037751e-06,0.0,0.0002208033547503,0.0,0.0,13.762523651123049,0.0,0.0,0.0,0.3094034492969513,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.04362203925848,-1288.029296875,304.14666748046875,0.5416663885116577,0.088228516280651,0.0820559412240982,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.4272118508815765,0.050000000745058,0.0502340123057365,293.35968017578125,297.1499938964844,293.1499938964844,0.2443605810403823,-3630.140625,304.1791687011719,0.8448268175125122,0.3263662755489349,0.2306894212961197,293.1923217773437,297.1499938964844,293.1499938964844,0.2670279443264007,-5281.0947265625,304.1534729003906,0.865390419960022,0.3527152836322784,0.336266428232193,293.3113708496094,297.1499938964844,293.1499938964844,0.0059770359657704,-2159.382568359375,298.6683654785156,0.4272118508815765,0.050000000745058,0.2382885217666626,291.1651916503906,291.1499938964844,266.26666259765625,264.8798217773437,282.5961303710937,293.9506530761719,291.1645812988281,1.0,0.2948728501796722,0.8274014592170715,0.8274014592170715,1.0,1.0,-1.1251612901687622,0.4616061449050903,0.6635550856590271,0.2583514153957367,0.0,0.0,0.3897117674350738,81.77169799804688,76.0,-9.435373306274414,-9700.421875,237.3592224121093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7102355957031,308.0150146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.73828125,18000.0,0.0,0.0,0.217567503452301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012703359127044,0.3012750148773193,-4.675931450037751e-06,0.0,0.0002208033547503,0.0,0.0,13.762523651123049,0.0,0.0,0.0,0.3094034492969513,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435546487569808,-1286.8756103515625,304.1478881835937,0.5432147979736328,0.0881327912211418,0.0819583684206008,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4287401735782623,0.050000000745058,0.0501890294253826,293.355712890625,297.1499938964844,293.1499938964844,0.240032747387886,-3579.72607421875,304.1766967773437,0.8432413339614868,0.3218576610088348,0.2274837046861648,293.19207763671875,297.1499938964844,293.1499938964844,0.2660858035087585,-5266.244140625,304.1539001464844,0.8668444752693176,0.3516882956027984,0.3352435231208801,293.310546875,297.1499938964844,293.1499938964844,0.0059204618446528,-2142.557861328125,298.6136169433594,0.4287401735782623,0.050000000745058,0.2380751371383667,291.162353515625,291.1499938964844,266.3033447265625,264.9129333496094,282.607421875,293.93817138671875,291.16241455078125,1.0,0.2924806475639343,0.8271746635437012,0.8271746635437012,1.0,1.0,-1.119659185409546,0.459195464849472,0.6604636907577515,0.2567359805107116,0.0,0.0,0.3883252143859863,80.54723358154297,64.0,-3.3878936767578125,-9648.529296875,233.08084106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68878173828125,307.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.654296875,18000.0,0.0,0.0,0.2155791074037552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997446656227112,0.299749344587326,-4.670440375775797e-06,0.0,0.000218785382458,0.0,0.0,13.667923927307127,0.0,0.0,0.0,0.3090073466300964,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435546487569808,-1286.8756103515625,304.1478881835937,0.5432147979736328,0.0881327912211418,0.0819583684206008,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.4287401735782623,0.050000000745058,0.0501890294253826,293.355712890625,297.1499938964844,293.1499938964844,0.240032747387886,-3579.72607421875,304.1766967773437,0.8432413339614868,0.3218576610088348,0.2274837046861648,293.19207763671875,297.1499938964844,293.1499938964844,0.2660858035087585,-5266.244140625,304.1539001464844,0.8668444752693176,0.3516882956027984,0.3352435231208801,293.310546875,297.1499938964844,293.1499938964844,0.0059204618446528,-2142.557861328125,298.6136169433594,0.4287401735782623,0.050000000745058,0.2380751371383667,291.162353515625,291.1499938964844,266.3033447265625,264.9129333496094,282.607421875,293.93817138671875,291.16241455078125,1.0,0.2924806475639343,0.8271746635437012,0.8271746635437012,1.0,1.0,-1.119659185409546,0.459195464849472,0.6604636907577515,0.2567359805107116,0.0,0.0,0.3883252143859863,80.54723358154297,64.0,-3.3878936767578125,-9648.529296875,233.08084106445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68878173828125,307.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.654296875,18000.0,0.0,0.0,0.2155791074037552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997446656227112,0.299749344587326,-4.670440375775797e-06,0.0,0.000218785382458,0.0,0.0,13.667923927307127,0.0,0.0,0.0,0.3090073466300964,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432686433196067,-1282.1119384765625,304.1490783691406,0.5496786832809448,0.0879657715559005,0.0816585421562194,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350807666778564,0.050000000745058,0.0500170066952705,293.3514404296875,297.1499938964844,293.1499938964844,0.2357032597064972,-3528.82861328125,304.1750183105469,0.8481200933456421,0.3175106048583984,0.2243074625730514,293.1916198730469,297.1499938964844,293.1499938964844,0.2649685740470886,-5248.5263671875,304.1544494628906,0.8752997517585754,0.35071861743927,0.3341456353664398,293.309814453125,297.1499938964844,293.1499938964844,0.0058460640721023,-2119.576904296875,298.560791015625,0.4350807666778564,0.050000000745058,0.2372591495513916,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6216735839844,293.9277038574219,291.16424560546875,1.0,0.2864885330200195,0.826947808265686,0.826947808265686,1.0,1.0,-1.112983465194702,0.4562380611896515,0.656745433807373,0.254888504743576,0.0,0.0,0.3863545954227447,76.09104919433594,52.0,1.174580216407776,-9581.337890625,222.311279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6570129394531,307.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.552734375,18000.0,0.0,0.0,0.2138039916753769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977091372013092,0.2977137863636017,-4.664442258217605e-06,0.0,0.0002169838844565,0.0,0.0,13.545768737792969,0.0,0.0,0.0,0.3085064888000488,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432686433196067,-1282.1119384765625,304.1490783691406,0.5496786832809448,0.0879657715559005,0.0816585421562194,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4350807666778564,0.050000000745058,0.0500170066952705,293.3514404296875,297.1499938964844,293.1499938964844,0.2357032597064972,-3528.82861328125,304.1750183105469,0.8481200933456421,0.3175106048583984,0.2243074625730514,293.1916198730469,297.1499938964844,293.1499938964844,0.2649685740470886,-5248.5263671875,304.1544494628906,0.8752997517585754,0.35071861743927,0.3341456353664398,293.309814453125,297.1499938964844,293.1499938964844,0.0058460640721023,-2119.576904296875,298.560791015625,0.4350807666778564,0.050000000745058,0.2372591495513916,291.1640319824219,291.1499938964844,266.3399963378906,264.94580078125,282.6216735839844,293.9277038574219,291.16424560546875,1.0,0.2864885330200195,0.826947808265686,0.826947808265686,1.0,1.0,-1.112983465194702,0.4562380611896515,0.656745433807373,0.254888504743576,0.0,0.0,0.3863545954227447,76.09104919433594,52.0,1.174580216407776,-9581.337890625,222.311279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6570129394531,307.9649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.552734375,18000.0,0.0,0.0,0.2138039916753769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2977091372013092,0.2977137863636017,-4.664442258217605e-06,0.0,0.0002169838844565,0.0,0.0,13.545768737792969,0.0,0.0,0.0,0.3085064888000488,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430764183402061,-1278.9307861328125,304.14959716796875,0.5545026659965515,0.0878642946481704,0.0814597681164741,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.4399704337120056,0.050000000745058,0.0498982742428779,293.3492736816406,297.1499938964844,293.1499938964844,0.2335630804300308,-3503.544189453125,304.17437744140625,0.8526178002357483,0.3153854608535766,0.2227306365966797,293.1912841796875,297.1499938964844,293.1499938964844,0.2643887996673584,-5239.33935546875,304.1546936035156,0.8817984461784363,0.3502537906169891,0.3335833251476288,293.3094787597656,297.1499938964844,293.1499938964844,0.005804899148643,-2106.722412109375,298.5345458984375,0.4399704337120056,0.050000000745058,0.2366959303617477,291.1651306152344,291.1499938964844,266.3583374023437,264.962158203125,282.6297607421875,293.92333984375,291.1653747558594,1.0,0.2824552059173584,0.8268343806266785,0.8268343806266785,1.0,1.0,-1.1093586683273315,0.4546236991882324,0.6547350287437439,0.253915786743164,0.0,0.0,0.3852332234382629,73.03108215332031,52.0,2.324838161468506,-9543.6748046875,215.30455017089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6401672363281,307.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.2129752933979034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2965168058872223,0.2965214848518371,-4.66085384687176e-06,0.0,0.000216142841964,0.0,0.0,13.4742431640625,0.0,0.0,0.0,0.3082139492034912,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428587943315506,-1275.3375244140625,304.1500549316406,0.5603636503219604,0.0877540186047554,0.081236258149147,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.4461131691932678,0.050000000745058,0.0497631579637527,293.3470458984375,297.1499938964844,293.1499938964844,0.2314416319131851,-3478.40625,304.1737976074219,0.8584943413734436,0.3132969737052917,0.221164584159851,293.19091796875,297.1499938964844,293.1499938964844,0.2637997567653656,-5230.00830078125,304.1549072265625,0.8897994756698608,0.3498039543628692,0.3330175280570984,293.30914306640625,297.1499938964844,293.1499938964844,0.0057618217542767,-2093.18505859375,298.5083923339844,0.4461131691932678,0.050000000745058,0.2360550016164779,291.1664428710937,291.1499938964844,266.3766784667969,264.9784240722656,282.6383361816406,293.9193420410156,291.166748046875,1.0,0.2778569459915161,0.8267397284507751,0.8267397284507751,1.0,1.0,-1.105600118637085,0.4529453814029693,0.652654767036438,0.2529283761978149,0.0,0.0,0.3840051293373108,69.55492401123047,40.0,3.151350498199463,-9504.1005859375,207.5139312744141,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238098144531,307.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.037109375,18000.0,0.0,0.0,0.2121751457452774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952230274677276,0.2952276766300201,-4.6569457481382415e-06,0.0,0.0002153308014385,0.0,0.0,13.396780967712402,0.0,0.0,0.0,0.3078963756561279,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424703806638717,-1268.942138671875,304.15069580078125,0.5719413161277771,0.0875592976808548,0.0808381885290145,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683349609375,0.4589031040668487,0.050000000745058,0.0495207756757736,293.34332275390625,297.1499938964844,293.1499938964844,0.2281183153390884,-3438.902587890625,304.1729736328125,0.8710206747055054,0.3100524842739105,0.2187026441097259,293.190185546875,297.1499938964844,293.1499938964844,0.2628609538078308,-5215.1572265625,304.1551818847656,0.9059160351753236,0.3491219878196716,0.3321198225021362,293.3086242675781,297.1499938964844,293.1499938964844,0.0056901825591921,-2070.529296875,298.4667053222656,0.4589031040668487,0.050000000745058,0.2349052280187606,291.1686096191406,291.1499938964844,266.406005859375,265.0043334960937,282.6524658203125,293.9128112792969,291.1688842773437,1.0,0.2694969475269317,0.8265882134437561,0.8265882134437561,1.0,1.0,-1.0994187593460083,0.4501722455024719,0.6492464542388916,0.2513483464717865,0.0,0.0,0.3818415403366089,63.32865905761719,40.0,3.5316920280456543,-9437.5224609375,193.8570098876953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60015869140625,307.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.95703125,18000.0,0.0,0.0,0.210934966802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2929272651672363,0.2929319143295288,-4.650003575079609e-06,0.0,0.0002140721771866,0.0,0.0,13.25980281829834,0.0,0.0,0.0,0.3073350787162781,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423661842942237,-1267.2298583984375,304.1508483886719,0.5752601623535156,0.0875057131052017,0.0807312130928039,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.4627312123775482,0.050000000745058,0.0494563542306423,293.34234619140625,297.1499938964844,293.1499938964844,0.227302610874176,-3429.1845703125,304.1727600097656,0.874801754951477,0.3092562854290008,0.2180960178375244,293.1899719238281,297.1499938964844,293.1499938964844,0.2626291811466217,-5211.4951171875,304.1552124023437,0.9108710289001464,0.3489573299884796,0.3318977355957031,293.3085021972656,297.1499938964844,293.1499938964844,0.0056719426065683,-2064.73876953125,298.4562683105469,0.4627312123775482,0.050000000745058,0.2345996499061584,291.16912841796875,291.1499938964844,266.413330078125,265.01080322265625,282.6561279296875,293.9112243652344,291.1693420410156,1.0,0.2672387957572937,0.8265503644943237,0.8265503644943237,1.0,1.0,-1.0978516340255735,0.449466198682785,0.6483853459358215,0.2509574294090271,0.0,0.0,0.3812729120254516,61.67523193359375,28.0,3.5164921283721924,-9420.4609375,190.2777862548828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5948791503906,307.89312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.353515625,18000.0,0.0,0.0,0.2106294333934784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2923199236392975,0.2923245728015899,-4.64815229861415e-06,0.0,0.000213762090425,0.0,0.0,13.223630905151367,0.0,0.0,0.0,0.3071867823600769,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0418016500771045,-1257.96826171875,304.1515197753906,0.5945776104927063,0.0872056782245636,0.0801517367362976,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4812304973602295,0.050000000745058,0.0491170994937419,293.337646484375,297.1499938964844,293.1499938964844,0.2232929766178131,-3381.2802734375,304.171875,0.8983212113380432,0.3053411841392517,0.2151029855012893,293.1889343261719,297.1499938964844,293.1499938964844,0.2614803612232208,-5193.3544921875,304.1553955078125,0.9423168897628784,0.3481594324111938,0.3307980298995971,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794469080865,-2035.2259521484373,298.4042053222656,0.4812304973602295,0.050000000745058,0.2329903841018676,291.1714782714844,291.1499938964844,266.45001220703125,265.0428466796875,282.67596435546875,293.9046325683594,291.1717529296875,1.0,0.2550259232521057,0.8263610601425171,0.8263610601425171,1.0,1.0,-1.08990478515625,0.4458631873130798,0.6440415382385254,0.2490455359220504,0.0,0.0,0.3782477974891662,52.97453689575195,25.0,3.4878792762756348,-9333.154296875,171.69137573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,307.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.037109375,18000.0,0.0,0.0,0.2091107666492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891082465648651,0.2891128659248352,-4.638341579266125e-06,0.0,0.0002122208534274,0.0,0.0,13.033023834228516,0.0,0.0,0.0,0.3064044117927551,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0418016500771045,-1257.96826171875,304.1515197753906,0.5945776104927063,0.0872056782245636,0.0801517367362976,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.4812304973602295,0.050000000745058,0.0491170994937419,293.337646484375,297.1499938964844,293.1499938964844,0.2232929766178131,-3381.2802734375,304.171875,0.8983212113380432,0.3053411841392517,0.2151029855012893,293.1889343261719,297.1499938964844,293.1499938964844,0.2614803612232208,-5193.3544921875,304.1553955078125,0.9423168897628784,0.3481594324111938,0.3307980298995971,293.3078918457031,297.1499938964844,293.1499938964844,0.0055794469080865,-2035.2259521484373,298.4042053222656,0.4812304973602295,0.050000000745058,0.2329903841018676,291.1714782714844,291.1499938964844,266.45001220703125,265.0428466796875,282.67596435546875,293.9046325683594,291.1717529296875,1.0,0.2550259232521057,0.8263610601425171,0.8263610601425171,1.0,1.0,-1.08990478515625,0.4458631873130798,0.6440415382385254,0.2490455359220504,0.0,0.0,0.3782477974891662,52.97453689575195,25.0,3.4878792762756348,-9333.154296875,171.69137573242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5733947753906,307.8585510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.037109375,18000.0,0.0,0.0,0.2091107666492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891082465648651,0.2891128659248352,-4.638341579266125e-06,0.0,0.0002122208534274,0.0,0.0,13.033023834228516,0.0,0.0,0.0,0.3064044117927551,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397350899875164,-1224.04248046875,304.1545104980469,0.6070585250854492,0.0845724493265152,0.0780153423547744,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4950434863567352,0.050000000745058,0.04885795712471,293.34283447265625,297.1499938964844,293.1499938964844,0.2179993838071823,-3317.0703125,304.1734619140625,0.9196475148200988,0.2995137572288513,0.211111843585968,293.1979064941406,297.1499938964844,293.1499938964844,0.2588944733142853,-5151.6767578125,304.157958984375,0.9680866599082948,0.3453348577022552,0.328264445066452,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623754695057,-1997.5970458984373,298.320068359375,0.4950434863567352,0.050000000745058,0.2317611128091812,291.17840576171875,291.1499938964844,266.4866638183594,265.0747375488281,282.70196533203125,293.8975830078125,291.1797790527344,1.0,0.2447434663772583,0.826219379901886,0.826219379901886,1.0,1.0,-1.077723741531372,0.4402682781219482,0.6374554634094238,0.2463758885860443,0.0,0.0,0.3741436600685119,46.25070190429688,25.0,11.324501991271973,-9222.7099609375,155.82896423339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56304931640625,307.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.265625,18000.0,0.0,0.0,0.2075467556715011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852248251438141,0.2852294445037842,-4.6273626139736734e-06,0.0,0.00021063357417,0.0,0.0,12.80646514892578,0.0,0.0,0.0,0.305470734834671,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397350899875164,-1224.04248046875,304.1545104980469,0.6070585250854492,0.0845724493265152,0.0780153423547744,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1771240234375,0.4950434863567352,0.050000000745058,0.04885795712471,293.34283447265625,297.1499938964844,293.1499938964844,0.2179993838071823,-3317.0703125,304.1734619140625,0.9196475148200988,0.2995137572288513,0.211111843585968,293.1979064941406,297.1499938964844,293.1499938964844,0.2588944733142853,-5151.6767578125,304.157958984375,0.9680866599082948,0.3453348577022552,0.328264445066452,293.31964111328125,297.1499938964844,293.1499938964844,0.0054623754695057,-1997.5970458984373,298.320068359375,0.4950434863567352,0.050000000745058,0.2317611128091812,291.17840576171875,291.1499938964844,266.4866638183594,265.0747375488281,282.70196533203125,293.8975830078125,291.1797790527344,1.0,0.2447434663772583,0.826219379901886,0.826219379901886,1.0,1.0,-1.077723741531372,0.4402682781219482,0.6374554634094238,0.2463758885860443,0.0,0.0,0.3741436600685119,46.25070190429688,25.0,11.324501991271973,-9222.7099609375,155.82896423339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56304931640625,307.8365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18024.265625,18000.0,0.0,0.0,0.2075467556715011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852248251438141,0.2852294445037842,-4.6273626139736734e-06,0.0,0.00021063357417,0.0,0.0,12.80646514892578,0.0,0.0,0.0,0.305470734834671,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375882051885128,-1188.8734130859375,304.1565246582031,0.6157538890838623,0.0823705494403839,0.0757886543869972,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.506974995136261,0.050000000745058,0.0486714951694011,293.341552734375,297.1499938964844,293.1499938964844,0.2133398652076721,-3260.63720703125,304.17333984375,0.9387606382369996,0.294880598783493,0.2075938433408737,293.20098876953125,297.1499938964844,293.1499938964844,0.2567619085311889,-5117.73095703125,304.1587829589844,0.9869222044944764,0.3434923589229584,0.3261933028697967,293.327880859375,297.1499938964844,293.1499938964844,0.0053662345744669,-1966.58447265625,298.24090576171875,0.506974995136261,0.050000000745058,0.2308766096830368,291.18365478515625,291.1499938964844,266.5233459472656,265.1065368652344,282.71563720703125,293.8739318847656,291.183349609375,1.0,0.2368150800466537,0.8260776996612549,0.8260776996612549,1.0,1.0,-1.0670561790466309,0.4354247152805328,0.6316314339637756,0.2439061254262924,0.0,0.0,0.369120717048645,41.38520050048828,25.0,3.6363284587860094,-9102.8447265625,144.0685272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.869140625,18000.0,0.0,0.0,0.2057988345623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797861695289612,0.2797907888889313,-4.611893473338569e-06,0.0,0.0002088596520479,0.0,0.0,12.49181079864502,0.0,0.0,0.0,0.3041959106922149,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375882051885128,-1188.8734130859375,304.1565246582031,0.6157538890838623,0.0823705494403839,0.0757886543869972,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836853027344,0.506974995136261,0.050000000745058,0.0486714951694011,293.341552734375,297.1499938964844,293.1499938964844,0.2133398652076721,-3260.63720703125,304.17333984375,0.9387606382369996,0.294880598783493,0.2075938433408737,293.20098876953125,297.1499938964844,293.1499938964844,0.2567619085311889,-5117.73095703125,304.1587829589844,0.9869222044944764,0.3434923589229584,0.3261933028697967,293.327880859375,297.1499938964844,293.1499938964844,0.0053662345744669,-1966.58447265625,298.24090576171875,0.506974995136261,0.050000000745058,0.2308766096830368,291.18365478515625,291.1499938964844,266.5233459472656,265.1065368652344,282.71563720703125,293.8739318847656,291.183349609375,1.0,0.2368150800466537,0.8260776996612549,0.8260776996612549,1.0,1.0,-1.0670561790466309,0.4354247152805328,0.6316314339637756,0.2439061254262924,0.0,0.0,0.369120717048645,41.38520050048828,25.0,3.6363284587860094,-9102.8447265625,144.0685272216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.571533203125,307.7982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.869140625,18000.0,0.0,0.0,0.2057988345623016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797861695289612,0.2797907888889313,-4.611893473338569e-06,0.0,0.0002088596520479,0.0,0.0,12.49181079864502,0.0,0.0,0.0,0.3041959106922149,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367472656071186,-1175.12548828125,304.1568603515625,0.6195423603057861,0.0816186144948005,0.0749024450778961,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.5125192999839783,0.050000000745058,0.048597764223814,293.3400573730469,297.1499938964844,293.1499938964844,0.2113174349069595,-3236.200927734375,304.1727600097656,0.9469593167304992,0.2927493453025818,0.2060235738754272,293.20269775390625,297.1499938964844,293.1499938964844,0.2558637261390686,-5103.5654296875,304.1588439941406,0.9941685199737548,0.3425099849700928,0.3252520561218261,293.3310241699219,297.1499938964844,293.1499938964844,0.0053233918733894,-1952.9476318359373,298.2010498046875,0.5125192999839783,0.050000000745058,0.2305268794298172,291.1822204589844,291.1499938964844,266.5416564941406,265.1224060058594,282.7214660644531,293.8627319335937,291.181884765625,1.0,0.2335370779037475,0.8260068297386169,0.8260068297386169,1.0,1.0,-1.062469244003296,0.4333620369434356,0.6291072368621826,0.2427951991558075,0.0,0.0,0.3671153485774994,39.455604553222656,25.0,0.1328498274087906,-9053.748046875,139.37252807617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.581298828125,307.7862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.912109375,18000.0,0.0,0.0,0.2048484534025192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775154411792755,0.2775200307369232,-4.60433784610359e-06,0.0,0.0002078951365547,0.0,0.0,12.35866355895996,0.0,0.0,0.0,0.3036457002162933,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361258015036582,-1164.9593505859375,304.15673828125,0.6231703162193298,0.0810425132513046,0.0742495954036712,294.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.5176281929016113,0.050000000745058,0.0485360324382782,293.33837890625,297.1499938964844,293.1499938964844,0.2093678712844848,-3212.597412109375,304.17218017578125,0.9538564682006836,0.2906731367111206,0.2045139521360397,293.2045288085937,297.1499938964844,293.1499938964844,0.2543978095054626,-5079.72802734375,304.1599426269531,0.9990000128746032,0.34147909283638,0.3236545920372009,293.33367919921875,297.1499938964844,293.1499938964844,0.005282909143716,-1939.998046875,298.1621398925781,0.5176281929016113,0.050000000745058,0.2302340418100357,291.1811218261719,291.1499938964844,266.5599975585937,265.13824462890625,282.728271484375,293.8529663085937,291.18096923828125,1.0,0.2306146770715713,0.8259700536727905,0.8259700536727905,1.0,1.0,-1.0575785636901855,0.4311610162258148,0.6264176368713379,0.2416301071643829,0.0,0.0,0.3651531338691711,37.826290130615234,28.0,-0.7696360349655151,-9006.30078125,135.171142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,307.7787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.66796875,18000.0,0.0,0.0,0.20386503636837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754312455654144,0.2754358351230621,-4.59756120108068e-06,0.0,0.0002068970934487,0.0,0.0,12.237398147583008,0.0,0.0,0.0,0.3031416535377502,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.035164900124073,-1149.0860595703125,304.1560974121094,0.6258324384689331,0.0800826251506805,0.0732854977250099,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5228242874145508,0.050000000745058,0.0484785847365856,293.3349304199219,297.1499938964844,293.1499938964844,0.2054701149463653,-3165.06103515625,304.1712951660156,0.958087921142578,0.2865981459617615,0.2016217410564422,293.2029724121094,297.1499938964844,293.1499938964844,0.2467655539512634,-4955.966796875,304.1690979003906,0.9990000128746032,0.3403991758823395,0.3157617449760437,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100759930908,-1915.9805908203125,298.0906677246094,0.5228242874145508,0.050000000745058,0.2299615293741226,291.1882629394531,291.1499938964844,266.5966796875,265.1698913574219,282.74664306640625,293.8293151855469,291.1894836425781,1.0,0.2266713231801986,0.8258964419364929,0.8258964419364929,1.0,1.0,-1.0430216789245603,0.424556016921997,0.6184657216072083,0.2383463233709335,0.0,0.0,0.3597463965415954,36.18033218383789,31.0,9.61191463470459,-8884.0888671875,128.58767700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62017822265625,307.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.81640625,18000.0,0.0,0.0,0.2017647624015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705260813236236,0.2705306708812713,-4.584164798870916e-06,0.0,0.0002047655725618,0.0,0.0,11.960296630859377,0.0,0.0,0.0,0.3019980490207672,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.035164900124073,-1149.0860595703125,304.1560974121094,0.6258324384689331,0.0800826251506805,0.0732854977250099,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.5228242874145508,0.050000000745058,0.0484785847365856,293.3349304199219,297.1499938964844,293.1499938964844,0.2054701149463653,-3165.06103515625,304.1712951660156,0.958087921142578,0.2865981459617615,0.2016217410564422,293.2029724121094,297.1499938964844,293.1499938964844,0.2467655539512634,-4955.966796875,304.1690979003906,0.9990000128746032,0.3403991758823395,0.3157617449760437,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100759930908,-1915.9805908203125,298.0906677246094,0.5228242874145508,0.050000000745058,0.2299615293741226,291.1882629394531,291.1499938964844,266.5966796875,265.1698913574219,282.74664306640625,293.8293151855469,291.1894836425781,1.0,0.2266713231801986,0.8258964419364929,0.8258964419364929,1.0,1.0,-1.0430216789245603,0.424556016921997,0.6184657216072083,0.2383463233709335,0.0,0.0,0.3597463965415954,36.18033218383789,31.0,9.61191463470459,-8884.0888671875,128.58767700195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62017822265625,307.7748718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.81640625,18000.0,0.0,0.0,0.2017647624015808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705260813236236,0.2705306708812713,-4.584164798870916e-06,0.0,0.0002047655725618,0.0,0.0,11.960296630859377,0.0,0.0,0.0,0.3019980490207672,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343726053833961,-1136.035400390625,304.1553955078125,0.6260287761688232,0.0791970863938331,0.0724545493721962,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5253021121025085,0.050000000745058,0.0484528727829456,293.331787109375,297.1499938964844,293.1499938964844,0.2018067687749862,-3120.33056640625,304.1702880859375,0.9574822187423706,0.2825485169887543,0.198780670762062,293.1993408203125,297.1499938964844,293.1499938964844,0.2429332733154297,-4894.97607421875,304.1689147949219,0.9990000128746032,0.3397977650165558,0.3118692338466644,293.3406066894531,297.1499938964844,293.1499938964844,0.0051440545357763,-1894.6434326171875,298.0180053710937,0.5253021121025085,0.050000000745058,0.2298395633697509,291.1888427734375,291.1499938964844,266.6333312988281,265.20147705078125,282.7598571777344,293.81103515625,291.1879272460937,1.0,0.2245551496744156,0.8258228302001953,0.8258228302001953,1.0,1.0,-1.0337748527526855,0.4204673767089844,0.6133074760437012,0.2359916269779205,0.0,0.0,0.3543073832988739,35.4024543762207,34.0,-2.326010704040528,-8767.6953125,124.95207977294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593933105469,307.7430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.673828125,18000.0,0.0,0.0,0.1994159370660781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645767331123352,0.2645812928676605,-4.567060841509374e-06,0.0,0.0002023818378802,0.0,0.0,11.625653266906738,0.0,0.0,0.0,0.3006414175033569,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343726053833961,-1136.035400390625,304.1553955078125,0.6260287761688232,0.0791970863938331,0.0724545493721962,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.189453125,0.5253021121025085,0.050000000745058,0.0484528727829456,293.331787109375,297.1499938964844,293.1499938964844,0.2018067687749862,-3120.33056640625,304.1702880859375,0.9574822187423706,0.2825485169887543,0.198780670762062,293.1993408203125,297.1499938964844,293.1499938964844,0.2429332733154297,-4894.97607421875,304.1689147949219,0.9990000128746032,0.3397977650165558,0.3118692338466644,293.3406066894531,297.1499938964844,293.1499938964844,0.0051440545357763,-1894.6434326171875,298.0180053710937,0.5253021121025085,0.050000000745058,0.2298395633697509,291.1888427734375,291.1499938964844,266.6333312988281,265.20147705078125,282.7598571777344,293.81103515625,291.1879272460937,1.0,0.2245551496744156,0.8258228302001953,0.8258228302001953,1.0,1.0,-1.0337748527526855,0.4204673767089844,0.6133074760437012,0.2359916269779205,0.0,0.0,0.3543073832988739,35.4024543762207,34.0,-2.326010704040528,-8767.6953125,124.95207977294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6593933105469,307.7430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.673828125,18000.0,0.0,0.0,0.1994159370660781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2645767331123352,0.2645812928676605,-4.567060841509374e-06,0.0,0.0002023818378802,0.0,0.0,11.625653266906738,0.0,0.0,0.0,0.3006414175033569,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336610898375511,-1124.3687744140625,304.15478515625,0.6240299344062805,0.0783160105347633,0.0716642364859581,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5254600644111633,0.050000000745058,0.0484513007104396,293.3289794921875,297.1499938964844,293.1499938964844,0.1983522623777389,-3078.091796875,304.1692810058594,0.952866554260254,0.2785154581069946,0.1959697008132934,293.1994323730469,297.1499938964844,293.1499938964844,0.2426342517137527,-4892.25048828125,304.1629943847656,0.9990000128746032,0.3385412096977234,0.3116247951984405,293.34283447265625,297.1499938964844,293.1499938964844,0.0050841583870351,-1875.7864990234373,297.9417419433594,0.5254600644111633,0.050000000745058,0.229832112789154,291.1800537109375,291.1499938964844,266.6700134277344,265.2330017089844,282.7735290527344,293.80780029296875,291.17889404296875,1.0,0.2239537388086319,0.8257896900177002,0.8257896900177002,1.0,1.0,-1.029146432876587,0.418580949306488,0.6105655431747437,0.2343968003988266,0.0,0.0,0.3508685827255249,35.28987121582031,37.0,-10.305723190307615,-8696.6201171875,123.63829040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957397460937,307.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84765625,18000.0,0.0,0.0,0.1969376504421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606691718101501,0.2606737315654754,-4.553689905151259e-06,0.0,0.0001998666848521,0.0,0.0,11.402926445007324,0.0,0.0,0.0,0.2997111678123474,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336610898375511,-1124.3687744140625,304.15478515625,0.6240299344062805,0.0783160105347633,0.0716642364859581,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810913085937,0.5254600644111633,0.050000000745058,0.0484513007104396,293.3289794921875,297.1499938964844,293.1499938964844,0.1983522623777389,-3078.091796875,304.1692810058594,0.952866554260254,0.2785154581069946,0.1959697008132934,293.1994323730469,297.1499938964844,293.1499938964844,0.2426342517137527,-4892.25048828125,304.1629943847656,0.9990000128746032,0.3385412096977234,0.3116247951984405,293.34283447265625,297.1499938964844,293.1499938964844,0.0050841583870351,-1875.7864990234373,297.9417419433594,0.5254600644111633,0.050000000745058,0.229832112789154,291.1800537109375,291.1499938964844,266.6700134277344,265.2330017089844,282.7735290527344,293.80780029296875,291.17889404296875,1.0,0.2239537388086319,0.8257896900177002,0.8257896900177002,1.0,1.0,-1.029146432876587,0.418580949306488,0.6105655431747437,0.2343968003988266,0.0,0.0,0.3508685827255249,35.28987121582031,37.0,-10.305723190307615,-8696.6201171875,123.63829040527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6957397460937,307.7247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.84765625,18000.0,0.0,0.0,0.1969376504421234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2606691718101501,0.2606737315654754,-4.553689905151259e-06,0.0,0.0001998666848521,0.0,0.0,11.402926445007324,0.0,0.0,0.0,0.2997111678123474,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329513326287269,-1112.689697265625,304.1543884277344,0.6200558543205261,0.0773875564336776,0.0708614811301231,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5236849188804626,0.050000000745058,0.048469640314579,293.3264465332031,297.1499938964844,293.1499938964844,0.1949800252914428,-3036.68994140625,304.1684875488281,0.9447154402732848,0.2744922637939453,0.1931810826063156,293.2049255371094,297.1499938964844,293.1499938964844,0.2452326118946075,-4936.67919921875,304.154296875,0.9990000128746032,0.3361825048923492,0.3143985867500305,293.34490966796875,297.1499938964844,293.1499938964844,0.0050270999781787,-1857.9024658203125,297.864013671875,0.5236849188804626,0.050000000745058,0.2299190908670425,291.1691589355469,291.1499938964844,266.7066650390625,265.264404296875,282.78887939453125,293.8206787109375,291.1677551269531,1.0,0.2245985865592956,0.8257564902305603,0.8257564902305603,1.0,1.0,-1.0282901525497437,0.4185264110565185,0.6097637414932251,0.2333149760961532,0.0,0.0,0.3490188419818878,35.7225456237793,40.0,-14.781451225280762,-8656.9365234375,124.18982696533205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71209716796875,307.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.88671875,18000.0,0.0,0.0,0.1945502609014511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583525776863098,0.2583571374416351,-4.5451329242496286e-06,0.0,0.0001974437764147,0.0,0.0,11.270264625549316,0.0,0.0,0.0,0.2991523146629333,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329513326287269,-1112.689697265625,304.1543884277344,0.6200558543205261,0.0773875564336776,0.0708614811301231,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5236849188804626,0.050000000745058,0.048469640314579,293.3264465332031,297.1499938964844,293.1499938964844,0.1949800252914428,-3036.68994140625,304.1684875488281,0.9447154402732848,0.2744922637939453,0.1931810826063156,293.2049255371094,297.1499938964844,293.1499938964844,0.2452326118946075,-4936.67919921875,304.154296875,0.9990000128746032,0.3361825048923492,0.3143985867500305,293.34490966796875,297.1499938964844,293.1499938964844,0.0050270999781787,-1857.9024658203125,297.864013671875,0.5236849188804626,0.050000000745058,0.2299190908670425,291.1691589355469,291.1499938964844,266.7066650390625,265.264404296875,282.78887939453125,293.8206787109375,291.1677551269531,1.0,0.2245985865592956,0.8257564902305603,0.8257564902305603,1.0,1.0,-1.0282901525497437,0.4185264110565185,0.6097637414932251,0.2333149760961532,0.0,0.0,0.3490188419818878,35.7225456237793,40.0,-14.781451225280762,-8656.9365234375,124.18982696533205,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71209716796875,307.7049560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.88671875,18000.0,0.0,0.0,0.1945502609014511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583525776863098,0.2583571374416351,-4.5451329242496286e-06,0.0,0.0001974437764147,0.0,0.0,11.270264625549316,0.0,0.0,0.0,0.2991523146629333,4.0,0.0,1.0
