time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325831547379493,-1106.6036376953125,304.1542358398437,0.6173297166824341,0.0768923014402389,0.0704422369599342,294.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.5221628546714783,0.050000000745058,0.0484857633709907,293.3253173828125,297.1499938964844,293.1499938964844,0.1933152824640274,-3016.18408203125,304.16815185546875,0.9393876194953918,0.2724829912185669,0.19179368019104,293.2098083496094,297.1499938964844,293.1499938964844,0.2473639398813247,-4972.3408203125,304.149658203125,0.9990000128746032,0.3345338702201843,0.3166470527648926,293.34600830078125,297.1499938964844,293.1499938964844,0.0049990653060376,-1849.114013671875,297.8244323730469,0.5221628546714783,0.050000000745058,0.2299955934286117,291.1632385253906,291.1499938964844,266.7250061035156,265.28009033203125,282.79742431640625,293.83306884765625,291.161865234375,1.0,0.2253170907497406,0.8257399201393127,0.8257399201393127,1.0,1.0,-1.0289088487625122,0.4190229475498199,0.6098858714103699,0.2328740209341049,0.0,0.0,0.3487341701984405,36.12543869018555,40.0,-15.601884841918944,-8647.5908203125,125.04692840576172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7096862792969,307.6941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.298828125,18000.0,0.0,0.0,0.1934516429901123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578344941139221,0.257839024066925,-4.542642727756174e-06,0.0,0.0001963288232218,0.0,0.0,11.239339828491213,0.0,0.0,0.0,0.2990175485610962,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0322035737335681,-1100.2825927734375,304.1541748046875,0.6131738424301147,0.07637719810009,0.070016898214817,294.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5193929672241211,0.050000000745058,0.0485161580145359,293.32421875,297.1499938964844,293.1499938964844,0.1916425824165344,-2995.50244140625,304.1679077148437,0.931674063205719,0.2704788744449615,0.1904188096523285,293.21484375,297.1499938964844,293.1499938964844,0.2471932619810104,-4969.62158203125,304.150146484375,0.9962803721427916,0.3327828347682953,0.3163630962371826,293.34716796875,297.1499938964844,293.1499938964844,0.0049724467098712,-1840.671875,297.7850952148437,0.5193929672241211,0.050000000745058,0.2301397621631622,291.1585388183594,291.1499938964844,266.74334716796875,265.2957763671875,282.8104553222656,293.8466796875,291.1580810546875,1.0,0.2261888682842254,0.8256723284721375,0.8256723284721375,1.0,1.0,-1.0265862941741943,0.418140560388565,0.6084457635879517,0.2318948805332183,0.0,0.0,0.3486545383930206,36.85483551025391,43.0,-10.562419891357422,-8630.6953125,125.76433563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6997375488281,307.6917724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.509765625,18000.0,0.0,0.0,0.1924408078193664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576620876789093,0.2576666176319122,-4.541303042060463e-06,0.0,0.0001953029568539,0.0,0.0,11.227864265441896,0.0,0.0,0.0,0.2989615797996521,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313475355505943,-1085.69091796875,304.1542053222656,0.6028982400894165,0.0752906799316406,0.0691316500306129,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5128178000450134,0.050000000745058,0.048594307154417,293.322265625,297.1499938964844,293.1499938964844,0.1880485266447067,-2950.59375,304.1679382324219,0.914137065410614,0.266459971666336,0.1876816898584365,293.2201843261719,297.1499938964844,293.1499938964844,0.2445653527975082,-4925.9189453125,304.1544189453125,0.984975516796112,0.3300493061542511,0.3136525750160217,293.349609375,297.1499938964844,293.1499938964844,0.0049165952950716,-1821.718994140625,297.7137451171875,0.5128178000450134,0.050000000745058,0.2305104732513427,291.16607666015625,291.1499938964844,266.7799987792969,265.3270568847656,282.8349609375,293.8645324707031,291.1669921875,1.0,0.2282883822917938,0.8255370259284973,0.8255370259284973,1.0,1.0,-1.0195794105529783,0.4153308868408203,0.6042484641075134,0.2293573319911956,0.0,0.0,0.3461518287658691,38.72199630737305,46.0,6.037589550018311,-8566.640625,127.30867004394533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676025390625,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.259765625,18000.0,0.0,0.0,0.1906247287988662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560319304466247,0.2560364603996277,-4.538507255347213e-06,0.0,0.0001934598694788,0.0,0.0,11.142552375793455,0.0,0.0,0.0,0.298611044883728,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313475355505943,-1085.69091796875,304.1542053222656,0.6028982400894165,0.0752906799316406,0.0691316500306129,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650085449219,0.5128178000450134,0.050000000745058,0.048594307154417,293.322265625,297.1499938964844,293.1499938964844,0.1880485266447067,-2950.59375,304.1679382324219,0.914137065410614,0.266459971666336,0.1876816898584365,293.2201843261719,297.1499938964844,293.1499938964844,0.2445653527975082,-4925.9189453125,304.1544189453125,0.984975516796112,0.3300493061542511,0.3136525750160217,293.349609375,297.1499938964844,293.1499938964844,0.0049165952950716,-1821.718994140625,297.7137451171875,0.5128178000450134,0.050000000745058,0.2305104732513427,291.16607666015625,291.1499938964844,266.7799987792969,265.3270568847656,282.8349609375,293.8645324707031,291.1669921875,1.0,0.2282883822917938,0.8255370259284973,0.8255370259284973,1.0,1.0,-1.0195794105529783,0.4153308868408203,0.6042484641075134,0.2293573319911956,0.0,0.0,0.3461518287658691,38.72199630737305,46.0,6.037589550018311,-8566.640625,127.30867004394533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6676025390625,307.6715393066406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.259765625,18000.0,0.0,0.0,0.1906247287988662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560319304466247,0.2560364603996277,-4.538507255347213e-06,0.0,0.0001934598694788,0.0,0.0,11.142552375793455,0.0,0.0,0.0,0.298611044883728,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304827541112899,-1070.90771484375,304.1542358398437,0.5916826128959656,0.0741445198655128,0.0681986957788467,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5062103867530823,0.050000000745058,0.0486826598644256,293.32061767578125,297.1499938964844,293.1499938964844,0.1845729202032089,-2907.1064453125,304.1677551269531,0.8975887298583984,0.2624288499355316,0.1849415004253387,293.2230529785156,297.1499938964844,293.1499938964844,0.2424641847610473,-4891.71435546875,304.1564025878906,0.9721717238426208,0.3276868462562561,0.3114668726921081,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616817221045,-1803.4288330078125,297.6387634277344,0.5062103867530823,0.050000000745058,0.2309295833110809,291.1682434082031,291.1499938964844,266.8166809082031,265.3582458496094,282.85455322265625,293.8791198730469,291.16815185546875,1.0,0.2308113425970077,0.825401782989502,0.825401782989502,1.0,1.0,-1.0131559371948242,0.412869930267334,0.6002860069274902,0.2267385125160217,0.0,0.0,0.3434812724590301,40.85076141357422,49.0,2.145516157150269,-8487.6044921875,129.4254608154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,307.625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.685546875,18000.0,0.0,0.0,0.1889543980360031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532607913017273,0.2532653212547302,-4.531389549811138e-06,0.0,0.0001917647023219,0.0,0.0,10.992629051208496,0.0,0.0,0.0,0.2980114221572876,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304827541112899,-1070.90771484375,304.1542358398437,0.5916826128959656,0.0741445198655128,0.0681986957788467,294.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.5062103867530823,0.050000000745058,0.0486826598644256,293.32061767578125,297.1499938964844,293.1499938964844,0.1845729202032089,-2907.1064453125,304.1677551269531,0.8975887298583984,0.2624288499355316,0.1849415004253387,293.2230529785156,297.1499938964844,293.1499938964844,0.2424641847610473,-4891.71435546875,304.1564025878906,0.9721717238426208,0.3276868462562561,0.3114668726921081,293.35211181640625,297.1499938964844,293.1499938964844,0.0048616817221045,-1803.4288330078125,297.6387634277344,0.5062103867530823,0.050000000745058,0.2309295833110809,291.1682434082031,291.1499938964844,266.8166809082031,265.3582458496094,282.85455322265625,293.8791198730469,291.16815185546875,1.0,0.2308113425970077,0.825401782989502,0.825401782989502,1.0,1.0,-1.0131559371948242,0.412869930267334,0.6002860069274902,0.2267385125160217,0.0,0.0,0.3434812724590301,40.85076141357422,49.0,2.145516157150269,-8487.6044921875,129.4254608154297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,307.625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.685546875,18000.0,0.0,0.0,0.1889543980360031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532607913017273,0.2532653212547302,-4.531389549811138e-06,0.0,0.0001917647023219,0.0,0.0,10.992629051208496,0.0,0.0,0.0,0.2980114221572876,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296115409582853,-1055.5572509765625,304.154296875,0.5798180103302002,0.0729415193200111,0.0672234967350959,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.499748557806015,0.050000000745058,0.0487801320850849,293.3197021484375,297.1499938964844,293.1499938964844,0.1810987144708633,-2863.452880859375,304.1676330566406,0.8815996646881104,0.2582945823669433,0.182170420885086,293.2249755859375,297.1499938964844,293.1499938964844,0.2404909878969192,-4859.78466796875,304.15753173828125,0.957871437072754,0.325441300868988,0.3094149231910705,293.3546447753906,297.1499938964844,293.1499938964844,0.0048073730431497,-1785.33154296875,297.5619201660156,0.499748557806015,0.050000000745058,0.2313919365406036,291.1685485839844,291.1499938964844,266.85333251953125,265.389404296875,282.873046875,293.895751953125,291.1686096191406,1.0,0.233644962310791,0.8253215551376343,0.8253215551376343,1.0,1.0,-1.0068682432174685,0.4105487465858459,0.5963194370269775,0.2239698320627212,0.0,0.0,0.3410032391548157,43.20873641967773,52.0,1.3352868556976318,-8416.4150390625,131.93588256835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.187398761510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509126663208008,0.2509171962738037,-4.524739779299125e-06,0.0,0.000190185921383,0.0,0.0,10.864795684814451,0.0,0.0,0.0,0.2974839508533478,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296115409582853,-1055.5572509765625,304.154296875,0.5798180103302002,0.0729415193200111,0.0672234967350959,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.499748557806015,0.050000000745058,0.0487801320850849,293.3197021484375,297.1499938964844,293.1499938964844,0.1810987144708633,-2863.452880859375,304.1676330566406,0.8815996646881104,0.2582945823669433,0.182170420885086,293.2249755859375,297.1499938964844,293.1499938964844,0.2404909878969192,-4859.78466796875,304.15753173828125,0.957871437072754,0.325441300868988,0.3094149231910705,293.3546447753906,297.1499938964844,293.1499938964844,0.0048073730431497,-1785.33154296875,297.5619201660156,0.499748557806015,0.050000000745058,0.2313919365406036,291.1685485839844,291.1499938964844,266.85333251953125,265.389404296875,282.873046875,293.895751953125,291.1686096191406,1.0,0.233644962310791,0.8253215551376343,0.8253215551376343,1.0,1.0,-1.0068682432174685,0.4105487465858459,0.5963194370269775,0.2239698320627212,0.0,0.0,0.3410032391548157,43.20873641967773,52.0,1.3352868556976318,-8416.4150390625,131.93588256835938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6026306152344,307.58612060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.720703125,18000.0,0.0,0.0,0.187398761510849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2509126663208008,0.2509171962738037,-4.524739779299125e-06,0.0,0.000190185921383,0.0,0.0,10.864795684814451,0.0,0.0,0.0,0.2974839508533478,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0286937430500984,-1042.513916015625,304.1543273925781,0.5676020383834839,0.071678914129734,0.0662021711468696,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4935241043567657,0.050000000745058,0.0488851368427276,293.3201599121094,297.1499938964844,293.1499938964844,0.1774313151836395,-2817.103515625,304.1678771972656,0.865784764289856,0.2539044618606567,0.1792246699333191,293.225830078125,297.1499938964844,293.1499938964844,0.2386613488197326,-4830.29296875,304.1580505371094,0.9427024722099304,0.3233664333820343,0.3075360953807831,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533689066767,-1767.2305908203125,297.48419189453125,0.4935241043567657,0.050000000745058,0.2318900376558303,291.1690673828125,291.1499938964844,266.8900146484375,265.4204406738281,282.89215087890625,293.9165954589844,291.1690979003906,1.0,0.2366994023323059,0.8252412676811218,0.8252412676811218,1.0,1.0,-1.0005751848220823,0.4082904160022735,0.5922847986221313,0.2210427671670913,0.0,0.0,0.3384177386760711,45.75457382202149,55.0,0.7614704966545105,-8344.177734375,134.72787475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572998046875,307.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.921875,18000.0,0.0,0.0,0.1859456002712249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484682649374008,0.2484727799892425,-4.518151854426833e-06,0.0,0.0001887111575342,0.0,0.0,10.7330961227417,0.0,0.0,0.0,0.2969452440738678,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0286937430500984,-1042.513916015625,304.1543273925781,0.5676020383834839,0.071678914129734,0.0662021711468696,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4935241043567657,0.050000000745058,0.0488851368427276,293.3201599121094,297.1499938964844,293.1499938964844,0.1774313151836395,-2817.103515625,304.1678771972656,0.865784764289856,0.2539044618606567,0.1792246699333191,293.225830078125,297.1499938964844,293.1499938964844,0.2386613488197326,-4830.29296875,304.1580505371094,0.9427024722099304,0.3233664333820343,0.3075360953807831,293.35723876953125,297.1499938964844,293.1499938964844,0.0047533689066767,-1767.2305908203125,297.48419189453125,0.4935241043567657,0.050000000745058,0.2318900376558303,291.1690673828125,291.1499938964844,266.8900146484375,265.4204406738281,282.89215087890625,293.9165954589844,291.1690979003906,1.0,0.2366994023323059,0.8252412676811218,0.8252412676811218,1.0,1.0,-1.0005751848220823,0.4082904160022735,0.5922847986221313,0.2210427671670913,0.0,0.0,0.3384177386760711,45.75457382202149,55.0,0.7614704966545105,-8344.177734375,134.72787475585938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572998046875,307.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.921875,18000.0,0.0,0.0,0.1859456002712249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484682649374008,0.2484727799892425,-4.518151854426833e-06,0.0,0.0001887111575342,0.0,0.0,10.7330961227417,0.0,0.0,0.0,0.2969452440738678,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279604960232973,-1031.21728515625,304.15478515625,0.5614520311355591,0.0710243284702301,0.0656729787588119,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.4904940724372864,0.050000000745058,0.0489399880170822,293.3205261230469,297.1499938964844,293.1499938964844,0.1755665689706802,-2793.455078125,304.1679992675781,0.8581193089485168,0.2516774237155914,0.1777196675539016,293.2261657714844,297.1499938964844,293.1499938964844,0.2377742975950241,-4816.01171875,304.158203125,0.9349892139434814,0.3223435282707214,0.3066259622573852,293.3585510253906,297.1499938964844,293.1499938964844,0.0047262469306588,-1758.111083984375,297.4448547363281,0.4904940724372864,0.050000000745058,0.2321502417325973,291.1692199707031,291.1499938964844,266.9083251953125,265.4359436035156,282.90155029296875,293.927734375,291.1692199707031,1.0,0.2382877320051193,0.825201153755188,0.825201153755188,1.0,1.0,-0.9974192380905152,0.407177984714508,0.5902412533760071,0.2195272892713546,0.0,0.0,0.337123692035675,47.08609008789063,55.0,0.5629644989967346,-8308.37890625,136.20556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55963134765625,307.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.875,18000.0,0.0,0.0,0.1852486729621887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472488135099411,0.2472533285617828,-4.514855845627608e-06,0.0,0.0001880038616945,0.0,0.0,10.667603492736816,0.0,0.0,0.0,0.2966771721839905,4.0,0.0,1.0
393960,293.1893920898437,297.1499938964844,293.1499938964844,0.0275989063084125,-1022.69970703125,304.1545715332031,0.5553276538848877,0.0703565329313278,0.0651324391365051,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692810058594,0.4875026643276214,0.050000000745058,0.0489961393177509,293.3209228515625,297.1499938964844,293.1499938964844,0.1736952513456344,-2769.67041015625,304.1681213378906,0.8506781458854675,0.2494382411241531,0.1762058287858963,293.2264709472656,297.1499938964844,293.1499938964844,0.2368898838758468,-4801.77099609375,304.1583251953125,0.9273222088813782,0.3213192820549011,0.3057184219360351,293.35986328125,297.1499938964844,293.1499938964844,0.0046990453265607,-1748.9415283203125,297.4052124023437,0.4875026643276214,0.050000000745058,0.2324165850877761,291.1693115234375,291.1499938964844,266.9266662597656,265.451416015625,282.9107360839844,293.9391784667969,291.1693115234375,1.0,0.2399047315120697,0.8251681327819824,0.8251681327819824,1.0,1.0,-0.9942511320114136,0.4060723483562469,0.5881787538528442,0.2179823964834213,0.0,0.0,0.335825502872467,48.4498405456543,58.0,0.4060873091220855,-8272.71484375,137.7238006591797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54736328125,307.5115661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.818359375,18000.0,0.0,0.0,0.1845662742853164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460317313671112,0.2460362464189529,-4.51157893621712e-06,0.0,0.000187311306945,0.0,0.0,10.602418899536133,0.0,0.0,0.0,0.2964104115962982,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267772451043128,-1005.3391723632812,304.1544494628906,0.5433005094528198,0.0689810290932655,0.0640182718634605,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4815555214881897,0.050000000745058,0.0491114929318428,293.3207397460937,297.1499938964844,293.1499938964844,0.1700224876403808,-2722.8603515625,304.1681823730469,0.8366134166717529,0.2451374977827072,0.173227459192276,293.2270812988281,297.1499938964844,293.1499938964844,0.23511803150177,-4773.22314453125,304.15850830078125,0.912636935710907,0.3192577064037323,0.3038972020149231,293.3625793457031,297.1499938964844,293.1499938964844,0.004644182510674,-1730.3785400390625,297.3250427246094,0.4815555214881897,0.050000000745058,0.2329637706279754,291.1694030761719,291.1499938964844,266.9633483886719,265.4823303222656,282.926513671875,293.9593200683594,291.1693420410156,1.0,0.2432005256414413,0.8251020312309265,0.8251020312309265,1.0,1.0,-0.987947940826416,0.4039064645767212,0.5840414762496948,0.2148314267396927,0.0,0.0,0.3332299292087555,51.25429534912109,46.0,-0.0726694166660308,-8203.5947265625,140.8640594482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,307.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1832336783409118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436080574989318,0.2436125576496124,-4.505088782025268e-06,0.0,0.0001859588955994,0.0,0.0,10.473140716552734,0.0,0.0,0.0,0.2958816587924957,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267772451043128,-1005.3391723632812,304.1544494628906,0.5433005094528198,0.0689810290932655,0.0640182718634605,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4815555214881897,0.050000000745058,0.0491114929318428,293.3207397460937,297.1499938964844,293.1499938964844,0.1700224876403808,-2722.8603515625,304.1681823730469,0.8366134166717529,0.2451374977827072,0.173227459192276,293.2270812988281,297.1499938964844,293.1499938964844,0.23511803150177,-4773.22314453125,304.15850830078125,0.912636935710907,0.3192577064037323,0.3038972020149231,293.3625793457031,297.1499938964844,293.1499938964844,0.004644182510674,-1730.3785400390625,297.3250427246094,0.4815555214881897,0.050000000745058,0.2329637706279754,291.1694030761719,291.1499938964844,266.9633483886719,265.4823303222656,282.926513671875,293.9593200683594,291.1693420410156,1.0,0.2432005256414413,0.8251020312309265,0.8251020312309265,1.0,1.0,-0.987947940826416,0.4039064645767212,0.5840414762496948,0.2148314267396927,0.0,0.0,0.3332299292087555,51.25429534912109,46.0,-0.0726694166660308,-8203.5947265625,140.8640594482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,307.4785461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18012.654296875,18000.0,0.0,0.0,0.1832336783409118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436080574989318,0.2436125576496124,-4.505088782025268e-06,0.0,0.0001859588955994,0.0,0.0,10.473140716552734,0.0,0.0,0.0,0.2958816587924957,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.025662925094366,-985.1617431640624,304.1548156738281,0.5405387878417969,0.0675861090421676,0.0627391040325164,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4829007685184479,0.050000000745058,0.0490852333605289,293.31768798828125,297.1499938964844,293.1499938964844,0.166707307100296,-2680.518310546875,304.1676330566406,0.8345833420753479,0.241432785987854,0.1705383211374282,293.22760009765625,297.1499938964844,293.1499938964844,0.2332150936126709,-4742.4638671875,304.1588439941406,0.913106083869934,0.3171952366828918,0.3019258975982666,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750048011541,-1706.678466796875,297.2439270019531,0.4829007685184479,0.050000000745058,0.2328392118215561,291.1691589355469,291.1499938964844,267.0,265.5131225585937,282.9366760253906,293.96844482421875,291.1692810058594,1.0,0.2408630549907684,0.8250359892845154,0.8250359892845154,1.0,1.0,-0.9806380867958068,0.401283860206604,0.5793541669845581,0.2114890962839126,0.0,0.0,0.3307061195373535,50.46240997314453,34.0,0.4760084450244903,-8135.857421875,137.70018005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,307.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1819344162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412766814231872,0.2412811815738678,-4.498818270803895e-06,0.0,0.0001846403174567,0.0,0.0,10.349289894104004,0.0,0.0,0.0,0.29537433385849,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.025662925094366,-985.1617431640624,304.1548156738281,0.5405387878417969,0.0675861090421676,0.0627391040325164,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.4829007685184479,0.050000000745058,0.0490852333605289,293.31768798828125,297.1499938964844,293.1499938964844,0.166707307100296,-2680.518310546875,304.1676330566406,0.8345833420753479,0.241432785987854,0.1705383211374282,293.22760009765625,297.1499938964844,293.1499938964844,0.2332150936126709,-4742.4638671875,304.1588439941406,0.913106083869934,0.3171952366828918,0.3019258975982666,293.3652648925781,297.1499938964844,293.1499938964844,0.0045750048011541,-1706.678466796875,297.2439270019531,0.4829007685184479,0.050000000745058,0.2328392118215561,291.1691589355469,291.1499938964844,267.0,265.5131225585937,282.9366760253906,293.96844482421875,291.1692810058594,1.0,0.2408630549907684,0.8250359892845154,0.8250359892845154,1.0,1.0,-0.9806380867958068,0.401283860206604,0.5793541669845581,0.2114890962839126,0.0,0.0,0.3307061195373535,50.46240997314453,34.0,0.4760084450244903,-8135.857421875,137.70018005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5092163085937,307.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.123046875,18000.0,0.0,0.0,0.1819344162940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412766814231872,0.2412811815738678,-4.498818270803895e-06,0.0,0.0001846403174567,0.0,0.0,10.349289894104004,0.0,0.0,0.0,0.29537433385849,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245153941214084,-963.5321044921876,304.1551208496094,0.5455510020256042,0.0662182867527008,0.06136941537261,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4902576804161072,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635341197252273,-2639.79150390625,304.16705322265625,0.8422833681106567,0.2379534095525741,0.1679802536964416,293.2279357910156,297.1499938964844,293.1499938964844,0.2311831563711166,-4709.5029296875,304.1592712402344,0.9263924956321716,0.3151614665985107,0.2998627424240112,293.3677978515625,297.1499938964844,293.1499938964844,0.0044944775290787,-1678.6837158203125,297.1635131835937,0.4902576804161072,0.050000000745058,0.2321719378232956,291.17108154296875,291.1499938964844,267.0366516113281,265.5438842773437,282.94598388671875,293.9740600585937,291.17138671875,1.0,0.2345466315746307,0.8249856233596802,0.8249856233596802,1.0,1.0,-0.9724778532981871,0.3982680737972259,0.5742097496986389,0.208017036318779,0.0,0.0,0.3277819156646728,46.76572799682617,25.0,2.5691401958465576,-8063.90869140625,129.559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971008300781,307.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.41796875,18000.0,0.0,0.0,0.180644616484642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387212216854095,0.2387257218360901,-4.4924340727448e-06,0.0,0.0001833313290262,0.0,0.0,10.21522617340088,0.0,0.0,0.0,0.294828325510025,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245153941214084,-963.5321044921876,304.1551208496094,0.5455510020256042,0.0662182867527008,0.06136941537261,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.4902576804161072,0.050000000745058,0.0489445626735687,293.3138732910156,297.1499938964844,293.1499938964844,0.1635341197252273,-2639.79150390625,304.16705322265625,0.8422833681106567,0.2379534095525741,0.1679802536964416,293.2279357910156,297.1499938964844,293.1499938964844,0.2311831563711166,-4709.5029296875,304.1592712402344,0.9263924956321716,0.3151614665985107,0.2998627424240112,293.3677978515625,297.1499938964844,293.1499938964844,0.0044944775290787,-1678.6837158203125,297.1635131835937,0.4902576804161072,0.050000000745058,0.2321719378232956,291.17108154296875,291.1499938964844,267.0366516113281,265.5438842773437,282.94598388671875,293.9740600585937,291.17138671875,1.0,0.2345466315746307,0.8249856233596802,0.8249856233596802,1.0,1.0,-0.9724778532981871,0.3982680737972259,0.5742097496986389,0.208017036318779,0.0,0.0,0.3277819156646728,46.76572799682617,25.0,2.5691401958465576,-8063.90869140625,129.559326171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971008300781,307.4247741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.41796875,18000.0,0.0,0.0,0.180644616484642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387212216854095,0.2387257218360901,-4.4924340727448e-06,0.0,0.0001833313290262,0.0,0.0,10.21522617340088,0.0,0.0,0.0,0.294828325510025,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233790297061204,-941.5037841796876,304.1553039550781,0.5555976629257202,0.0648771375417709,0.059978399425745,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.501382052898407,0.050000000745058,0.0487547554075717,293.31005859375,297.1499938964844,293.1499938964844,0.160429447889328,-2599.7490234375,304.1665344238281,0.8564355969429016,0.2345779538154602,0.1654738783836364,293.22808837890625,297.1499938964844,293.1499938964844,0.2291143834590912,-4675.89599609375,304.1596374511719,0.9479243159294128,0.3131563365459442,0.2977784276008606,293.3701171875,297.1499938964844,293.1499938964844,0.0044096293859183,-1648.9351806640625,297.083251953125,0.501382052898407,0.050000000745058,0.2312715649604797,291.1738586425781,291.1499938964844,267.0733337402344,265.5745544433594,282.955322265625,293.978759765625,291.1742248535156,1.0,0.226307675242424,0.8249353170394897,0.8249353170394897,1.0,1.0,-0.963989555835724,0.3950942456722259,0.5688952803611755,0.204526662826538,0.0,0.0,0.3244162201881408,41.8232307434082,25.0,3.706500768661499,-7988.41796875,119.42427825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,307.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.158203125,18000.0,0.0,0.0,0.1793235540390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357866317033767,0.2357911169528961,-4.48524224339053e-06,0.0,0.0001819906028686,0.0,0.0,10.06235408782959,0.0,0.0,0.0,0.2942084074020386,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233790297061204,-941.5037841796876,304.1553039550781,0.5555976629257202,0.0648771375417709,0.059978399425745,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.173583984375,0.501382052898407,0.050000000745058,0.0487547554075717,293.31005859375,297.1499938964844,293.1499938964844,0.160429447889328,-2599.7490234375,304.1665344238281,0.8564355969429016,0.2345779538154602,0.1654738783836364,293.22808837890625,297.1499938964844,293.1499938964844,0.2291143834590912,-4675.89599609375,304.1596374511719,0.9479243159294128,0.3131563365459442,0.2977784276008606,293.3701171875,297.1499938964844,293.1499938964844,0.0044096293859183,-1648.9351806640625,297.083251953125,0.501382052898407,0.050000000745058,0.2312715649604797,291.1738586425781,291.1499938964844,267.0733337402344,265.5745544433594,282.955322265625,293.978759765625,291.1742248535156,1.0,0.226307675242424,0.8249353170394897,0.8249353170394897,1.0,1.0,-0.963989555835724,0.3950942456722259,0.5688952803611755,0.204526662826538,0.0,0.0,0.3244162201881408,41.8232307434082,25.0,3.706500768661499,-7988.41796875,119.42427825927734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,307.3961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.158203125,18000.0,0.0,0.0,0.1793235540390014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357866317033767,0.2357911169528961,-4.48524224339053e-06,0.0,0.0001819906028686,0.0,0.0,10.06235408782959,0.0,0.0,0.0,0.2942084074020386,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228409077972173,-930.8381958007812,304.1553039550781,0.5599725246429443,0.0642108097672462,0.0593054629862308,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.5066438317298889,0.050000000745058,0.0486769676208496,293.3082580566406,297.1499938964844,293.1499938964844,0.158916026353836,-2580.16796875,304.1662902832031,0.8628804683685303,0.232902392745018,0.1642487645149231,293.2281188964844,297.1499938964844,293.1499938964844,0.2281016707420349,-4659.4453125,304.15972900390625,0.957206964492798,0.3121601343154907,0.2967613041400909,293.3712158203125,297.1499938964844,293.1499938964844,0.0043690390884876,-1634.6474609375,297.04302978515625,0.5066438317298889,0.050000000745058,0.2309025675058365,291.1753234863281,291.1499938964844,267.0916748046875,265.58984375,282.9598083496094,293.981201171875,291.1756286621094,1.0,0.2229614853858947,0.8249101042747498,0.8249101042747498,1.0,1.0,-0.9599539637565612,0.3936025202274322,0.5663514137268066,0.2028307467699051,0.0,0.0,0.3225828409194946,39.788307189941406,25.0,3.7551653385162354,-7951.31201171875,115.17842864990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915466308594,307.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.951171875,18000.0,0.0,0.0,0.1786418259143829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341926097869873,0.2341970950365066,-4.48133823738317e-06,0.0,0.000181298732059,0.0,0.0,9.97966766357422,0.0,0.0,0.0,0.2938731908798218,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223207883536815,-920.376953125,304.1553039550781,0.5635079741477966,0.0635410845279693,0.0586439259350299,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1762390136719,0.5114231109619141,0.050000000745058,0.0486125834286212,293.306640625,297.1499938964844,293.1499938964844,0.1574190557003021,-2560.760009765625,304.1660461425781,0.8683621883392334,0.2312158197164535,0.1630297005176544,293.2281799316406,297.1499938964844,293.1499938964844,0.2271094173192978,-4643.3310546875,304.1597595214844,0.9648941159248352,0.3111635148525238,0.2957586050033569,293.3722839355469,297.1499938964844,293.1499938964844,0.0043299212120473,-1620.8665771484375,297.00250244140625,0.5114231109619141,0.050000000745058,0.2305971682071685,291.17645263671875,291.1499938964844,267.1099853515625,265.6051330566406,282.9643859863281,293.984130859375,291.1766662597656,1.0,0.2199792563915252,0.8249051570892334,0.8249051570892334,1.0,1.0,-0.9560492038726808,0.3921684622764587,0.5638807415962219,0.2011755108833313,0.0,0.0,0.3207023441791534,38.09493637084961,25.0,3.188994169235229,-7914.27490234375,111.55010986328124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,307.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.5234375,18000.0,0.0,0.0,0.1779445707798004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325398325920105,0.2325443178415298,-4.47726006314042e-06,0.0,0.0001805911160772,0.0,0.0,9.894125938415527,0.0,0.0,0.0,0.2935265898704529,4.0,0.0,1.0
394620,293.1972045898437,297.1499938964844,293.1499938964844,0.0213198512792587,-899.7883911132812,304.1552124023437,0.5687964558601379,0.0621919333934783,0.0573367550969123,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544537991285324,-2522.196533203125,304.1656494140625,0.8772576451301575,0.2278173267841339,0.1605913341045379,293.2282409667969,297.1499938964844,293.1499938964844,0.2251722812652588,-4611.873046875,304.15972900390625,0.976968228816986,0.3091673552989959,0.2937771081924438,293.3743591308594,297.1499938964844,293.1499938964844,0.0042544943280518,-1594.2706298828125,296.92047119140625,0.5200027227401733,0.050000000745058,0.2301104217767715,291.17755126953125,291.1499938964844,267.14666748046875,265.6356201171875,282.9741516113281,293.99090576171875,291.1775817871094,1.0,0.2149543315172195,0.8248953223228455,0.8248953223228455,1.0,1.0,-0.94846773147583,0.3893859982490539,0.5590817332267761,0.1979726999998092,0.0,0.0,0.3169452846050262,35.37504577636719,25.0,1.5580804347991943,-7840.8056640625,105.50017547607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,307.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.619140625,18000.0,0.0,0.0,0.1764997541904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292232662439346,0.2292277365922927,-4.468921360967215e-06,0.0,0.0001791248068911,0.0,0.0,9.722935676574709,0.0,0.0,0.0,0.2928314208984375,4.0,0.0,1.0
394680,293.1972045898437,297.1499938964844,293.1499938964844,0.0213198512792587,-899.7883911132812,304.1552124023437,0.5687964558601379,0.0621919333934783,0.0573367550969123,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5200027227401733,0.050000000745058,0.0485099740326404,293.3038330078125,297.1499938964844,293.1499938964844,0.1544537991285324,-2522.196533203125,304.1656494140625,0.8772576451301575,0.2278173267841339,0.1605913341045379,293.2282409667969,297.1499938964844,293.1499938964844,0.2251722812652588,-4611.873046875,304.15972900390625,0.976968228816986,0.3091673552989959,0.2937771081924438,293.3743591308594,297.1499938964844,293.1499938964844,0.0042544943280518,-1594.2706298828125,296.92047119140625,0.5200027227401733,0.050000000745058,0.2301104217767715,291.17755126953125,291.1499938964844,267.14666748046875,265.6356201171875,282.9741516113281,293.99090576171875,291.1775817871094,1.0,0.2149543315172195,0.8248953223228455,0.8248953223228455,1.0,1.0,-0.94846773147583,0.3893859982490539,0.5590817332267761,0.1979726999998092,0.0,0.0,0.3169452846050262,35.37504577636719,25.0,1.5580804347991943,-7840.8056640625,105.50017547607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,307.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.619140625,18000.0,0.0,0.0,0.1764997541904449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292232662439346,0.2292277365922927,-4.468921360967215e-06,0.0,0.0001791248068911,0.0,0.0,9.722935676574709,0.0,0.0,0.0,0.2928314208984375,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203746035695076,-879.7333984375,304.155029296875,0.5720440745353699,0.0608611442148685,0.0560577474534511,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5272803902626038,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515257209539413,-2483.9619140625,304.1653137207031,0.8836272954940796,0.2244016975164413,0.1581558585166931,293.228271484375,297.1499938964844,293.1499938964844,0.2232900112867355,-4581.29541015625,304.1596069335937,0.9855688214302064,0.3071766495704651,0.2918224334716797,293.3763122558594,297.1499938964844,293.1499938964844,0.0041821743361651,-1568.731201171875,296.8373413085937,0.5272803902626038,0.050000000745058,0.2297488301992416,291.17730712890625,291.1499938964844,267.1833190917969,265.6660461425781,282.9818725585937,293.9934387207031,291.177001953125,1.0,0.210915520787239,0.8248854279518127,0.8248854279518127,1.0,1.0,-0.9411376118659972,0.3866824507713318,0.5544551610946655,0.1949295997619629,0.0,0.0,0.3132955133914947,33.329219818115234,25.0,-1.3108254671096802,-7765.1171875,100.67005157470705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,307.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.1749874353408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259976714849472,0.2260021269321441,-4.460749551071785e-06,0.0,0.0001775900018401,0.0,0.0,9.55732250213623,0.0,0.0,0.0,0.2921581566333771,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203746035695076,-879.7333984375,304.155029296875,0.5720440745353699,0.0608611442148685,0.0560577474534511,294.4602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17742919921875,0.5272803902626038,0.050000000745058,0.048433743417263,293.30145263671875,297.1499938964844,293.1499938964844,0.1515257209539413,-2483.9619140625,304.1653137207031,0.8836272954940796,0.2244016975164413,0.1581558585166931,293.228271484375,297.1499938964844,293.1499938964844,0.2232900112867355,-4581.29541015625,304.1596069335937,0.9855688214302064,0.3071766495704651,0.2918224334716797,293.3763122558594,297.1499938964844,293.1499938964844,0.0041821743361651,-1568.731201171875,296.8373413085937,0.5272803902626038,0.050000000745058,0.2297488301992416,291.17730712890625,291.1499938964844,267.1833190917969,265.6660461425781,282.9818725585937,293.9934387207031,291.177001953125,1.0,0.210915520787239,0.8248854279518127,0.8248854279518127,1.0,1.0,-0.9411376118659972,0.3866824507713318,0.5544551610946655,0.1949295997619629,0.0,0.0,0.3132955133914947,33.329219818115234,25.0,-1.3108254671096802,-7765.1171875,100.67005157470705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087890625,307.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.1749874353408813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2259976714849472,0.2260021269321441,-4.460749551071785e-06,0.0,0.0001775900018401,0.0,0.0,9.55732250213623,0.0,0.0,0.0,0.2921581566333771,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195416826754808,-861.5675048828125,304.1547546386719,0.5739263892173767,0.0596432983875274,0.0548798590898513,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.533336877822876,0.050000000745058,0.0483764372766017,293.2992858886719,297.1499938964844,293.1499938964844,0.1486983001232147,-2446.955078125,304.1649169921875,0.8878589868545532,0.2210086733102798,0.1557428985834121,293.22808837890625,297.1499938964844,293.1499938964844,0.2215499728918075,-4553.11669921875,304.1593017578125,0.991675853729248,0.3052318394184112,0.2899200916290283,293.3778686523437,297.1499938964844,293.1499938964844,0.0041133924387395,-1544.601318359375,296.7519226074219,0.533336877822876,0.050000000745058,0.2294770032167434,291.17242431640625,291.1499938964844,267.2200012207031,265.6964111328125,282.98468017578125,293.986328125,291.1717529296875,1.0,0.207631379365921,0.8248848915100098,0.8248848915100098,1.0,1.0,-0.9341491460800172,0.3840906322002411,0.5500585436820984,0.1920847594738006,0.0,0.0,0.3106014728546142,31.769954681396484,25.0,-5.702785491943359,-7698.05712890625,96.7502899169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,307.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.1734009087085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223406046628952,0.223410502076149,-4.45353907707613e-06,0.0,0.0001759798760758,0.0,0.0,9.423670768737791,0.0,0.0,0.0,0.2916106283664703,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195416826754808,-861.5675048828125,304.1547546386719,0.5739263892173767,0.0596432983875274,0.0548798590898513,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.533336877822876,0.050000000745058,0.0483764372766017,293.2992858886719,297.1499938964844,293.1499938964844,0.1486983001232147,-2446.955078125,304.1649169921875,0.8878589868545532,0.2210086733102798,0.1557428985834121,293.22808837890625,297.1499938964844,293.1499938964844,0.2215499728918075,-4553.11669921875,304.1593017578125,0.991675853729248,0.3052318394184112,0.2899200916290283,293.3778686523437,297.1499938964844,293.1499938964844,0.0041133924387395,-1544.601318359375,296.7519226074219,0.533336877822876,0.050000000745058,0.2294770032167434,291.17242431640625,291.1499938964844,267.2200012207031,265.6964111328125,282.98468017578125,293.986328125,291.1717529296875,1.0,0.207631379365921,0.8248848915100098,0.8248848915100098,1.0,1.0,-0.9341491460800172,0.3840906322002411,0.5500585436820984,0.1920847594738006,0.0,0.0,0.3106014728546142,31.769954681396484,25.0,-5.702785491943359,-7698.05712890625,96.7502899169922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5213928222656,307.2870788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18012.287109375,18000.0,0.0,0.0,0.1734009087085724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223406046628952,0.223410502076149,-4.45353907707613e-06,0.0,0.0001759798760758,0.0,0.0,9.423670768737791,0.0,0.0,0.0,0.2916106283664703,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0188044048845767,-844.9678344726562,304.1543884277344,0.5748183131217957,0.0585238672792911,0.0538128353655338,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5383026599884033,0.050000000745058,0.0483329556882381,293.29718017578125,297.1499938964844,293.1499938964844,0.1458927243947982,-2410.03369140625,304.16461181640625,0.8903245329856873,0.2176525294780731,0.1533646881580352,293.2276611328125,297.1499938964844,293.1499938964844,0.2198282033205032,-4525.11962890625,304.1590881347656,0.995995283126831,0.3033403754234314,0.2880829274654388,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460666641592,-1520.7384033203125,296.66827392578125,0.5383026599884033,0.050000000745058,0.2292707413434982,291.1695556640625,291.1499938964844,267.25665283203125,265.7266540527344,282.9872436523437,293.9770812988281,291.1693725585937,1.0,0.2049285322427749,0.824884295463562,0.824884295463562,1.0,1.0,-0.9275090098381042,0.3816032707691192,0.5459057688713074,0.1894610822200775,0.0,0.0,0.3082246482372284,30.56845474243164,25.0,-3.506772994995117,-7642.5126953125,93.51652526855467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,307.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23828125,18000.0,0.0,0.0,0.1718046069145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213783413171768,0.2213827967643737,-4.44813258582144e-06,0.0,0.0001743598259054,0.0,0.0,9.320038795471191,0.0,0.0,0.0,0.2911830544471741,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0188044048845767,-844.9678344726562,304.1543884277344,0.5748183131217957,0.0585238672792911,0.0538128353655338,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5383026599884033,0.050000000745058,0.0483329556882381,293.29718017578125,297.1499938964844,293.1499938964844,0.1458927243947982,-2410.03369140625,304.16461181640625,0.8903245329856873,0.2176525294780731,0.1533646881580352,293.2276611328125,297.1499938964844,293.1499938964844,0.2198282033205032,-4525.11962890625,304.1590881347656,0.995995283126831,0.3033403754234314,0.2880829274654388,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460666641592,-1520.7384033203125,296.66827392578125,0.5383026599884033,0.050000000745058,0.2292707413434982,291.1695556640625,291.1499938964844,267.25665283203125,265.7266540527344,282.9872436523437,293.9770812988281,291.1693725585937,1.0,0.2049285322427749,0.824884295463562,0.824884295463562,1.0,1.0,-0.9275090098381042,0.3816032707691192,0.5459057688713074,0.1894610822200775,0.0,0.0,0.3082246482372284,30.56845474243164,25.0,-3.506772994995117,-7642.5126953125,93.51652526855467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53045654296875,307.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.23828125,18000.0,0.0,0.0,0.1718046069145202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213783413171768,0.2213827967643737,-4.44813258582144e-06,0.0,0.0001743598259054,0.0,0.0,9.320038795471191,0.0,0.0,0.0,0.2911830544471741,4.0,0.0,1.0
