time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184622406959533,-837.0857543945312,304.1542053222656,0.574916660785675,0.0579890869557857,0.0533087104558944,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5404112935066223,0.050000000745058,0.048315342515707,293.2961730957031,297.1499938964844,293.1499938964844,0.1445015519857406,-2391.6572265625,304.1644897460937,0.8909777998924255,0.2159890830516815,0.1521886438131332,293.2273864746094,297.1499938964844,293.1499938964844,0.2189755737781524,-4511.2236328125,304.1589660644531,0.9976270794868468,0.3024112582206726,0.2871851921081543,293.37939453125,297.1499938964844,293.1499938964844,0.0040132133290171,-1509.0208740234375,296.6271057128906,0.5404112935066223,0.050000000745058,0.2291871756315231,291.1688842773437,291.1499938964844,267.2749938964844,265.74176025390625,282.98907470703125,293.9725036621094,291.1686706542969,1.0,0.2037550657987594,0.8248839974403381,0.8248839974403381,1.0,1.0,-0.9242932200431824,0.3803836405277252,0.5439095497131348,0.1882343739271164,0.0,0.0,0.3070339858531952,30.074901580810547,25.0,-2.799713134765625,-7614.2041015625,92.10408782958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53277587890625,307.275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.052734375,18000.0,0.0,0.0,0.1710177958011627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2203609347343444,0.2203653752803802,-4.4456251089286525e-06,0.0,0.000173561318661,0.0,0.0,9.268599510192873,0.0,0.0,0.0,0.2909742593765259,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181347448378801,-829.4342041015625,304.154052734375,0.5747621655464172,0.0574669912457466,0.0528194680809974,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.5422574281692505,0.050000000745058,0.0483003035187721,293.2951354980469,297.1499938964844,293.1499938964844,0.1431238353252411,-2373.419677734375,304.16436767578125,0.8912405371665955,0.2143386751413345,0.1510220915079116,293.22705078125,297.1499938964844,293.1499938964844,0.2180479764938354,-4496.0537109375,304.1590270996094,0.9988512992858888,0.3014971315860748,0.2862049341201782,293.3797607421875,297.1499938964844,293.1499938964844,0.0039806691929697,-1497.3870849609375,296.5860900878906,0.5422574281692505,0.050000000745058,0.2291158586740493,291.1682434082031,291.1499938964844,267.2933349609375,265.7568359375,282.991455078125,293.9679870605469,291.1680908203125,1.0,0.2026797384023666,0.8248910307884216,0.8248910307884216,1.0,1.0,-0.9210222959518432,0.3791202306747436,0.5419020652770996,0.1870506852865219,0.0,0.0,0.30588498711586,29.64726829528809,25.0,-2.122519254684448,-7585.9423828125,90.79315948486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5338134765625,307.2699279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.75,18000.0,0.0,0.0,0.1702408045530319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193761765956878,0.2193806171417236,-4.443180387170287e-06,0.0,0.0001727727794786,0.0,0.0,9.218867301940918,0.0,0.0,0.0,0.2907723486423492,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175131950527429,-814.5824584960938,304.1537475585937,0.5736756324768066,0.0564524307847023,0.0518767908215522,294.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5451545715332031,0.050000000745058,0.0482773967087268,293.2929077148437,297.1499938964844,293.1499938964844,0.1404122114181518,-2337.390869140625,304.1640930175781,0.8906555771827698,0.2111144363880157,0.1487380266189575,293.2257385253906,297.1499938964844,293.1499938964844,0.2155933976173401,-4455.421875,304.1601257324219,0.9990000128746032,0.2998108267784118,0.2835986316204071,293.3802795410156,297.1499938964844,293.1499938964844,0.003916238900274,-1474.18896484375,296.5052795410156,0.5451545715332031,0.050000000745058,0.2290071845054626,291.1685791015625,291.1499938964844,267.3299865722656,265.7869567871094,282.9976501464844,293.9569396972656,291.1687927246094,1.0,0.2007514238357544,0.8249050378799438,0.8249050378799438,1.0,1.0,-0.9138765335083008,0.3762542605400085,0.5376222729682922,0.1847481876611709,0.0,0.0,0.3034157752990722,28.97108268737793,25.0,0.8205463290214539,-7526.4345703125,88.35658264160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.92578125,18000.0,0.0,0.0,0.1687179654836654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173804938793182,0.217384934425354,-4.43843146058498e-06,0.0,0.0001712272933218,0.0,0.0,9.11876392364502,0.0,0.0,0.0,0.2903663218021393,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175131950527429,-814.5824584960938,304.1537475585937,0.5736756324768066,0.0564524307847023,0.0518767908215522,294.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5451545715332031,0.050000000745058,0.0482773967087268,293.2929077148437,297.1499938964844,293.1499938964844,0.1404122114181518,-2337.390869140625,304.1640930175781,0.8906555771827698,0.2111144363880157,0.1487380266189575,293.2257385253906,297.1499938964844,293.1499938964844,0.2155933976173401,-4455.421875,304.1601257324219,0.9990000128746032,0.2998108267784118,0.2835986316204071,293.3802795410156,297.1499938964844,293.1499938964844,0.003916238900274,-1474.18896484375,296.5052795410156,0.5451545715332031,0.050000000745058,0.2290071845054626,291.1685791015625,291.1499938964844,267.3299865722656,265.7869567871094,282.9976501464844,293.9569396972656,291.1687927246094,1.0,0.2007514238357544,0.8249050378799438,0.8249050378799438,1.0,1.0,-0.9138765335083008,0.3762542605400085,0.5376222729682922,0.1847481876611709,0.0,0.0,0.3034157752990722,28.97108268737793,25.0,0.8205463290214539,-7526.4345703125,88.35658264160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5326843261719,307.25836181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.92578125,18000.0,0.0,0.0,0.1687179654836654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2173804938793182,0.217384934425354,-4.43843146058498e-06,0.0,0.0001712272933218,0.0,0.0,9.11876392364502,0.0,0.0,0.0,0.2903663218021393,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169311482459306,-800.2796020507812,304.1534729003906,0.571955680847168,0.0554713457822799,0.0509714670479297,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5473877787590027,0.050000000745058,0.0482602827250957,293.2904968261719,297.1499938964844,293.1499938964844,0.1377899199724197,-2302.40380859375,304.16375732421875,0.8892000317573547,0.2079832851886749,0.1465283036231994,293.2236022949219,297.1499938964844,293.1499938964844,0.2130295634269714,-4413.08642578125,304.1610107421875,0.9990000128746032,0.2983240485191345,0.2809142470359802,293.380615234375,297.1499938964844,293.1499938964844,0.003852933878079,-1451.2723388671875,296.4254150390625,0.5473877787590027,0.050000000745058,0.2289260029792785,291.1698608398437,291.1499938964844,267.3666687011719,265.81695556640625,283.0047607421875,293.9436340332031,291.1698913574219,1.0,0.1990773677825927,0.8249191045761108,0.8249191045761108,1.0,1.0,-0.9067887663841248,0.3733372986316681,0.5334514379501343,0.1826691478490829,0.0,0.0,0.3006646335124969,28.447105407714844,25.0,0.9581655859947203,-7460.80615234375,86.20018005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,307.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.1672234684228897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151329964399337,0.2151374369859695,-4.433289632288506e-06,0.0,0.0001697105617495,0.0,0.0,9.00686264038086,0.0,0.0,0.0,0.2899165749549866,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169311482459306,-800.2796020507812,304.1534729003906,0.571955680847168,0.0554713457822799,0.0509714670479297,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.5473877787590027,0.050000000745058,0.0482602827250957,293.2904968261719,297.1499938964844,293.1499938964844,0.1377899199724197,-2302.40380859375,304.16375732421875,0.8892000317573547,0.2079832851886749,0.1465283036231994,293.2236022949219,297.1499938964844,293.1499938964844,0.2130295634269714,-4413.08642578125,304.1610107421875,0.9990000128746032,0.2983240485191345,0.2809142470359802,293.380615234375,297.1499938964844,293.1499938964844,0.003852933878079,-1451.2723388671875,296.4254150390625,0.5473877787590027,0.050000000745058,0.2289260029792785,291.1698608398437,291.1499938964844,267.3666687011719,265.81695556640625,283.0047607421875,293.9436340332031,291.1698913574219,1.0,0.1990773677825927,0.8249191045761108,0.8249191045761108,1.0,1.0,-0.9067887663841248,0.3733372986316681,0.5334514379501343,0.1826691478490829,0.0,0.0,0.3006646335124969,28.447105407714844,25.0,0.9581655859947203,-7460.80615234375,86.20018005371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5296630859375,307.24200439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.8359375,18000.0,0.0,0.0,0.1672234684228897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151329964399337,0.2151374369859695,-4.433289632288506e-06,0.0,0.0001697105617495,0.0,0.0,9.00686264038086,0.0,0.0,0.0,0.2899165749549866,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163855198770761,-786.5286254882812,304.1532287597656,0.5698861479759216,0.0545190870761871,0.0500959195196628,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5492408871650696,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352487206459045,-2268.377685546875,304.1634216308594,0.887235701084137,0.2049083113670349,0.1443648934364318,293.22137451171875,297.1499938964844,293.1499938964844,0.2107806950807571,-4376.03369140625,304.1610717773437,0.9990000128746032,0.2969136238098144,0.2785512506961822,293.3807678222656,297.1499938964844,293.1499938964844,0.0037905280478298,-1428.668212890625,296.3450927734375,0.5492408871650696,0.050000000745058,0.2288602441549301,291.1697692871094,291.1499938964844,267.4033203125,265.8468933105469,283.013916015625,293.93096923828125,291.1697082519531,1.0,0.1976104378700256,0.824958324432373,0.824958324432373,1.0,1.0,-0.9002091288566589,0.3705745935440063,0.5296345353126526,0.1808974593877792,0.0,0.0,0.2980283200740814,28.015560150146484,25.0,0.1156977787613868,-7397.3642578125,84.30680084228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264587402344,307.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.1657433956861496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129426002502441,0.2129470258951187,-4.428044121596031e-06,0.0,0.0001682084694039,0.0,0.0,8.897781372070312,0.0,0.0,0.0,0.2894758582115173,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163855198770761,-786.5286254882812,304.1532287597656,0.5698861479759216,0.0545190870761871,0.0500959195196628,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5492408871650696,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352487206459045,-2268.377685546875,304.1634216308594,0.887235701084137,0.2049083113670349,0.1443648934364318,293.22137451171875,297.1499938964844,293.1499938964844,0.2107806950807571,-4376.03369140625,304.1610717773437,0.9990000128746032,0.2969136238098144,0.2785512506961822,293.3807678222656,297.1499938964844,293.1499938964844,0.0037905280478298,-1428.668212890625,296.3450927734375,0.5492408871650696,0.050000000745058,0.2288602441549301,291.1697692871094,291.1499938964844,267.4033203125,265.8468933105469,283.013916015625,293.93096923828125,291.1697082519531,1.0,0.1976104378700256,0.824958324432373,0.824958324432373,1.0,1.0,-0.9002091288566589,0.3705745935440063,0.5296345353126526,0.1808974593877792,0.0,0.0,0.2980283200740814,28.015560150146484,25.0,0.1156977787613868,-7397.3642578125,84.30680084228516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264587402344,307.2247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.484375,18000.0,0.0,0.0,0.1657433956861496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129426002502441,0.2129470258951187,-4.428044121596031e-06,0.0,0.0001682084694039,0.0,0.0,8.897781372070312,0.0,0.0,0.0,0.2894758582115173,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158699173480272,-773.1896362304688,304.15301513671875,0.5675581693649292,0.0535925328731536,0.0492465831339359,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857666015625,297.1499938964844,293.1499938964844,0.1327603608369827,-2234.918701171875,304.1630859375,0.8848824501037598,0.2018823027610778,0.1422374695539474,293.219482421875,297.1499938964844,293.1499938964844,0.2088714241981506,-4344.6591796875,304.1605529785156,0.9990000128746032,0.2954909801483154,0.276562362909317,293.3808288574219,297.1499938964844,293.1499938964844,0.0037287063896656,-1406.1953125,296.2649841308594,0.5508059859275818,0.050000000745058,0.2288057655096054,291.169677734375,291.1499938964844,267.44000244140625,265.8767395019531,283.0260314941406,293.9201965332031,291.1696472167969,1.0,0.1963202804327011,0.8249974846839905,0.8249974846839905,1.0,1.0,-0.8941700458526611,0.3679715096950531,0.5261985063552856,0.179453358054161,0.0,0.0,0.2954148948192596,27.65494728088379,25.0,0.0240055993199348,-7336.75732421875,82.64305877685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,307.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.1642885357141494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108200788497924,0.210824504494667,-4.423013251653174e-06,0.0,0.0001667319738771,0.0,0.0,8.792590141296387,0.0,0.0,0.0,0.2890505492687225,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158699173480272,-773.1896362304688,304.15301513671875,0.5675581693649292,0.0535925328731536,0.0492465831339359,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5508059859275818,0.050000000745058,0.048234935849905,293.2857666015625,297.1499938964844,293.1499938964844,0.1327603608369827,-2234.918701171875,304.1630859375,0.8848824501037598,0.2018823027610778,0.1422374695539474,293.219482421875,297.1499938964844,293.1499938964844,0.2088714241981506,-4344.6591796875,304.1605529785156,0.9990000128746032,0.2954909801483154,0.276562362909317,293.3808288574219,297.1499938964844,293.1499938964844,0.0037287063896656,-1406.1953125,296.2649841308594,0.5508059859275818,0.050000000745058,0.2288057655096054,291.169677734375,291.1499938964844,267.44000244140625,265.8767395019531,283.0260314941406,293.9201965332031,291.1696472167969,1.0,0.1963202804327011,0.8249974846839905,0.8249974846839905,1.0,1.0,-0.8941700458526611,0.3679715096950531,0.5261985063552856,0.179453358054161,0.0,0.0,0.2954148948192596,27.65494728088379,25.0,0.0240055993199348,-7336.75732421875,82.64305877685547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,307.20574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.185546875,18000.0,0.0,0.0,0.1642885357141494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2108200788497924,0.210824504494667,-4.423013251653174e-06,0.0,0.0001667319738771,0.0,0.0,8.792590141296387,0.0,0.0,0.0,0.2890505492687225,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.015622079372406,-766.6506958007812,304.1529235839844,0.5663109421730042,0.0531378425657749,0.048830546438694,294.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5514963865280151,0.050000000745058,0.0482299365103244,293.2846069335937,297.1499938964844,293.1499938964844,0.1315360814332962,-2218.404052734375,304.1629333496094,0.8835877776145935,0.2003919780254364,0.1411883682012558,293.2186889648437,297.1499938964844,293.1499938964844,0.2080255299806594,-4330.77685546875,304.1601867675781,0.9990000128746032,0.2947621345520019,0.2756873369216919,293.3808288574219,297.1499938964844,293.1499938964844,0.0036979934666305,-1394.997314453125,296.2250671386719,0.5514963865280151,0.050000000745058,0.2287820428609848,291.1697082519531,291.1499938964844,267.4583435058594,265.89166259765625,283.0333251953125,293.9154663085937,291.1697082519531,1.0,0.1957322657108307,0.8250170946121216,0.8250170946121216,1.0,1.0,-0.8913268446922302,0.3667149543762207,0.5246118903160095,0.1788556277751922,0.0,0.0,0.2940964698791504,27.497163772583008,25.0,0.1343164443969726,-7307.14990234375,81.88435363769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5195007324219,307.19488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.13671875,18000.0,0.0,0.0,0.1635737866163253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209760770201683,0.2097651809453964,-4.420540790306404e-06,0.0,0.0001660066045587,0.0,0.0,8.740314483642578,0.0,0.0,0.0,0.2888396382331848,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153812058269977,-760.2132568359375,304.15283203125,0.5650267004966736,0.0526926219463348,0.0484212040901184,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.5521376132965088,0.050000000745058,0.0482253246009349,293.2832946777344,297.1499938964844,293.1499938964844,0.1303358525037765,-2202.18359375,304.16278076171875,0.8822539448738098,0.1989453136920929,0.1401588767766952,293.218017578125,297.1499938964844,293.1499938964844,0.207237958908081,-4317.85498046875,304.1597595214844,0.9990000128746032,0.2940235733985901,0.2748755514621734,293.3808288574219,297.1499938964844,293.1499938964844,0.0036673806607723,-1383.8145751953125,296.1852111816406,0.5521376132965088,0.050000000745058,0.2287601679563522,291.1698303222656,291.1499938964844,267.4766540527344,265.9065246582031,283.0408935546875,293.9103088378906,291.1698303222656,1.0,0.1951771825551986,0.8250443339347839,0.8250443339347839,1.0,1.0,-0.8885937929153442,0.3654839396476745,0.5231098532676697,0.1783433109521865,0.0,0.0,0.2927637994289398,27.35175895690918,25.0,0.2368717640638351,-7278.06787109375,81.16826629638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5164489746094,307.182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.130859375,18000.0,0.0,0.0,0.1628684997558593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086972594261169,0.2087016701698303,-4.418078333401354e-06,0.0,0.0001652908249525,0.0,0.0,8.687969207763672,0.0,0.0,0.0,0.2886286377906799,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149281593039631,-747.88330078125,304.15264892578125,0.562449038028717,0.0518410988152027,0.0476363226771354,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.553301990032196,0.050000000745058,0.0482170321047306,293.2802124023437,297.1499938964844,293.1499938964844,0.1280626803636551,-2171.393798828125,304.16229248046875,0.8796114325523376,0.1961943507194519,0.1382036358118057,293.2169189453125,297.1499938964844,293.1499938964844,0.2058115601539611,-4294.45703125,304.15887451171875,0.9990000128746032,0.2925274074077606,0.273403137922287,293.3807067871094,297.1499938964844,293.1499938964844,0.0036065999884158,-1361.571533203125,296.1055908203125,0.553301990032196,0.050000000745058,0.2287208288908004,291.1698608398437,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.89764404296875,291.1697998046875,1.0,0.1941590309143066,0.8250988721847534,0.8250988721847534,1.0,1.0,-0.8834806680679321,0.3631027638912201,0.5203778743743896,0.1775877773761749,0.0,0.0,0.2901105582714081,27.092378616333008,25.0,-0.1081872209906578,-7221.279296875,79.85724639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1614908128976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065757662057876,0.206580176949501,-4.413174337969394e-06,0.0,0.0001638926478335,0.0,0.0,8.58385944366455,0.0,0.0,0.0,0.288209468126297,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149281593039631,-747.88330078125,304.15264892578125,0.562449038028717,0.0518410988152027,0.0476363226771354,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.553301990032196,0.050000000745058,0.0482170321047306,293.2802124023437,297.1499938964844,293.1499938964844,0.1280626803636551,-2171.393798828125,304.16229248046875,0.8796114325523376,0.1961943507194519,0.1382036358118057,293.2169189453125,297.1499938964844,293.1499938964844,0.2058115601539611,-4294.45703125,304.15887451171875,0.9990000128746032,0.2925274074077606,0.273403137922287,293.3807067871094,297.1499938964844,293.1499938964844,0.0036065999884158,-1361.571533203125,296.1055908203125,0.553301990032196,0.050000000745058,0.2287208288908004,291.1698608398437,291.1499938964844,267.5133361816406,265.93621826171875,283.056640625,293.89764404296875,291.1697998046875,1.0,0.1941590309143066,0.8250988721847534,0.8250988721847534,1.0,1.0,-0.8834806680679321,0.3631027638912201,0.5203778743743896,0.1775877773761749,0.0,0.0,0.2901105582714081,27.092378616333008,25.0,-0.1081872209906578,-7221.279296875,79.85724639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50909423828125,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.015625,18000.0,0.0,0.0,0.1614908128976822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065757662057876,0.206580176949501,-4.413174337969394e-06,0.0,0.0001638926478335,0.0,0.0,8.58385944366455,0.0,0.0,0.0,0.288209468126297,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.014509318396449,-736.2152099609375,304.1524658203125,0.5598547458648682,0.0510294809937477,0.0468921586871147,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5543162226676941,0.050000000745058,0.0482098907232284,293.2769775390625,297.1499938964844,293.1499938964844,0.1259061992168426,-2142.0830078125,304.16180419921875,0.8769181966781616,0.1935514509677887,0.1363386958837509,293.2160949707031,297.1499938964844,293.1499938964844,0.2045749127864837,-4274.1806640625,304.1579895019531,0.9990000128746032,0.2910000085830688,0.2721216380596161,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464093089103,-1339.4969482421875,296.02606201171875,0.5543162226676941,0.050000000745058,0.2286869585514068,291.1694641113281,291.1499938964844,267.54998779296875,265.9658203125,283.07568359375,293.8854675292969,291.1694030761719,1.0,0.193251222372055,0.8251533508300781,0.8251533508300781,1.0,1.0,-0.8787619471549988,0.3607850670814514,0.5179768800735474,0.1771993786096573,0.0,0.0,0.2875396907329559,26.872249603271484,25.0,-0.39799764752388,-7165.23095703125,78.68706512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002746582031,307.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1601612269878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045293897390365,0.2045338004827499,-4.408418590173824e-06,0.0,0.0001625432923901,0.0,0.0,8.483759880065918,0.0,0.0,0.0,0.2878060936927795,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.014509318396449,-736.2152099609375,304.1524658203125,0.5598547458648682,0.0510294809937477,0.0468921586871147,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695251464844,0.5543162226676941,0.050000000745058,0.0482098907232284,293.2769775390625,297.1499938964844,293.1499938964844,0.1259061992168426,-2142.0830078125,304.16180419921875,0.8769181966781616,0.1935514509677887,0.1363386958837509,293.2160949707031,297.1499938964844,293.1499938964844,0.2045749127864837,-4274.1806640625,304.1579895019531,0.9990000128746032,0.2910000085830688,0.2721216380596161,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464093089103,-1339.4969482421875,296.02606201171875,0.5543162226676941,0.050000000745058,0.2286869585514068,291.1694641113281,291.1499938964844,267.54998779296875,265.9658203125,283.07568359375,293.8854675292969,291.1694030761719,1.0,0.193251222372055,0.8251533508300781,0.8251533508300781,1.0,1.0,-0.8787619471549988,0.3607850670814514,0.5179768800735474,0.1771993786096573,0.0,0.0,0.2875396907329559,26.872249603271484,25.0,-0.39799764752388,-7165.23095703125,78.68706512451172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5002746582031,307.12860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.625,18000.0,0.0,0.0,0.1601612269878387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045293897390365,0.2045338004827499,-4.408418590173824e-06,0.0,0.0001625432923901,0.0,0.0,8.483759880065918,0.0,0.0,0.0,0.2878060936927795,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141140576452016,-724.9423217773438,304.1523132324219,0.557206928730011,0.0502440296113491,0.0461746081709861,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.555202841758728,0.050000000745058,0.0482037104666233,293.2738342285156,297.1499938964844,293.1499938964844,0.1238170117139816,-2113.570556640625,304.1613464355469,0.8741353750228882,0.1909756511449813,0.134528249502182,293.2155456542969,297.1499938964844,293.1499938964844,0.2034866511821746,-4256.32080078125,304.1571655273437,0.9990000128746032,0.2894355356693268,0.2710015475749969,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866568166762,-1317.50048828125,295.947021484375,0.555202841758728,0.050000000745058,0.2286576479673385,291.1694641113281,291.1499938964844,267.5882873535156,265.9967956542969,283.0993347167969,293.8751525878906,291.16949462890625,1.0,0.1924325674772262,0.8252158164978027,0.8252158164978027,1.0,1.0,-0.8743409514427185,0.3584971129894256,0.5158438086509705,0.1771341860294342,0.0,0.0,0.2849538922309875,26.68488311767578,25.0,0.1783316880464553,-7109.46728515625,77.62799835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,307.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1588766425848007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025201171636581,0.2025245279073715,-4.403834736876888e-06,0.0,0.0001612396008567,0.0,0.0,8.385986328125,0.0,0.0,0.0,0.28741255402565,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141140576452016,-724.9423217773438,304.1523132324219,0.557206928730011,0.0502440296113491,0.0461746081709861,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16943359375,0.555202841758728,0.050000000745058,0.0482037104666233,293.2738342285156,297.1499938964844,293.1499938964844,0.1238170117139816,-2113.570556640625,304.1613464355469,0.8741353750228882,0.1909756511449813,0.134528249502182,293.2155456542969,297.1499938964844,293.1499938964844,0.2034866511821746,-4256.32080078125,304.1571655273437,0.9990000128746032,0.2894355356693268,0.2710015475749969,293.3802490234375,297.1499938964844,293.1499938964844,0.0034866568166762,-1317.50048828125,295.947021484375,0.555202841758728,0.050000000745058,0.2286576479673385,291.1694641113281,291.1499938964844,267.5882873535156,265.9967956542969,283.0993347167969,293.8751525878906,291.16949462890625,1.0,0.1924325674772262,0.8252158164978027,0.8252158164978027,1.0,1.0,-0.8743409514427185,0.3584971129894256,0.5158438086509705,0.1771341860294342,0.0,0.0,0.2849538922309875,26.68488311767578,25.0,0.1783316880464553,-7109.46728515625,77.62799835205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4906311035156,307.1017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.45703125,18000.0,0.0,0.0,0.1588766425848007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2025201171636581,0.2025245279073715,-4.403834736876888e-06,0.0,0.0001612396008567,0.0,0.0,8.385986328125,0.0,0.0,0.0,0.28741255402565,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.013864018023014,-717.8988037109375,304.1444091796875,0.5560351610183716,0.050000000745058,0.0457672774791717,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5560481548309326,0.050000000745058,0.0481978692114353,293.27105712890625,297.1499938964844,293.1499938964844,0.1217465177178382,-2085.185302734375,304.1610107421875,0.871293842792511,0.1884022802114486,0.1327316910028457,293.2152404785156,297.1499938964844,293.1499938964844,0.2024440020322799,-4239.1240234375,304.1565246582031,0.9990000128746032,0.2878358364105224,0.2699334621429443,293.3799133300781,297.1499938964844,293.1499938964844,0.0034270707983523,-1295.4730224609375,295.8686218261719,0.5560481548309326,0.050000000745058,0.228629931807518,291.170166015625,291.1499938964844,267.6296691894531,266.030517578125,283.1282653808594,293.8680725097656,291.1702575683594,1.0,0.1916941851377487,0.8252783417701721,0.8252783417701721,1.0,1.0,-0.8703736066818237,0.3563306927680969,0.5140429139137268,0.1773632317781448,0.0,0.0,0.282222181558609,26.514976501464844,25.0,0.8544238209724426,-7052.7099609375,76.68231964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.1576300412416458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004398554563522,0.2004442512989044,-4.399232238938566e-06,0.0,0.0001599744573468,0.0,0.0,8.285382270812988,0.0,0.0,0.0,0.2870092093944549,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.013864018023014,-717.8988037109375,304.1444091796875,0.5560351610183716,0.050000000745058,0.0457672774791717,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5560481548309326,0.050000000745058,0.0481978692114353,293.27105712890625,297.1499938964844,293.1499938964844,0.1217465177178382,-2085.185302734375,304.1610107421875,0.871293842792511,0.1884022802114486,0.1327316910028457,293.2152404785156,297.1499938964844,293.1499938964844,0.2024440020322799,-4239.1240234375,304.1565246582031,0.9990000128746032,0.2878358364105224,0.2699334621429443,293.3799133300781,297.1499938964844,293.1499938964844,0.0034270707983523,-1295.4730224609375,295.8686218261719,0.5560481548309326,0.050000000745058,0.228629931807518,291.170166015625,291.1499938964844,267.6296691894531,266.030517578125,283.1282653808594,293.8680725097656,291.1702575683594,1.0,0.1916941851377487,0.8252783417701721,0.8252783417701721,1.0,1.0,-0.8703736066818237,0.3563306927680969,0.5140429139137268,0.1773632317781448,0.0,0.0,0.282222181558609,26.514976501464844,25.0,0.8544238209724426,-7052.7099609375,76.68231964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0730285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.748046875,18000.0,0.0,0.0,0.1576300412416458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2004398554563522,0.2004442512989044,-4.399232238938566e-06,0.0,0.0001599744573468,0.0,0.0,8.285382270812988,0.0,0.0,0.0,0.2870092093944549,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138485236093401,-717.5601806640625,304.1377868652344,0.5564736127853394,0.050000000745058,0.0457667522132396,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1704406738281,0.5564752221107483,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1207066401839256,-2070.88330078125,304.1609191894531,0.8698484897613525,0.1871006339788437,0.1318253278732299,293.2151184082031,297.1499938964844,293.1499938964844,0.2019214332103729,-4230.4775390625,304.1562805175781,0.9990000128746032,0.2870335876941681,0.2693937122821808,293.3797912597656,297.1499938964844,293.1499938964844,0.0033973886165767,-1284.48193359375,295.8294372558594,0.5564752221107483,0.050000000745058,0.2286160141229629,291.1705017089844,291.1499938964844,267.6514892578125,266.0483703613281,283.14501953125,293.8665466308594,291.1705627441406,1.0,0.19135582447052,0.8253095746040344,0.8253095746040344,1.0,1.0,-0.8686172366142273,0.3553195893764496,0.5132976770401001,0.1775962859392166,0.0,0.0,0.2808206677436828,26.433568954467773,25.0,0.8696585297584534,-7024.05615234375,76.25672149658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4765625,307.05780029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.875,18000.0,0.0,0.0,0.1570177972316742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1993694305419922,0.1993738263845443,-4.396873919176869e-06,0.0,0.0001593531051184,0.0,0.0,8.233773231506348,0.0,0.0,0.0,0.2868027091026306,4.0,0.0,1.0
396360,293.1878967285156,297.1499938964844,293.1499938964844,0.0138283930718898,-717.1134033203125,304.1307983398437,0.5568700432777405,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707763671875,0.5568701028823853,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196614205837249,-2056.476318359375,304.16082763671875,0.8683388233184814,0.1857910603284835,0.1309125572443008,293.2150573730469,297.1499938964844,293.1499938964844,0.2014354467391967,-4222.43994140625,304.1560363769531,0.9990000128746032,0.2862260043621063,0.2688944339752197,293.379638671875,297.1499938964844,293.1499938964844,0.0033677446190267,-1273.489013671875,295.790283203125,0.5568701028823853,0.050000000745058,0.2286031991243362,291.1708679199219,291.1499938964844,267.6739807128906,266.0668029785156,283.16326904296875,293.8660583496094,291.1709899902344,1.0,0.1910347491502761,0.8253475427627563,0.8253475427627563,1.0,1.0,-0.8669012188911438,0.3543059229850769,0.5125952959060669,0.1778900474309921,0.0,0.0,0.2793925404548645,26.3595027923584,25.0,1.1120299100875854,-6995.12451171875,75.85031127929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,307.04278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.962890625,18000.0,0.0,0.0,0.1564105898141861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1982902586460113,0.1982946544885635,-4.3944969547737855e-06,0.0,0.0001587368606124,0.0,0.0,8.181842803955078,0.0,0.0,0.0,0.2865947782993316,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137861967086792,-716.1594848632812,304.1162414550781,0.557577908039093,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.557577908039093,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.117555558681488,-2027.3509521484373,304.1607360839844,0.865157961845398,0.1831508576869964,0.1290723532438278,293.21502685546875,297.1499938964844,293.1499938964844,0.2005397975444793,-4207.61376953125,304.155517578125,0.9990000128746032,0.2845830917358398,0.2679877877235412,293.37939453125,297.1499938964844,293.1499938964844,0.0033084857277572,-1251.4483642578125,295.7123413085937,0.557577908039093,0.050000000745058,0.228580355644226,291.17218017578125,291.1499938964844,267.72100830078125,266.10546875,283.2036437988281,293.8672180175781,291.17242431640625,1.0,0.1904364228248596,0.825423538684845,0.825423538684845,1.0,1.0,-0.8635659217834473,0.3522600531578064,0.5113058686256409,0.1786503046751022,0.0,0.0,0.2763521075248718,26.230287551879883,25.0,1.96353280544281,-6935.390625,75.08575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,307.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1552025973796844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196039468050003,0.1960438638925552,-4.38964116256102e-06,0.0,0.0001575109054101,0.0,0.0,8.07402229309082,0.0,0.0,0.0,0.286163866519928,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137861967086792,-716.1594848632812,304.1162414550781,0.557577908039093,0.050000000745058,0.0457599349319934,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.557577908039093,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.117555558681488,-2027.3509521484373,304.1607360839844,0.865157961845398,0.1831508576869964,0.1290723532438278,293.21502685546875,297.1499938964844,293.1499938964844,0.2005397975444793,-4207.61376953125,304.155517578125,0.9990000128746032,0.2845830917358398,0.2679877877235412,293.37939453125,297.1499938964844,293.1499938964844,0.0033084857277572,-1251.4483642578125,295.7123413085937,0.557577908039093,0.050000000745058,0.228580355644226,291.17218017578125,291.1499938964844,267.72100830078125,266.10546875,283.2036437988281,293.8672180175781,291.17242431640625,1.0,0.1904364228248596,0.825423538684845,0.825423538684845,1.0,1.0,-0.8635659217834473,0.3522600531578064,0.5113058686256409,0.1786503046751022,0.0,0.0,0.2763521075248718,26.230287551879883,25.0,1.96353280544281,-6935.390625,75.08575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4657287597656,307.01239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1552025973796844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196039468050003,0.1960438638925552,-4.38964116256102e-06,0.0,0.0001575109054101,0.0,0.0,8.07402229309082,0.0,0.0,0.0,0.286163866519928,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137430634349584,-715.171630859375,304.1012878417969,0.5581752061843872,0.050000000745058,0.0457561016082763,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5581752061843872,0.050000000745058,0.0481833778321743,293.2655639648437,297.1499938964844,293.1499938964844,0.1154321581125259,-1997.8555908203125,304.16070556640625,0.8617638945579529,0.1804823726415634,0.1272124052047729,293.2152099609375,297.1499938964844,293.1499938964844,0.199708417057991,-4193.81787109375,304.1550598144531,0.9990000128746032,0.2828992903232574,0.2671551704406738,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493835315108,-1229.397216796875,295.6347045898437,0.5581752061843872,0.050000000745058,0.2285611927509308,291.1740417480469,291.1499938964844,267.7705383300781,266.1463623046875,283.2484130859375,293.8700561523437,291.1742858886719,1.0,0.1898889690637588,0.8254994750022888,0.8254994750022888,1.0,1.0,-0.8603020906448364,0.3501664102077484,0.5101357102394104,0.1796217858791351,0.0,0.0,0.2730241119861603,26.125417709350582,25.0,2.5117344856262207,-6872.3017578125,74.37371063232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.203125,18000.0,0.0,0.0,0.1539851129055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936051845550537,0.1936095654964447,-4.38449069406488e-06,0.0,0.00015627531684,0.0,0.0,7.958056449890137,0.0,0.0,0.0,0.2857019007205963,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137430634349584,-715.171630859375,304.1012878417969,0.5581752061843872,0.050000000745058,0.0457561016082763,294.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.5581752061843872,0.050000000745058,0.0481833778321743,293.2655639648437,297.1499938964844,293.1499938964844,0.1154321581125259,-1997.8555908203125,304.16070556640625,0.8617638945579529,0.1804823726415634,0.1272124052047729,293.2152099609375,297.1499938964844,293.1499938964844,0.199708417057991,-4193.81787109375,304.1550598144531,0.9990000128746032,0.2828992903232574,0.2671551704406738,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493835315108,-1229.397216796875,295.6347045898437,0.5581752061843872,0.050000000745058,0.2285611927509308,291.1740417480469,291.1499938964844,267.7705383300781,266.1463623046875,283.2484130859375,293.8700561523437,291.1742858886719,1.0,0.1898889690637588,0.8254994750022888,0.8254994750022888,1.0,1.0,-0.8603020906448364,0.3501664102077484,0.5101357102394104,0.1796217858791351,0.0,0.0,0.2730241119861603,26.125417709350582,25.0,2.5117344856262207,-6872.3017578125,74.37371063232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4620361328125,306.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.203125,18000.0,0.0,0.0,0.1539851129055023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936051845550537,0.1936095654964447,-4.38449069406488e-06,0.0,0.00015627531684,0.0,0.0,7.958056449890137,0.0,0.0,0.0,0.2857019007205963,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137039562687277,-714.2825317382812,304.08709716796875,0.5586563944816589,0.050000000745058,0.0457530282437801,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5586563944816589,0.050000000745058,0.0481801405549049,293.2642517089844,297.1499938964844,293.1499938964844,0.1133180111646652,-1968.37939453125,304.16064453125,0.858190655708313,0.1778221279382705,0.1253485232591629,293.21533203125,297.1499938964844,293.1499938964844,0.1988732665777206,-4179.90966796875,304.15478515625,0.9990000128746032,0.2812182009220123,0.2663017213344574,293.3788757324219,297.1499938964844,293.1499938964844,0.0031908089295029,-1207.52197265625,295.5572204589844,0.5586563944816589,0.050000000745058,0.2285458445549011,291.17547607421875,291.1499938964844,267.8223876953125,266.1892395019531,283.2914733886719,293.8645935058594,291.1755676269531,1.0,0.1893811225891113,0.8255814909934998,0.8255814909934998,1.0,1.0,-0.857015073299408,0.347987949848175,0.5090271234512329,0.1807728409767151,0.0,0.0,0.2695126533508301,26.044246673583984,25.0,1.583020567893982,-6807.78564453125,73.69654846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,306.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.689453125,18000.0,0.0,0.0,0.1527354717254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910291016101837,0.1910334825515747,-4.3790246309072245e-06,0.0,0.000155007088324,0.0,0.0,7.835829257965088,0.0,0.0,0.0,0.2852154970169067,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137039562687277,-714.2825317382812,304.08709716796875,0.5586563944816589,0.050000000745058,0.0457530282437801,294.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.5586563944816589,0.050000000745058,0.0481801405549049,293.2642517089844,297.1499938964844,293.1499938964844,0.1133180111646652,-1968.37939453125,304.16064453125,0.858190655708313,0.1778221279382705,0.1253485232591629,293.21533203125,297.1499938964844,293.1499938964844,0.1988732665777206,-4179.90966796875,304.15478515625,0.9990000128746032,0.2812182009220123,0.2663017213344574,293.3788757324219,297.1499938964844,293.1499938964844,0.0031908089295029,-1207.52197265625,295.5572204589844,0.5586563944816589,0.050000000745058,0.2285458445549011,291.17547607421875,291.1499938964844,267.8223876953125,266.1892395019531,283.2914733886719,293.8645935058594,291.1755676269531,1.0,0.1893811225891113,0.8255814909934998,0.8255814909934998,1.0,1.0,-0.857015073299408,0.347987949848175,0.5090271234512329,0.1807728409767151,0.0,0.0,0.2695126533508301,26.044246673583984,25.0,1.583020567893982,-6807.78564453125,73.69654846191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622497558594,306.9476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.689453125,18000.0,0.0,0.0,0.1527354717254638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910291016101837,0.1910334825515747,-4.3790246309072245e-06,0.0,0.000155007088324,0.0,0.0,7.835829257965088,0.0,0.0,0.0,0.2852154970169067,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136734386906027,-713.6144409179688,304.0752258300781,0.5590164661407471,0.050000000745058,0.0457507334649562,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5590164661407471,0.050000000745058,0.0481777265667915,293.26275634765625,297.1499938964844,293.1499938964844,0.1112679168581962,-1939.70947265625,304.1605224609375,0.8545354604721069,0.1752283275127411,0.1235236972570419,293.21502685546875,297.1499938964844,293.1499938964844,0.197939932346344,-4164.2998046875,304.1547546386719,0.9988591074943542,0.2796282470226288,0.2653068304061889,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337230466306,-1186.222412109375,295.4801330566406,0.5590164661407471,0.050000000745058,0.2285344004631042,291.1755676269531,291.1499938964844,267.8763427734375,266.2340087890625,283.3319091796875,293.8493347167969,291.175537109375,1.0,0.1889014989137649,0.8256634473800659,0.8256634473800659,1.0,1.0,-0.8536116480827332,0.3456907868385315,0.5079208612442017,0.1820634752511978,0.0,0.0,0.2660896480083465,25.985950469970703,25.0,0.3053631782531738,-6744.8779296875,73.03707885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658203125,306.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.35546875,18000.0,0.0,0.0,0.1514440476894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885052770376205,0.1885096579790115,-4.373540832602885e-06,0.0,0.000153696455527,0.0,0.0,7.716377258300781,0.0,0.0,0.0,0.2847387492656708,4.0,0.0,1.0
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136734386906027,-713.6144409179688,304.0752258300781,0.5590164661407471,0.050000000745058,0.0457507334649562,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5590164661407471,0.050000000745058,0.0481777265667915,293.26275634765625,297.1499938964844,293.1499938964844,0.1112679168581962,-1939.70947265625,304.1605224609375,0.8545354604721069,0.1752283275127411,0.1235236972570419,293.21502685546875,297.1499938964844,293.1499938964844,0.197939932346344,-4164.2998046875,304.1547546386719,0.9988591074943542,0.2796282470226288,0.2653068304061889,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337230466306,-1186.222412109375,295.4801330566406,0.5590164661407471,0.050000000745058,0.2285344004631042,291.1755676269531,291.1499938964844,267.8763427734375,266.2340087890625,283.3319091796875,293.8493347167969,291.175537109375,1.0,0.1889014989137649,0.8256634473800659,0.8256634473800659,1.0,1.0,-0.8536116480827332,0.3456907868385315,0.5079208612442017,0.1820634752511978,0.0,0.0,0.2660896480083465,25.985950469970703,25.0,0.3053631782531738,-6744.8779296875,73.03707885742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4658203125,306.9168701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.35546875,18000.0,0.0,0.0,0.1514440476894378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885052770376205,0.1885096579790115,-4.373540832602885e-06,0.0,0.000153696455527,0.0,0.0,7.716377258300781,0.0,0.0,0.0,0.2847387492656708,4.0,0.0,1.0
