time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.187744140625,297.1499938964844,293.1499938964844,0.0136607736349105,-713.3373413085938,304.0702209472656,0.5591496825218201,0.050000000745058,0.0457498878240585,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755676269531,0.5591496825218201,0.050000000745058,0.0481768362224102,293.2619323730469,297.1499938964844,293.1499938964844,0.1102686524391174,-1925.697021484375,304.1604309082031,0.852691113948822,0.1739611625671386,0.1226319223642349,293.214599609375,297.1499938964844,293.1499938964844,0.1974034011363983,-4155.283203125,304.15484619140625,0.998483180999756,0.2788872718811035,0.2647290825843811,293.3775634765625,297.1499938964844,293.1499938964844,0.0031056979205459,-1175.752685546875,295.44219970703125,0.5591496825218201,0.050000000745058,0.2285301685333252,291.1755676269531,291.1499938964844,267.9040832519531,266.25701904296875,283.3519897460937,293.83966064453125,291.1755676269531,1.0,0.1886691749095916,0.8257044553756714,0.8257044553756714,1.0,1.0,-0.851841390132904,0.344490110874176,0.507351279258728,0.1827470958232879,0.0,0.0,0.2643880546092987,25.965106964111328,25.0,0.2333675771951675,-6713.92724609375,72.70935821533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46844482421875,306.9028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.173828125,18000.0,0.0,0.0,0.1507832407951355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872754395008087,0.1872798055410385,-4.370883743831655e-06,0.0,0.0001530258159618,0.0,0.0,7.658381938934326,0.0,0.0,0.0,0.2845070660114288,4.0,0.0,1.0
396960,293.1869506835937,297.1499938964844,293.1499938964844,0.0136494506150484,-713.0858764648438,304.0657958984375,0.5592585802078247,0.050000000745058,0.0457491986453533,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756591796875,0.5592585802078247,0.050000000745058,0.048176109790802,293.2610778808594,297.1499938964844,293.1499938964844,0.1092845425009727,-1911.8697509765625,304.1603088378906,0.8508440256118774,0.1727125495672226,0.1217533499002456,293.2139892578125,297.1499938964844,293.1499938964844,0.1968215256929397,-4145.4853515625,304.155029296875,0.9980348348617554,0.2781862020492553,0.2641033828258514,293.3768920898437,297.1499938964844,293.1499938964844,0.0030780308879911,-1165.402099609375,295.40478515625,0.5592585802078247,0.050000000745058,0.2285267114639282,291.1756896972656,291.1499938964844,267.9322509765625,266.2803955078125,283.3721618652344,293.8291015625,291.1757202148437,1.0,0.1884401887655258,0.8257585167884827,0.8257585167884827,1.0,1.0,-0.8500304818153381,0.3432605862617492,0.5067698955535889,0.1834506392478943,0.0,0.0,0.2626634836196899,25.948524475097656,25.0,0.3644623160362243,-6682.84326171875,72.38204193115234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4714050292969,306.8890380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.103515625,18000.0,0.0,0.0,0.1501134485006332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1860438287258148,0.1860481947660446,-4.368260761111742e-06,0.0,0.0001523460668977,0.0,0.0,7.600489139556885,0.0,0.0,0.0,0.2842762470245361,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136306397616863,-712.6610107421875,304.0585327148437,0.5594699382781982,0.050000000745058,0.0457478575408458,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5594699382781982,0.050000000745058,0.0481746979057788,293.2593078613281,297.1499938964844,293.1499938964844,0.1073591560125351,-1884.739501953125,304.1600952148437,0.8472141027450562,0.1702615916728973,0.1200312450528144,293.2123718261719,297.1499938964844,293.1499938964844,0.1956555992364883,-4125.8603515625,304.1553039550781,0.9971224665641784,0.2768943607807159,0.2628557980060577,293.3751525878906,297.1499938964844,293.1499938964844,0.0030236290767788,-1145.0194091796875,295.3313293457031,0.5594699382781982,0.050000000745058,0.2285200208425521,291.1761474609375,291.1499938964844,267.9898681640625,266.32830810546875,283.412841796875,293.8065185546875,291.1761779785156,1.0,0.1879926770925521,0.82586669921875,0.82586669921875,1.0,1.0,-0.8464550971984863,0.3407998085021972,0.5056552886962891,0.1849187463521957,0.0,0.0,0.2591473162174225,25.918006896972656,25.0,0.5051882266998291,-6620.3408203125,71.74214935302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781188964844,306.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1487466990947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835556477308273,0.1835599988698959,-4.3630352593027055e-06,0.0,0.00015095899289,0.0,0.0,7.4840216636657715,0.0,0.0,0.0,0.2838130891323089,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136306397616863,-712.6610107421875,304.0585327148437,0.5594699382781982,0.050000000745058,0.0457478575408458,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5594699382781982,0.050000000745058,0.0481746979057788,293.2593078613281,297.1499938964844,293.1499938964844,0.1073591560125351,-1884.739501953125,304.1600952148437,0.8472141027450562,0.1702615916728973,0.1200312450528144,293.2123718261719,297.1499938964844,293.1499938964844,0.1956555992364883,-4125.8603515625,304.1553039550781,0.9971224665641784,0.2768943607807159,0.2628557980060577,293.3751525878906,297.1499938964844,293.1499938964844,0.0030236290767788,-1145.0194091796875,295.3313293457031,0.5594699382781982,0.050000000745058,0.2285200208425521,291.1761474609375,291.1499938964844,267.9898681640625,266.32830810546875,283.412841796875,293.8065185546875,291.1761779785156,1.0,0.1879926770925521,0.82586669921875,0.82586669921875,1.0,1.0,-0.8464550971984863,0.3407998085021972,0.5056552886962891,0.1849187463521957,0.0,0.0,0.2591473162174225,25.918006896972656,25.0,0.5051882266998291,-6620.3408203125,71.74214935302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781188964844,306.8609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.119140625,18000.0,0.0,0.0,0.1487466990947723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835556477308273,0.1835599988698959,-4.3630352593027055e-06,0.0,0.00015095899289,0.0,0.0,7.4840216636657715,0.0,0.0,0.0,0.2838130891323089,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136171486228704,-712.3571166992188,304.0532531738281,0.559705376625061,0.050000000745058,0.0457463674247264,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.559705376625061,0.050000000745058,0.0481731295585632,293.25750732421875,297.1499938964844,293.1499938964844,0.1054821833968162,-1858.1937255859373,304.15985107421875,0.8436817526817322,0.1678559929132461,0.1183438822627067,293.2104187011719,297.1499938964844,293.1499938964844,0.1945878267288208,-4107.92529296875,304.1553039550781,0.9963198900222778,0.2757112383842468,0.2617155015468597,293.3730773925781,297.1499938964844,293.1499938964844,0.002970578148961,-1125.12548828125,295.2593688964844,0.559705376625061,0.050000000745058,0.2285125851631164,291.1763610839844,291.1499938964844,268.0490417480469,266.3775329589844,283.4541931152344,293.7835998535156,291.1763610839844,1.0,0.1875610053539276,0.8259748220443726,0.8259748220443726,1.0,1.0,-0.8430491089820862,0.3384038209915161,0.5046452283859253,0.1864412128925323,0.0,0.0,0.2556137442588806,25.88573265075684,25.0,0.2334147691726684,-6558.24169921875,71.13170623779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,306.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0,18000.0,0.0,0.0,0.1473455727100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181071326136589,0.1810756921768188,-4.357837951829424e-06,0.0,0.0001495370379416,0.0,0.0,7.368255138397217,0.0,0.0,0.0,0.2833532691001892,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136171486228704,-712.3571166992188,304.0532531738281,0.559705376625061,0.050000000745058,0.0457463674247264,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763610839844,0.559705376625061,0.050000000745058,0.0481731295585632,293.25750732421875,297.1499938964844,293.1499938964844,0.1054821833968162,-1858.1937255859373,304.15985107421875,0.8436817526817322,0.1678559929132461,0.1183438822627067,293.2104187011719,297.1499938964844,293.1499938964844,0.1945878267288208,-4107.92529296875,304.1553039550781,0.9963198900222778,0.2757112383842468,0.2617155015468597,293.3730773925781,297.1499938964844,293.1499938964844,0.002970578148961,-1125.12548828125,295.2593688964844,0.559705376625061,0.050000000745058,0.2285125851631164,291.1763610839844,291.1499938964844,268.0490417480469,266.3775329589844,283.4541931152344,293.7835998535156,291.1763610839844,1.0,0.1875610053539276,0.8259748220443726,0.8259748220443726,1.0,1.0,-0.8430491089820862,0.3384038209915161,0.5046452283859253,0.1864412128925323,0.0,0.0,0.2556137442588806,25.88573265075684,25.0,0.2334147691726684,-6558.24169921875,71.13170623779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854431152344,306.8321228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.0,18000.0,0.0,0.0,0.1473455727100372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181071326136589,0.1810756921768188,-4.357837951829424e-06,0.0,0.0001495370379416,0.0,0.0,7.368255138397217,0.0,0.0,0.0,0.2833532691001892,4.0,0.0,1.0
397260,293.1796264648437,297.1499938964844,293.1499938964844,0.0136085702106356,-712.1659545898438,304.0498352050781,0.5599420070648193,0.050000000745058,0.0457448735833168,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5599420070648193,0.050000000745058,0.0481715574860572,293.2557678222656,297.1499938964844,293.1499938964844,0.1036441251635551,-1832.1009521484373,304.1596374511719,0.8401988744735718,0.1654869019985199,0.1166830509901046,293.20831298828125,297.1499938964844,293.1499938964844,0.1935979574918747,-4091.31494140625,304.1551818847656,0.995583474636078,0.274610310792923,0.2606574296951294,293.3706970214844,297.1499938964844,293.1499938964844,0.0029187146574258,-1105.6617431640625,295.1888122558594,0.5599420070648193,0.050000000745058,0.2285051196813583,291.17633056640625,291.1499938964844,268.1095275878906,266.4278869628906,283.49591064453125,293.76123046875,291.1763000488281,1.0,0.1871449500322342,0.8261025547981262,0.8261025547981262,1.0,1.0,-0.8397735953330994,0.3360807597637176,0.5036928057670593,0.1879513710737228,0.0,0.0,0.2521019577980041,25.85397148132324,25.0,-0.0399466268718242,-6497.06640625,70.547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925537109375,306.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1459176391363144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786306202411651,0.1786349713802337,-4.352750238467706e-06,0.0,0.0001480878563597,0.0,0.0,7.255020141601562,0.0,0.0,0.0,0.2829037010669708,4.0,0.0,1.0
397320,293.1796264648437,297.1499938964844,293.1499938964844,0.0136085702106356,-712.1659545898438,304.0498352050781,0.5599420070648193,0.050000000745058,0.0457448735833168,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5599420070648193,0.050000000745058,0.0481715574860572,293.2557678222656,297.1499938964844,293.1499938964844,0.1036441251635551,-1832.1009521484373,304.1596374511719,0.8401988744735718,0.1654869019985199,0.1166830509901046,293.20831298828125,297.1499938964844,293.1499938964844,0.1935979574918747,-4091.31494140625,304.1551818847656,0.995583474636078,0.274610310792923,0.2606574296951294,293.3706970214844,297.1499938964844,293.1499938964844,0.0029187146574258,-1105.6617431640625,295.1888122558594,0.5599420070648193,0.050000000745058,0.2285051196813583,291.17633056640625,291.1499938964844,268.1095275878906,266.4278869628906,283.49591064453125,293.76123046875,291.1763000488281,1.0,0.1871449500322342,0.8261025547981262,0.8261025547981262,1.0,1.0,-0.8397735953330994,0.3360807597637176,0.5036928057670593,0.1879513710737228,0.0,0.0,0.2521019577980041,25.85397148132324,25.0,-0.0399466268718242,-6497.06640625,70.547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4925537109375,306.8028259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.75,18000.0,0.0,0.0,0.1459176391363144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786306202411651,0.1786349713802337,-4.352750238467706e-06,0.0,0.0001480878563597,0.0,0.0,7.255020141601562,0.0,0.0,0.0,0.2829037010669708,4.0,0.0,1.0
397380,293.17657470703125,297.1499938964844,293.1499938964844,0.0136044323444366,-712.0772705078125,304.04803466796875,0.5601658821105957,0.050000000745058,0.0457434654235839,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5601658821105957,0.050000000745058,0.0481700710952281,293.25408935546875,297.1499938964844,293.1499938964844,0.1018405333161354,-1806.4014892578125,304.159423828125,0.8367384076118469,0.1631497740745544,0.1150452196598053,293.20611572265625,297.1499938964844,293.1499938964844,0.1926743686199188,-4075.822509765625,304.1549987792969,0.9948872327804564,0.2735791504383087,0.2596676647663116,293.3680725097656,297.1499938964844,293.1499938964844,0.0028679857496172,-1086.6102294921875,295.1195373535156,0.5601658821105957,0.050000000745058,0.2284980714321136,291.1761169433594,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7397766113281,291.1760559082031,1.0,0.1867437213659286,0.8262302875518799,0.8262302875518799,1.0,1.0,-0.836608350276947,0.3338481485843658,0.5027601718902588,0.1893760114908218,0.0,0.0,0.2486345320940017,25.82352828979492,25.0,-0.3689622282981872,-6436.98583984375,69.9858169555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,306.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1444738209247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762461513280868,0.1762505024671554,-4.347808953752974e-06,0.0,0.0001466225658077,0.0,0.0,7.144888401031494,0.0,0.0,0.0,0.2824669182300567,4.0,0.0,1.0
397440,293.17657470703125,297.1499938964844,293.1499938964844,0.0136044323444366,-712.0772705078125,304.04803466796875,0.5601658821105957,0.050000000745058,0.0457434654235839,294.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761474609375,0.5601658821105957,0.050000000745058,0.0481700710952281,293.25408935546875,297.1499938964844,293.1499938964844,0.1018405333161354,-1806.4014892578125,304.159423828125,0.8367384076118469,0.1631497740745544,0.1150452196598053,293.20611572265625,297.1499938964844,293.1499938964844,0.1926743686199188,-4075.822509765625,304.1549987792969,0.9948872327804564,0.2735791504383087,0.2596676647663116,293.3680725097656,297.1499938964844,293.1499938964844,0.0028679857496172,-1086.6102294921875,295.1195373535156,0.5601658821105957,0.050000000745058,0.2284980714321136,291.1761169433594,291.1499938964844,268.171142578125,266.47918701171875,283.53729248046875,293.7397766113281,291.1760559082031,1.0,0.1867437213659286,0.8262302875518799,0.8262302875518799,1.0,1.0,-0.836608350276947,0.3338481485843658,0.5027601718902588,0.1893760114908218,0.0,0.0,0.2486345320940017,25.82352828979492,25.0,-0.3689622282981872,-6436.98583984375,69.9858169555664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49859619140625,306.7727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4296875,18000.0,0.0,0.0,0.1444738209247589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762461513280868,0.1762505024671554,-4.347808953752974e-06,0.0,0.0001466225658077,0.0,0.0,7.144888401031494,0.0,0.0,0.0,0.2824669182300567,4.0,0.0,1.0
397500,293.17498779296875,297.1499938964844,293.1499938964844,0.013603956438601,-712.0708618164062,304.0477294921875,0.5602693557739258,0.050000000745058,0.0457428134977817,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759338378906,0.5602693557739258,0.050000000745058,0.0481693856418132,293.2532653808594,297.1499938964844,293.1499938964844,0.1009512767195701,-1793.6953125,304.1593322753906,0.8350101113319397,0.1619925051927566,0.1142344027757644,293.2050170898437,297.1499938964844,293.1499938964844,0.1922361701726913,-4068.47314453125,304.1548767089844,0.9945485591888428,0.2730873227119446,0.2591961324214935,293.3667297363281,297.1499938964844,293.1499938964844,0.0028430304955691,-1077.2352294921875,295.0853271484375,0.5602693557739258,0.050000000745058,0.2284948229789734,291.1758728027344,291.1499938964844,268.20233154296875,266.5051574707031,283.5576171875,293.7294921875,291.17578125,1.0,0.1865485459566116,0.8262941241264343,0.8262941241264343,1.0,1.0,-0.8350639343261719,0.3327736556529999,0.5022902488708496,0.1900329440832138,0.0,0.0,0.2469327598810196,25.80892372131348,25.0,-0.5714840292930603,-6407.51416015625,69.71345520019531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5009765625,306.7573547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.232421875,18000.0,0.0,0.0,0.1437499076128006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750836372375488,0.1750879883766174,-4.345406523498241e-06,0.0,0.0001458878832636,0.0,0.0,7.091365337371826,0.0,0.0,0.0,0.2822547554969787,4.0,0.0,1.0
397560,293.1733703613281,297.1499938964844,293.1499938964844,0.0136044519022107,-712.087890625,304.0477294921875,0.5603655576705933,0.050000000745058,0.0457422100007534,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756286621094,0.5603655576705933,0.050000000745058,0.0481687486171722,293.2524719238281,297.1499938964844,293.1499938964844,0.100069984793663,-1781.0799560546875,304.15924072265625,0.8332796692848206,0.1608425378799438,0.1134286522865295,293.2038879394531,297.1499938964844,293.1499938964844,0.1918122470378875,-4061.363525390625,304.15478515625,0.9942127466201782,0.2726095914840698,0.2587383389472961,293.3653259277344,297.1499938964844,293.1499938964844,0.0028183120302855,-1067.94775390625,295.0513610839844,0.5603655576705933,0.050000000745058,0.2284918129444122,291.1755676269531,291.1499938964844,268.23370361328125,266.5312805175781,283.5775756835937,293.71954345703125,291.1754455566406,1.0,0.1863567680120468,0.8263628482818604,0.8263628482818604,1.0,1.0,-0.8335424661636353,0.3317308723926544,0.5018115639686584,0.1906413584947586,0.0,0.0,0.2452602386474609,25.79475784301757,25.0,-0.7901570200920105,-6378.52099609375,69.44619750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028076171875,306.7417907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.001953125,18000.0,0.0,0.0,0.143027201294899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739459931850433,0.1739503443241119,-4.343057753430912e-06,0.0,0.0001451544376322,0.0,0.0,7.039090156555176,0.0,0.0,0.0,0.2820475995540619,4.0,0.0,1.0
397620,293.17010498046875,297.1499938964844,293.1499938964844,0.0136080011725425,-712.1851806640625,304.0486145019531,0.5605316162109375,0.050000000745058,0.0457411706447601,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5605316162109375,0.050000000745058,0.0481676533818244,293.2509155273437,297.1499938964844,293.1499938964844,0.0983303114771843,-1756.1123046875,304.1590576171875,0.8298031091690063,0.1585630774497985,0.1118317544460296,293.2016906738281,297.1499938964844,293.1499938964844,0.1910030990839004,-4047.7919921875,304.154541015625,0.9935407042503356,0.2716907858848572,0.2578592002391815,293.3625183105469,297.1499938964844,293.1499938964844,0.002769524231553,-1049.6134033203125,294.9840393066406,0.5605316162109375,0.050000000745058,0.2284866124391555,291.1747131347656,291.1499938964844,268.2970275878906,266.583984375,283.615966796875,293.7007751464844,291.1745300292969,1.0,0.18598273396492,0.8265002965927124,0.8265002965927124,1.0,1.0,-0.830562174320221,0.3297503292560577,0.5008118748664856,0.1916783899068832,0.0,0.0,0.2420243173837661,25.76774978637696,25.0,-1.267021894454956,-6322.21533203125,68.92587280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1415932774543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717579960823059,0.1717623323202133,-4.338543021731312e-06,0.0,0.0001436991733498,0.0,0.0,6.938833713531494,0.0,0.0,0.0,0.2816504538059234,4.0,0.0,1.0
397680,293.17010498046875,297.1499938964844,293.1499938964844,0.0136080011725425,-712.1851806640625,304.0486145019531,0.5605316162109375,0.050000000745058,0.0457411706447601,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.5605316162109375,0.050000000745058,0.0481676533818244,293.2509155273437,297.1499938964844,293.1499938964844,0.0983303114771843,-1756.1123046875,304.1590576171875,0.8298031091690063,0.1585630774497985,0.1118317544460296,293.2016906738281,297.1499938964844,293.1499938964844,0.1910030990839004,-4047.7919921875,304.154541015625,0.9935407042503356,0.2716907858848572,0.2578592002391815,293.3625183105469,297.1499938964844,293.1499938964844,0.002769524231553,-1049.6134033203125,294.9840393066406,0.5605316162109375,0.050000000745058,0.2284866124391555,291.1747131347656,291.1499938964844,268.2970275878906,266.583984375,283.615966796875,293.7007751464844,291.1745300292969,1.0,0.18598273396492,0.8265002965927124,0.8265002965927124,1.0,1.0,-0.830562174320221,0.3297503292560577,0.5008118748664856,0.1916783899068832,0.0,0.0,0.2420243173837661,25.76774978637696,25.0,-1.267021894454956,-6322.21533203125,68.92587280273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,306.7101135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.1415932774543762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717579960823059,0.1717623323202133,-4.338543021731312e-06,0.0,0.0001436991733498,0.0,0.0,6.938833713531494,0.0,0.0,0.0,0.2816504538059234,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136145362630486,-712.3576049804688,304.0505065917969,0.5606560707092285,0.050000000745058,0.0457403920590877,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5606560707092285,0.050000000745058,0.0481668375432491,293.2494201660156,297.1499938964844,293.1499938964844,0.096620075404644,-1731.49658203125,304.1589050292969,0.8262922167778015,0.1563114821910858,0.1102544367313385,293.1995849609375,297.1499938964844,293.1499938964844,0.1902403533458709,-4034.995849609375,304.154296875,0.9928551316261292,0.2708144783973694,0.2570226192474365,293.35968017578125,297.1499938964844,293.1499938964844,0.0027215518057346,-1031.5828857421875,294.91748046875,0.5606560707092285,0.050000000745058,0.2284827381372451,291.1734924316406,291.1499938964844,268.3608703613281,266.6371154785156,283.6518859863281,293.68377685546875,291.1732788085937,1.0,0.185620903968811,0.8266377449035645,0.8266377449035645,1.0,1.0,-0.8276587128639221,0.3279247283935547,0.499733954668045,0.1924312561750412,0.0,0.0,0.2389756143093109,25.74264335632324,25.0,-1.7378274202346802,-6268.61181640625,68.4233627319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,306.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78515625,18000.0,0.0,0.0,0.1401893943548202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697112023830413,0.1697155386209488,-4.334320692578331e-06,0.0,0.0001422744098817,0.0,0.0,6.845378875732422,0.0,0.0,0.0,0.2812803089618683,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136145362630486,-712.3576049804688,304.0505065917969,0.5606560707092285,0.050000000745058,0.0457403920590877,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5606560707092285,0.050000000745058,0.0481668375432491,293.2494201660156,297.1499938964844,293.1499938964844,0.096620075404644,-1731.49658203125,304.1589050292969,0.8262922167778015,0.1563114821910858,0.1102544367313385,293.1995849609375,297.1499938964844,293.1499938964844,0.1902403533458709,-4034.995849609375,304.154296875,0.9928551316261292,0.2708144783973694,0.2570226192474365,293.35968017578125,297.1499938964844,293.1499938964844,0.0027215518057346,-1031.5828857421875,294.91748046875,0.5606560707092285,0.050000000745058,0.2284827381372451,291.1734924316406,291.1499938964844,268.3608703613281,266.6371154785156,283.6518859863281,293.68377685546875,291.1732788085937,1.0,0.185620903968811,0.8266377449035645,0.8266377449035645,1.0,1.0,-0.8276587128639221,0.3279247283935547,0.499733954668045,0.1924312561750412,0.0,0.0,0.2389756143093109,25.74264335632324,25.0,-1.7378274202346802,-6268.61181640625,68.4233627319336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033264160156,306.677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78515625,18000.0,0.0,0.0,0.1401893943548202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1697112023830413,0.1697155386209488,-4.334320692578331e-06,0.0,0.0001422744098817,0.0,0.0,6.845378875732422,0.0,0.0,0.0,0.2812803089618683,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136233046650886,-712.5870361328125,304.0531005859375,0.560735285282135,0.050000000745058,0.0457399040460586,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949371606111526,-1707.221923828125,304.1587219238281,0.8227328658103943,0.154088020324707,0.1086967289447784,293.1975402832031,297.1499938964844,293.1499938964844,0.1895145773887634,-4022.8134765625,304.1540832519531,0.9921429753303528,0.26997110247612,0.2562195360660553,293.35693359375,297.1499938964844,293.1499938964844,0.0026742501650005,-1013.8002319335938,294.8515319824219,0.560735285282135,0.050000000745058,0.2284802794456482,291.1719970703125,291.1499938964844,268.4250793457031,266.69049072265625,283.6849670410156,293.6685791015625,291.1717224121094,1.0,0.1852701306343078,0.8267815709114075,0.8267815709114075,1.0,1.0,-0.8248212933540344,0.3262598216533661,0.4985614717006683,0.1928750276565551,0.0,0.0,0.2361440509557724,25.719453811645508,25.0,-2.1265926361083984,-6218.03466796875,67.9367446899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49853515625,306.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.1388329863548278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678235381841659,0.1678278744220733,-4.330426236265339e-06,0.0,0.000140897827805,0.0,0.0,6.759469985961914,0.0,0.0,0.0,0.2809400558471679,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136233046650886,-712.5870361328125,304.0531005859375,0.560735285282135,0.050000000745058,0.0457399040460586,294.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.560735285282135,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949371606111526,-1707.221923828125,304.1587219238281,0.8227328658103943,0.154088020324707,0.1086967289447784,293.1975402832031,297.1499938964844,293.1499938964844,0.1895145773887634,-4022.8134765625,304.1540832519531,0.9921429753303528,0.26997110247612,0.2562195360660553,293.35693359375,297.1499938964844,293.1499938964844,0.0026742501650005,-1013.8002319335938,294.8515319824219,0.560735285282135,0.050000000745058,0.2284802794456482,291.1719970703125,291.1499938964844,268.4250793457031,266.69049072265625,283.6849670410156,293.6685791015625,291.1717224121094,1.0,0.1852701306343078,0.8267815709114075,0.8267815709114075,1.0,1.0,-0.8248212933540344,0.3262598216533661,0.4985614717006683,0.1928750276565551,0.0,0.0,0.2361440509557724,25.719453811645508,25.0,-2.1265926361083984,-6218.03466796875,67.9367446899414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49853515625,306.64556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.1388329863548278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678235381841659,0.1678278744220733,-4.330426236265339e-06,0.0,0.000140897827805,0.0,0.0,6.759469985961914,0.0,0.0,0.0,0.2809400558471679,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136336423456668,-712.8551025390625,304.05621337890625,0.5607714653015137,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5607714653015137,0.050000000745058,0.0481660887598991,293.2465515136719,297.1499938964844,293.1499938964844,0.0932813137769699,-1683.3011474609375,304.1585998535156,0.8191184997558594,0.1518961787223816,0.1071607023477554,293.1956481933594,297.1499938964844,293.1499938964844,0.1888174712657928,-4011.1005859375,304.15386962890625,0.9913997650146484,0.2691540420055389,0.2554433047771454,293.354248046875,297.1499938964844,293.1499938964844,0.0026274863630533,-996.2113037109376,294.7861328125,0.5607714653015137,0.050000000745058,0.228479191660881,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.7153625488281,293.6552124023437,291.1700744628906,1.0,0.1849298924207687,0.8269253373146057,0.8269253373146057,1.0,1.0,-0.8220443725585938,0.324743390083313,0.4973010122776031,0.1930326074361801,0.0,0.0,0.2335492223501205,25.69822883605957,25.0,-2.286834239959717,-6170.63134765625,67.46500396728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,306.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.1375439316034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661079972982406,0.166112333536148,-4.326891939854249e-06,0.0,0.0001395896106259,0.0,0.0,6.681634426116943,0.0,0.0,0.0,0.2806318700313568,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136336423456668,-712.8551025390625,304.05621337890625,0.5607714653015137,0.050000000745058,0.045739684253931,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705017089844,0.5607714653015137,0.050000000745058,0.0481660887598991,293.2465515136719,297.1499938964844,293.1499938964844,0.0932813137769699,-1683.3011474609375,304.1585998535156,0.8191184997558594,0.1518961787223816,0.1071607023477554,293.1956481933594,297.1499938964844,293.1499938964844,0.1888174712657928,-4011.1005859375,304.15386962890625,0.9913997650146484,0.2691540420055389,0.2554433047771454,293.354248046875,297.1499938964844,293.1499938964844,0.0026274863630533,-996.2113037109376,294.7861328125,0.5607714653015137,0.050000000745058,0.228479191660881,291.1703186035156,291.1499938964844,268.4894104003906,266.7439880371094,283.7153625488281,293.6552124023437,291.1700744628906,1.0,0.1849298924207687,0.8269253373146057,0.8269253373146057,1.0,1.0,-0.8220443725585938,0.324743390083313,0.4973010122776031,0.1930326074361801,0.0,0.0,0.2335492223501205,25.69822883605957,25.0,-2.286834239959717,-6170.63134765625,67.46500396728516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48974609375,306.6132202148437,278.1499938964844,0.0,18000.0,313.1499938964844,18007.294921875,18000.0,0.0,0.0,0.1375439316034317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661079972982406,0.166112333536148,-4.326891939854249e-06,0.0,0.0001395896106259,0.0,0.0,6.681634426116943,0.0,0.0,0.0,0.2806318700313568,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136391809210181,-712.9968872070312,304.05792236328125,0.5607764720916748,0.050000000745058,0.0457396581768989,294.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.5607764720916748,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924634411931037,-1671.4764404296875,304.15850830078125,0.8172906637191772,0.1508131921291351,0.1064016073942184,293.1947326660156,297.1499938964844,293.1499938964844,0.1884767413139343,-4005.369140625,304.15380859375,0.991017997264862,0.2687536180019378,0.255063384771347,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042822282761,-987.478271484375,294.7536315917969,0.5607764720916748,0.050000000745058,0.2284790575504303,291.1695251464844,291.1499938964844,268.5215759277344,266.77069091796875,283.729736328125,293.6490783691406,291.1692810058594,1.0,0.1847634762525558,0.8269972801208496,0.8269972801208496,1.0,1.0,-0.8206771612167358,0.3240303695201874,0.4966467916965484,0.1930281072854995,0.0,0.0,0.2323342412710189,25.68830108642578,25.0,-2.2587335109710693,-6148.017578125,67.23433685302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48388671875,306.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.1369300335645675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1653112024068832,0.1653155237436294,-4.325257577875163e-06,0.0,0.0001389665703754,0.0,0.0,6.64556884765625,0.0,0.0,0.0,0.2804891169071197,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136448945850133,-713.1409912109375,304.0596923828125,0.5607757568359375,0.050000000745058,0.0457396656274795,294.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5607757568359375,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.091651901602745,-1659.73876953125,304.158447265625,0.8154494166374207,0.1497391313314438,0.1056486070156097,293.1938781738281,297.1499938964844,293.1499938964844,0.1881397813558578,-3999.696044921875,304.1537170410156,0.9906322360038756,0.2683581411838531,0.2546882033348083,293.35174560546875,297.1499938964844,293.1499938964844,0.0025811796076595,-978.7783203125,294.7213439941406,0.5607757568359375,0.050000000745058,0.2284791022539138,291.16876220703125,291.1499938964844,268.5537109375,266.79736328125,283.7437744140625,293.6432189941406,291.1685485839844,1.0,0.1845993250608444,0.8270703554153442,0.8270703554153442,1.0,1.0,-0.8193232417106628,0.3233377635478973,0.4959854781627655,0.1929911673069,0.0,0.0,0.2311649471521377,25.67878532409668,25.0,-2.138612508773804,-6126.005859375,67.00692749023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,306.5809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.625,18000.0,0.0,0.0,0.1363383680582046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164549633860588,0.1645539551973343,-4.3237032514298335e-06,0.0,0.0001383661146974,0.0,0.0,6.611153602600098,0.0,0.0,0.0,0.2803530097007751,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136567754670977,-713.4320678710938,304.0635681152344,0.5607646107673645,0.050000000745058,0.0457397438585758,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5607646107673645,0.050000000745058,0.0481661520898342,293.2436828613281,297.1499938964844,293.1499938964844,0.0900483950972557,-1636.5396728515625,304.1582946777344,0.81172776222229,0.1476234793663025,0.1041625663638114,293.1922302246094,297.1499938964844,293.1499938964844,0.1874750107526779,-3988.488037109375,304.1535949707031,0.9898566603660583,0.2675820291042328,0.2539515197277069,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351904332637,-961.4420166015624,294.6572265625,0.5607646107673645,0.050000000745058,0.2284794896841049,291.1675109863281,291.1499938964844,268.6177673339844,266.8504638671875,283.7710876464844,293.6318054199219,291.1673278808594,1.0,0.1842773407697677,0.8272165060043335,0.8272165060043335,1.0,1.0,-0.8166562914848328,0.3219954669475555,0.4946608245372772,0.1928653419017791,0.0,0.0,0.228923499584198,25.6606388092041,25.0,-1.7157858610153198,-6083.3662109375,66.5614242553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,306.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1352216452360153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631067246198654,0.1631110459566116,-4.320790139900055e-06,0.0,0.0001372327824356,0.0,0.0,6.546113014221191,0.0,0.0,0.0,0.2800961434841156,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136567754670977,-713.4320678710938,304.0635681152344,0.5607646107673645,0.050000000745058,0.0457397438585758,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676025390625,0.5607646107673645,0.050000000745058,0.0481661520898342,293.2436828613281,297.1499938964844,293.1499938964844,0.0900483950972557,-1636.5396728515625,304.1582946777344,0.81172776222229,0.1476234793663025,0.1041625663638114,293.1922302246094,297.1499938964844,293.1499938964844,0.1874750107526779,-3988.488037109375,304.1535949707031,0.9898566603660583,0.2675820291042328,0.2539515197277069,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351904332637,-961.4420166015624,294.6572265625,0.5607646107673645,0.050000000745058,0.2284794896841049,291.1675109863281,291.1499938964844,268.6177673339844,266.8504638671875,283.7710876464844,293.6318054199219,291.1673278808594,1.0,0.1842773407697677,0.8272165060043335,0.8272165060043335,1.0,1.0,-0.8166562914848328,0.3219954669475555,0.4946608245372772,0.1928653419017791,0.0,0.0,0.228923499584198,25.6606388092041,25.0,-1.7157858610153198,-6083.3662109375,66.5614242553711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,306.5485534667969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.10546875,18000.0,0.0,0.0,0.1352216452360153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1631067246198654,0.1631110459566116,-4.320790139900055e-06,0.0,0.0001372327824356,0.0,0.0,6.546113014221191,0.0,0.0,0.0,0.2800961434841156,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.0136701893061399,-713.7515869140625,304.06805419921875,0.5607625246047974,0.050000000745058,0.0457397662103176,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5607625246047974,0.050000000745058,0.048166174441576,293.2417907714844,297.1499938964844,293.1499938964844,0.0885146334767341,-1614.3607177734375,304.1580810546875,0.808064877986908,0.1456321030855178,0.1027435958385467,293.1906433105469,297.1499938964844,293.1499938964844,0.1868312507867813,-3977.623291015625,304.1534729003906,0.9891091585159302,0.2668361663818359,0.2532397806644439,293.3470458984375,297.1499938964844,293.1499938964844,0.0024896028917282,-944.2417602539062,294.59381103515625,0.5607625246047974,0.050000000745058,0.2284795939922332,291.1664428710937,291.1499938964844,268.681396484375,266.90313720703125,283.7961120605469,293.6185913085937,291.1662292480469,1.0,0.183964654803276,0.8273626565933228,0.8273626565933228,1.0,1.0,-0.8140992522239685,0.3207287192344665,0.4933705329895019,0.1926969289779663,0.0,0.0,0.2268040627241134,25.64088630676269,25.0,-1.6458702087402344,-6042.74462890625,66.13304901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1341972053050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617514491081237,0.16175577044487,-4.31808439316228e-06,0.0,0.0001361931063001,0.0,0.0,6.4852070808410645,0.0,0.0,0.0,0.2798561751842499,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.0136701893061399,-713.7515869140625,304.06805419921875,0.5607625246047974,0.050000000745058,0.0457397662103176,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.5607625246047974,0.050000000745058,0.048166174441576,293.2417907714844,297.1499938964844,293.1499938964844,0.0885146334767341,-1614.3607177734375,304.1580810546875,0.808064877986908,0.1456321030855178,0.1027435958385467,293.1906433105469,297.1499938964844,293.1499938964844,0.1868312507867813,-3977.623291015625,304.1534729003906,0.9891091585159302,0.2668361663818359,0.2532397806644439,293.3470458984375,297.1499938964844,293.1499938964844,0.0024896028917282,-944.2417602539062,294.59381103515625,0.5607625246047974,0.050000000745058,0.2284795939922332,291.1664428710937,291.1499938964844,268.681396484375,266.90313720703125,283.7961120605469,293.6185913085937,291.1662292480469,1.0,0.183964654803276,0.8273626565933228,0.8273626565933228,1.0,1.0,-0.8140992522239685,0.3207287192344665,0.4933705329895019,0.1926969289779663,0.0,0.0,0.2268040627241134,25.64088630676269,25.0,-1.6458702087402344,-6042.74462890625,66.13304901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4428405761719,306.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.693359375,18000.0,0.0,0.0,0.1341972053050995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1617514491081237,0.16175577044487,-4.31808439316228e-06,0.0,0.0001361931063001,0.0,0.0,6.4852070808410645,0.0,0.0,0.0,0.2798561751842499,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136864716187119,-714.1417236328125,304.0734558105469,0.5607898235321045,0.050000000745058,0.0457396060228347,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5607898235321045,0.050000000745058,0.0481660068035125,293.2394104003906,297.1499938964844,293.1499938964844,0.0871001705527305,-1593.937255859375,304.1577453613281,0.8045935034751892,0.1437901705503463,0.1014345735311508,293.18902587890625,297.1499938964844,293.1499938964844,0.1862272322177887,-3967.4365234375,304.1533203125,0.9884272217750548,0.2661300301551819,0.2525645494461059,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446316529065,-927.2783813476562,294.5308532714844,0.5607898235321045,0.050000000745058,0.2284787893295288,291.1650085449219,291.1499938964844,268.744384765625,266.9552001953125,283.818603515625,293.6029968261719,291.1647644042969,1.0,0.1836637556552887,0.8275112509727478,0.8275112509727478,1.0,1.0,-0.8117163777351379,0.3195590674877167,0.4921573102474212,0.19251649081707,0.0,0.0,0.2248985767364502,25.61717987060547,25.0,-1.9885767698287964,-6005.20458984375,65.72832489013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,306.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1332685202360153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605239659547805,0.1605282872915268,-4.3156005631317385e-06,0.0,0.0001352506078546,0.0,0.0,6.430110454559326,0.0,0.0,0.0,0.2796388268470764,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136864716187119,-714.1417236328125,304.0734558105469,0.5607898235321045,0.050000000745058,0.0457396060228347,294.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5607898235321045,0.050000000745058,0.0481660068035125,293.2394104003906,297.1499938964844,293.1499938964844,0.0871001705527305,-1593.937255859375,304.1577453613281,0.8045935034751892,0.1437901705503463,0.1014345735311508,293.18902587890625,297.1499938964844,293.1499938964844,0.1862272322177887,-3967.4365234375,304.1533203125,0.9884272217750548,0.2661300301551819,0.2525645494461059,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446316529065,-927.2783813476562,294.5308532714844,0.5607898235321045,0.050000000745058,0.2284787893295288,291.1650085449219,291.1499938964844,268.744384765625,266.9552001953125,283.818603515625,293.6029968261719,291.1647644042969,1.0,0.1836637556552887,0.8275112509727478,0.8275112509727478,1.0,1.0,-0.8117163777351379,0.3195590674877167,0.4921573102474212,0.19251649081707,0.0,0.0,0.2248985767364502,25.61717987060547,25.0,-1.9885767698287964,-6005.20458984375,65.72832489013672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227294921875,306.4826354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1332685202360153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605239659547805,0.1605282872915268,-4.3156005631317385e-06,0.0,0.0001352506078546,0.0,0.0,6.430110454559326,0.0,0.0,0.0,0.2796388268470764,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137050515040755,-714.5789184570312,304.079833984375,0.5608296394348145,0.050000000745058,0.0457393638789653,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5608296394348145,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.0857686698436737,-1574.734130859375,304.1573791503906,0.8012869954109192,0.1420550942420959,0.1002040281891822,293.1874694824219,297.1499938964844,293.1499938964844,0.1856545656919479,-3957.773681640625,304.1531677246094,0.987790584564209,0.2654595375061035,0.25192391872406,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002408608794,-910.5242309570312,294.4686584472656,0.5608296394348145,0.050000000745058,0.2284775972366333,291.1636047363281,291.1499938964844,268.8065185546875,267.0064697265625,283.8398132324219,293.5869140625,291.16339111328125,1.0,0.1833752542734146,0.8276597857475281,0.8276597857475281,1.0,1.0,-0.8094686269760132,0.3184628784656524,0.4910057485103607,0.1923308819532394,0.0,0.0,0.223189428448677,25.592193603515625,25.0,-1.8400566577911377,-5970.72705078125,65.34454345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,306.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1324372887611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594370603561401,0.1594413816928863,-4.313396857469343e-06,0.0,0.000134407004225,0.0,0.0,6.381409645080566,0.0,0.0,0.0,0.2794464528560638,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137050515040755,-714.5789184570312,304.079833984375,0.5608296394348145,0.050000000745058,0.0457393638789653,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.5608296394348145,0.050000000745058,0.0481657534837722,293.2367858886719,297.1499938964844,293.1499938964844,0.0857686698436737,-1574.734130859375,304.1573791503906,0.8012869954109192,0.1420550942420959,0.1002040281891822,293.1874694824219,297.1499938964844,293.1499938964844,0.1856545656919479,-3957.773681640625,304.1531677246094,0.987790584564209,0.2654595375061035,0.25192391872406,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002408608794,-910.5242309570312,294.4686584472656,0.5608296394348145,0.050000000745058,0.2284775972366333,291.1636047363281,291.1499938964844,268.8065185546875,267.0064697265625,283.8398132324219,293.5869140625,291.16339111328125,1.0,0.1833752542734146,0.8276597857475281,0.8276597857475281,1.0,1.0,-0.8094686269760132,0.3184628784656524,0.4910057485103607,0.1923308819532394,0.0,0.0,0.223189428448677,25.592193603515625,25.0,-1.8400566577911377,-5970.72705078125,65.34454345703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013061523437,306.45166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.552734375,18000.0,0.0,0.0,0.1324372887611389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594370603561401,0.1594413816928863,-4.313396857469343e-06,0.0,0.000134407004225,0.0,0.0,6.381409645080566,0.0,0.0,0.0,0.2794464528560638,4.0,0.0,1.0
