time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137150064110755,-714.8076782226562,304.0833435058594,0.5608538389205933,0.050000000745058,0.0457392185926437,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5608538389205933,0.050000000745058,0.0481655970215797,293.23541259765625,297.1499938964844,293.1499938964844,0.0851332396268844,-1565.5780029296875,304.1571960449219,0.7997077703475952,0.1412317752838134,0.0996182858943939,293.18670654296875,297.1499938964844,293.1499938964844,0.1853771656751632,-3953.087890625,304.1531066894531,0.987488090991974,0.2651366591453552,0.2516155540943146,293.34136962890625,297.1499938964844,293.1499938964844,0.002378235803917,-902.211669921875,294.4379577636719,0.5608538389205933,0.050000000745058,0.2284768670797348,291.1630249023437,291.1499938964844,268.83721923828125,267.03173828125,283.8500671386719,293.57879638671875,291.162841796875,1.0,0.1832357943058014,0.8277340531349182,0.8277340531349182,1.0,1.0,-0.8083943128585815,0.3179397881031036,0.4904544949531555,0.1922408938407898,0.0,0.0,0.2223821431398391,25.57937240600586,25.0,-1.650234937667847,-5954.3486328125,65.16046905517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,306.4366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.1320581138134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589302569627761,0.1589345633983612,-4.31238504461362e-06,0.0,0.0001340221933787,0.0,0.0,6.358753204345703,0.0,0.0,0.0,0.2793571054935455,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137253850698471,-715.0433959960938,304.0870666503906,0.5608816146850586,0.050000000745058,0.04573904722929,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.5608816146850586,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845188796520233,-1556.732177734375,304.1570129394531,0.7981818914413452,0.1404394656419754,0.0990529134869575,293.1859436035156,297.1499938964844,293.1499938964844,0.185105100274086,-3948.4892578125,304.15301513671875,0.9871959090232848,0.2648210823535919,0.2513140738010406,293.3402404785156,297.1499938964844,293.1499938964844,0.0023563627619296,-893.9451293945312,294.4075012207031,0.5608816146850586,0.050000000745058,0.2284760177135467,291.1625366210937,291.1499938964844,268.8676452636719,267.0567626953125,283.8600769042969,293.57061767578125,291.1623840332031,1.0,0.1830993592739105,0.8278099298477173,0.8278099298477173,1.0,1.0,-0.8073524832725525,0.3174320459365845,0.489920437335968,0.1921555995941162,0.0,0.0,0.2215980142354965,25.566267013549805,25.0,-1.4655243158340454,-5938.42333984375,64.98138427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,306.4218444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.169921875,18000.0,0.0,0.0,0.13170026242733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584402322769165,0.1584445387125015,-4.311414159019478e-06,0.0,0.0001336590212304,0.0,0.0,6.336874961853027,0.0,0.0,0.0,0.2792710065841675,4.0,0.0,1.0
398820,293.1438293457031,297.1499938964844,293.1499938964844,0.0137475738301873,-715.5407104492188,304.0951232910156,0.5609527826309204,0.050000000745058,0.045738611370325,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5609527826309204,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833707973361015,-1540.224365234375,304.1565856933594,0.7953432202339172,0.138970211148262,0.0979988873004913,293.1844482421875,297.1499938964844,293.1499938964844,0.1845792829990387,-3939.595458984375,304.15289306640625,0.9866507053375244,0.264212965965271,0.2507329881191253,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130339104682,-877.5609130859375,294.34722900390625,0.5609527826309204,0.050000000745058,0.2284738421440124,291.16168212890625,291.1499938964844,268.9275207519531,267.10595703125,283.8793640136719,293.55389404296875,291.1615600585937,1.0,0.1828368306159973,0.8279616236686707,0.8279616236686707,1.0,1.0,-0.8053863644599915,0.316467672586441,0.4889186918735504,0.1920114606618881,0.0,0.0,0.2201022803783416,25.53875160217285,25.0,-1.1928596496582031,-5908.0458984375,64.64054870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1310499161481857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575097739696502,0.1575140953063964,-4.309584255679511e-06,0.0,0.0001329990045633,0.0,0.0,6.295400142669678,0.0,0.0,0.0,0.2791079580783844,4.0,0.0,1.0
398880,293.1438293457031,297.1499938964844,293.1499938964844,0.0137475738301873,-715.5407104492188,304.0951232910156,0.5609527826309204,0.050000000745058,0.045738611370325,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617431640625,0.5609527826309204,0.050000000745058,0.0481649599969387,293.2306823730469,297.1499938964844,293.1499938964844,0.0833707973361015,-1540.224365234375,304.1565856933594,0.7953432202339172,0.138970211148262,0.0979988873004913,293.1844482421875,297.1499938964844,293.1499938964844,0.1845792829990387,-3939.595458984375,304.15289306640625,0.9866507053375244,0.264212965965271,0.2507329881191253,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130339104682,-877.5609130859375,294.34722900390625,0.5609527826309204,0.050000000745058,0.2284738421440124,291.16168212890625,291.1499938964844,268.9275207519531,267.10595703125,283.8793640136719,293.55389404296875,291.1615600585937,1.0,0.1828368306159973,0.8279616236686707,0.8279616236686707,1.0,1.0,-0.8053863644599915,0.316467672586441,0.4889186918735504,0.1920114606618881,0.0,0.0,0.2201022803783416,25.53875160217285,25.0,-1.1928596496582031,-5908.0458984375,64.64054870605469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357177734375,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.873046875,18000.0,0.0,0.0,0.1310499161481857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575097739696502,0.1575140953063964,-4.309584255679511e-06,0.0,0.0001329990045633,0.0,0.0,6.295400142669678,0.0,0.0,0.0,0.2791079580783844,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137717127799987,-716.0756225585938,304.10400390625,0.5610501170158386,0.050000000745058,0.045738011598587,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5610501170158386,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823453962802887,-1525.5126953125,304.1560974121094,0.7928381562232971,0.1376741379499435,0.0970603749155998,293.1830139160156,297.1499938964844,293.1499938964844,0.1840776950120926,-3931.105712890625,304.1527709960937,0.9861630797386168,0.2636338472366333,0.2501793205738067,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702412679791,-861.3717651367188,294.28778076171875,0.5610501170158386,0.050000000745058,0.2284708470106125,291.1609191894531,291.1499938964844,268.9859924316406,267.1538391113281,283.89764404296875,293.5365600585937,291.1607971191406,1.0,0.1825886070728302,0.828113317489624,0.828113317489624,1.0,1.0,-0.8035903573036194,0.3155717849731445,0.4880186021327972,0.1919187754392624,0.0,0.0,0.2186986356973648,25.509021759033203,25.0,-1.0547764301300049,-5879.67236328125,64.32400512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1304765045642852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156640812754631,0.156645119190216,-4.307881681597792e-06,0.0,0.0001324170734733,0.0,0.0,6.256730556488037,0.0,0.0,0.0,0.2789560556411743,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137717127799987,-716.0756225585938,304.10400390625,0.5610501170158386,0.050000000745058,0.045738011598587,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.5610501170158386,0.050000000745058,0.0481643304228782,293.2269897460937,297.1499938964844,293.1499938964844,0.0823453962802887,-1525.5126953125,304.1560974121094,0.7928381562232971,0.1376741379499435,0.0970603749155998,293.1830139160156,297.1499938964844,293.1499938964844,0.1840776950120926,-3931.105712890625,304.1527709960937,0.9861630797386168,0.2636338472366333,0.2501793205738067,293.3357238769531,297.1499938964844,293.1499938964844,0.0022702412679791,-861.3717651367188,294.28778076171875,0.5610501170158386,0.050000000745058,0.2284708470106125,291.1609191894531,291.1499938964844,268.9859924316406,267.1538391113281,283.89764404296875,293.5365600585937,291.1607971191406,1.0,0.1825886070728302,0.828113317489624,0.828113317489624,1.0,1.0,-0.8035903573036194,0.3155717849731445,0.4880186021327972,0.1919187754392624,0.0,0.0,0.2186986356973648,25.509021759033203,25.0,-1.0547764301300049,-5879.67236328125,64.32400512695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33599853515625,306.3653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.603515625,18000.0,0.0,0.0,0.1304765045642852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156640812754631,0.156645119190216,-4.307881681597792e-06,0.0,0.0001324170734733,0.0,0.0,6.256730556488037,0.0,0.0,0.0,0.2789560556411743,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137979155406355,-716.6519165039062,304.1137084960937,0.5611804127693176,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5611804127693176,0.050000000745058,0.0481634810566902,293.2227783203125,297.1499938964844,293.1499938964844,0.0814665779471397,-1512.93701171875,304.155517578125,0.7907412648200989,0.1365813165903091,0.0962585061788559,293.1816101074219,297.1499938964844,293.1499938964844,0.1836010813713073,-3923.03515625,304.15264892578125,0.9857420325279236,0.2630834281444549,0.2496525943279266,293.33349609375,297.1499938964844,293.1499938964844,0.0022280029952526,-845.3875732421875,294.2291259765625,0.5611804127693176,0.050000000745058,0.2284668236970901,291.1601867675781,291.1499938964844,269.0428161621094,267.20025634765625,283.9149169921875,293.5184631347656,291.1600646972656,1.0,0.1823561787605285,0.828267514705658,0.828267514705658,1.0,1.0,-0.801988959312439,0.3147492706775665,0.4872396886348724,0.1918971687555313,0.0,0.0,0.2173917889595031,25.47649383544922,25.0,-1.0331318378448486,-5853.4609375,64.03443908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,306.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.129971444606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558339744806289,0.155838280916214,-4.306301889300812e-06,0.0,0.0001319044968113,0.0,0.0,6.220875263214111,0.0,0.0,0.0,0.2788152694702148,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137979155406355,-716.6519165039062,304.1137084960937,0.5611804127693176,0.050000000745058,0.0457372069358825,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602478027344,0.5611804127693176,0.050000000745058,0.0481634810566902,293.2227783203125,297.1499938964844,293.1499938964844,0.0814665779471397,-1512.93701171875,304.155517578125,0.7907412648200989,0.1365813165903091,0.0962585061788559,293.1816101074219,297.1499938964844,293.1499938964844,0.1836010813713073,-3923.03515625,304.15264892578125,0.9857420325279236,0.2630834281444549,0.2496525943279266,293.33349609375,297.1499938964844,293.1499938964844,0.0022280029952526,-845.3875732421875,294.2291259765625,0.5611804127693176,0.050000000745058,0.2284668236970901,291.1601867675781,291.1499938964844,269.0428161621094,267.20025634765625,283.9149169921875,293.5184631347656,291.1600646972656,1.0,0.1823561787605285,0.828267514705658,0.828267514705658,1.0,1.0,-0.801988959312439,0.3147492706775665,0.4872396886348724,0.1918971687555313,0.0,0.0,0.2173917889595031,25.47649383544922,25.0,-1.0331318378448486,-5853.4609375,64.03443908691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.316162109375,306.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3359375,18000.0,0.0,0.0,0.129971444606781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558339744806289,0.155838280916214,-4.306301889300812e-06,0.0,0.0001319044968113,0.0,0.0,6.220875263214111,0.0,0.0,0.0,0.2788152694702148,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138262910768389,-717.2728271484375,304.1242370605469,0.5613492727279663,0.050000000745058,0.045736163854599,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5613492727279663,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807583332061767,-1502.835205078125,304.1548767089844,0.7891254425048828,0.1357213258743286,0.0956144630908966,293.18023681640625,297.1499938964844,293.1499938964844,0.1831501573324203,-3915.398193359375,304.15252685546875,0.9853953123092652,0.2625616788864136,0.249152734875679,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863307338207,-829.6151123046875,294.1711730957031,0.5613492727279663,0.050000000745058,0.2284616082906723,291.1593933105469,291.1499938964844,269.09783935546875,267.2450256347656,283.9311828613281,293.49957275390625,291.1592712402344,1.0,0.1821413934230804,0.8284217715263367,0.8284217715263367,1.0,1.0,-0.8006072640419006,0.3140063881874084,0.4866008758544922,0.1919629275798797,0.0,0.0,0.2161922305822372,25.44074249267578,25.0,-1.0839178562164309,-5829.607421875,63.77481842041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,306.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1295270174741745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550940722227096,0.1550983786582946,-4.30484897151473e-06,0.0,0.0001314534601988,0.0,0.0,6.188029766082764,0.0,0.0,0.0,0.2786862552165985,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138262910768389,-717.2728271484375,304.1242370605469,0.5613492727279663,0.050000000745058,0.045736163854599,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5613492727279663,0.050000000745058,0.0481623820960521,293.2179260253906,297.1499938964844,293.1499938964844,0.0807583332061767,-1502.835205078125,304.1548767089844,0.7891254425048828,0.1357213258743286,0.0956144630908966,293.18023681640625,297.1499938964844,293.1499938964844,0.1831501573324203,-3915.398193359375,304.15252685546875,0.9853953123092652,0.2625616788864136,0.249152734875679,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863307338207,-829.6151123046875,294.1711730957031,0.5613492727279663,0.050000000745058,0.2284616082906723,291.1593933105469,291.1499938964844,269.09783935546875,267.2450256347656,283.9311828613281,293.49957275390625,291.1592712402344,1.0,0.1821413934230804,0.8284217715263367,0.8284217715263367,1.0,1.0,-0.8006072640419006,0.3140063881874084,0.4866008758544922,0.1919629275798797,0.0,0.0,0.2161922305822372,25.44074249267578,25.0,-1.0839178562164309,-5829.607421875,63.77481842041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2979431152344,306.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.052734375,18000.0,0.0,0.0,0.1295270174741745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550940722227096,0.1550983786582946,-4.30484897151473e-06,0.0,0.0001314534601988,0.0,0.0,6.188029766082764,0.0,0.0,0.0,0.2786862552165985,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138413272798061,-717.6007080078125,304.1298217773437,0.5614498257637024,0.050000000745058,0.0457355417311191,294.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5614498257637024,0.050000000745058,0.0481617264449596,293.2152404785156,297.1499938964844,293.1499938964844,0.0804769322276115,-1498.8349609375,304.1545104980469,0.7885237336158752,0.1353894174098968,0.0953593850135803,293.1795654296875,297.1499938964844,293.1499938964844,0.1829345971345901,-3911.7470703125,304.1524353027344,0.9852523803710938,0.262311726808548,0.2489130496978759,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657182369381,-821.8128662109375,294.1425170898437,0.5614498257637024,0.050000000745058,0.2284584939479828,291.15899658203125,291.1499938964844,269.1246032714844,267.2667236328125,283.9389343261719,293.4898681640625,291.1588439941406,1.0,0.1820413917303085,0.8284988403320312,0.8284988403320312,1.0,1.0,-0.8000081777572632,0.3136679232120514,0.4863402545452118,0.192032903432846,0.0,0.0,0.2156371176242828,25.42153549194336,25.0,-1.124252438545227,-5818.63720703125,63.65742492675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2895202636719,306.3035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.90625,18000.0,0.0,0.0,0.1293256133794784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154751569032669,0.1547558754682541,-4.304174126446014e-06,0.0,0.0001312490494456,0.0,0.0,6.172834396362305,0.0,0.0,0.0,0.2786265313625335,4.0,0.0,1.0
399360,293.1341247558594,297.1499938964844,293.1499938964844,0.0138569166883826,-717.93994140625,304.1356201171875,0.5615607500076294,0.050000000745058,0.0457348525524139,294.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5615607500076294,0.050000000745058,0.0481610037386417,293.21240234375,297.1499938964844,293.1499938964844,0.0802440643310546,-1495.534423828125,304.15411376953125,0.7880597710609436,0.135122612118721,0.0951488688588142,293.17889404296875,297.1499938964844,293.1499938964844,0.1827252656221389,-3908.201171875,304.1523742675781,0.9851289987564088,0.2620686292648315,0.2486797571182251,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452482324093,-814.0643310546875,294.114013671875,0.5615607500076294,0.050000000745058,0.2284550666809082,291.1585693359375,291.1499938964844,269.1508483886719,267.2879638671875,283.9464416503906,293.47998046875,291.1584167480469,1.0,0.1819463372230529,0.8285763263702393,0.8285763263702393,1.0,1.0,-0.7994697093963623,0.3133511543273926,0.4861185848712921,0.1921277195215225,0.0,0.0,0.2151119261980056,25.401498794555664,25.0,-1.1689000129699707,-5808.29150390625,63.548248291015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,306.29266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.75390625,18000.0,0.0,0.0,0.1291362792253494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544273048639297,0.1544316112995147,-4.303532932681264e-06,0.0,0.0001310569059569,0.0,0.0,6.158452987670898,0.0,0.0,0.0,0.2785699963569641,4.0,0.0,1.0
399420,293.1317138671875,297.1499938964844,293.1499938964844,0.013889686204493,-718.6508178710938,304.1478271484375,0.5618139505386353,0.050000000745058,0.0457332879304885,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5618139505386353,0.050000000745058,0.0481593571603298,293.2062683105469,297.1499938964844,293.1499938964844,0.0799278169870376,-1491.0841064453125,304.1532592773437,0.7875562310218811,0.1347896158695221,0.0948647782206535,293.1775817871094,297.1499938964844,293.1499938964844,0.182324543595314,-3901.413330078125,304.1522521972656,0.9849403500556946,0.261601984500885,0.2482315599918365,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047240588814,-798.72412109375,294.0575561523437,0.5618139505386353,0.050000000745058,0.2284472435712814,291.1576538085937,291.1499938964844,269.2016296386719,267.3289489746094,283.96075439453125,293.4598999023437,291.1575012207031,1.0,0.1817714422941208,0.8287312984466553,0.8287312984466553,1.0,1.0,-0.798577606678009,0.3127845823764801,0.4857929944992065,0.1923904567956924,0.0,0.0,0.2141534835100174,25.35895347595215,25.0,-1.2725322246551514,-5789.4658203125,63.35490798950195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,306.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1287906020879745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538342833518982,0.153838574886322,-4.302352863305714e-06,0.0,0.0001307060883846,0.0,0.0,6.132161140441895,0.0,0.0,0.0,0.278466522693634,4.0,0.0,1.0
399480,293.1317138671875,297.1499938964844,293.1499938964844,0.013889686204493,-718.6508178710938,304.1478271484375,0.5618139505386353,0.050000000745058,0.0457332879304885,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1577453613281,0.5618139505386353,0.050000000745058,0.0481593571603298,293.2062683105469,297.1499938964844,293.1499938964844,0.0799278169870376,-1491.0841064453125,304.1532592773437,0.7875562310218811,0.1347896158695221,0.0948647782206535,293.1775817871094,297.1499938964844,293.1499938964844,0.182324543595314,-3901.413330078125,304.1522521972656,0.9849403500556946,0.261601984500885,0.2482315599918365,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047240588814,-798.72412109375,294.0575561523437,0.5618139505386353,0.050000000745058,0.2284472435712814,291.1576538085937,291.1499938964844,269.2016296386719,267.3289489746094,283.96075439453125,293.4598999023437,291.1575012207031,1.0,0.1817714422941208,0.8287312984466553,0.8287312984466553,1.0,1.0,-0.798577606678009,0.3127845823764801,0.4857929944992065,0.1923904567956924,0.0,0.0,0.2141534835100174,25.35895347595215,25.0,-1.2725322246551514,-5789.4658203125,63.35490798950195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,306.27227783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.43359375,18000.0,0.0,0.0,0.1287906020879745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538342833518982,0.153838574886322,-4.302352863305714e-06,0.0,0.0001307060883846,0.0,0.0,6.132161140441895,0.0,0.0,0.0,0.278466522693634,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141405742615461,-725.9793701171875,304.14947509765625,0.5646744966506958,0.0507358908653259,0.0461994633078575,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5623045563697815,0.050000000745058,0.0481561683118343,293.19952392578125,297.1499938964844,293.1499938964844,0.0798231959342956,-1489.6761474609375,304.15234375,0.7878812551498413,0.1347274780273437,0.0947721377015113,293.17633056640625,297.1499938964844,293.1499938964844,0.1819507777690887,-3895.089111328125,304.1521301269531,0.9850698709487916,0.2611604928970337,0.2478061467409134,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646729972213,-783.5706787109375,294.0016174316406,0.5623045563697815,0.050000000745058,0.2284321337938308,291.15643310546875,291.1499938964844,269.25,267.3677673339844,283.9742736816406,293.440673828125,291.1561584472656,1.0,0.181629404425621,0.8288862109184265,0.8288862109184265,1.0,1.0,-0.7984930872917175,0.3125491142272949,0.485944002866745,0.192881166934967,0.0,0.0,0.2133663296699524,25.28719139099121,25.0,-2.143104791641236,-5774.70361328125,63.24458312988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,306.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.1284888535737991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533302962779998,0.1533346027135849,-4.301322405808605e-06,0.0,0.0001303998433286,0.0,0.0,6.109797954559326,0.0,0.0,0.0,0.2783783674240112,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141405742615461,-725.9793701171875,304.14947509765625,0.5646744966506958,0.0507358908653259,0.0461994633078575,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5623045563697815,0.050000000745058,0.0481561683118343,293.19952392578125,297.1499938964844,293.1499938964844,0.0798231959342956,-1489.6761474609375,304.15234375,0.7878812551498413,0.1347274780273437,0.0947721377015113,293.17633056640625,297.1499938964844,293.1499938964844,0.1819507777690887,-3895.089111328125,304.1521301269531,0.9850698709487916,0.2611604928970337,0.2478061467409134,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646729972213,-783.5706787109375,294.0016174316406,0.5623045563697815,0.050000000745058,0.2284321337938308,291.15643310546875,291.1499938964844,269.25,267.3677673339844,283.9742736816406,293.440673828125,291.1561584472656,1.0,0.181629404425621,0.8288862109184265,0.8288862109184265,1.0,1.0,-0.7984930872917175,0.3125491142272949,0.485944002866745,0.192881166934967,0.0,0.0,0.2133663296699524,25.28719139099121,25.0,-2.143104791641236,-5774.70361328125,63.24458312988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2529296875,306.2522277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.03125,18000.0,0.0,0.0,0.1284888535737991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533302962779998,0.1533346027135849,-4.301322405808605e-06,0.0,0.0001303998433286,0.0,0.0,6.109797954559326,0.0,0.0,0.0,0.2783783674240112,4.0,0.0,1.0
399660,293.1285705566406,297.1499938964844,293.1499938964844,0.014522012323141,-736.87744140625,304.1490173339844,0.568679928779602,0.0514701753854751,0.0468831993639469,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.562877357006073,0.050000000745058,0.0481524653732776,293.1923217773437,297.1499938964844,293.1499938964844,0.0799280256032943,-1491.2821044921875,304.1513977050781,0.7888317108154297,0.1349370181560516,0.0948641896247863,293.1750793457031,297.1499938964844,293.1499938964844,0.1816139221191406,-3889.4130859375,304.1519775390625,0.9853247404098512,0.2607430815696716,0.2474031746387481,293.322265625,297.1499938964844,293.1499938964844,0.0020252848044037,-768.6942749023438,293.9455261230469,0.562877357006073,0.050000000745058,0.2284145653247833,291.1541748046875,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.4239501953125,291.15386962890625,1.0,0.1815286427736282,0.82903653383255,0.82903653383255,1.0,1.0,-0.7989150881767273,0.312513142824173,0.4864019453525543,0.1935336589813232,0.0,0.0,0.2129648923873901,25.208839416503903,25.0,-2.7524845600128174,-5764.95849609375,63.20200729370117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.1282394379377365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530303806066513,0.1530346721410751,-4.300571617932292e-06,0.0,0.0001301467273151,0.0,0.0,6.096307277679443,0.0,0.0,0.0,0.2783234715461731,4.0,0.0,1.0
399720,293.1285705566406,297.1499938964844,293.1499938964844,0.014522012323141,-736.87744140625,304.1490173339844,0.568679928779602,0.0514701753854751,0.0468831993639469,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1543884277344,0.562877357006073,0.050000000745058,0.0481524653732776,293.1923217773437,297.1499938964844,293.1499938964844,0.0799280256032943,-1491.2821044921875,304.1513977050781,0.7888317108154297,0.1349370181560516,0.0948641896247863,293.1750793457031,297.1499938964844,293.1499938964844,0.1816139221191406,-3889.4130859375,304.1519775390625,0.9853247404098512,0.2607430815696716,0.2474031746387481,293.322265625,297.1499938964844,293.1499938964844,0.0020252848044037,-768.6942749023438,293.9455261230469,0.562877357006073,0.050000000745058,0.2284145653247833,291.1541748046875,291.1499938964844,269.29656982421875,267.4049987792969,283.98846435546875,293.4239501953125,291.15386962890625,1.0,0.1815286427736282,0.82903653383255,0.82903653383255,1.0,1.0,-0.7989150881767273,0.312513142824173,0.4864019453525543,0.1935336589813232,0.0,0.0,0.2129648923873901,25.208839416503903,25.0,-2.7524845600128174,-5764.95849609375,63.20200729370117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,306.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1796875,18000.0,0.0,0.0,0.1282394379377365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530303806066513,0.1530346721410751,-4.300571617932292e-06,0.0,0.0001301467273151,0.0,0.0,6.096307277679443,0.0,0.0,0.0,0.2783234715461731,4.0,0.0,1.0
399780,293.1277770996094,297.1499938964844,293.1499938964844,0.014880078844726,-746.900634765625,304.14874267578125,0.5723698139190674,0.052175585180521,0.0475161373615264,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5634337067604065,0.050000000745058,0.0481488853693008,293.1844787597656,297.1499938964844,293.1499938964844,0.0802600681781768,-1496.1417236328125,304.150390625,0.7903710603713989,0.1354576647281646,0.0951694101095199,293.1739196777344,297.1499938964844,293.1499938964844,0.1812842935323715,-3883.8349609375,304.1518859863281,0.9855808019638062,0.2603468000888824,0.2470209002494812,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862190820276,-753.914306640625,293.8906555175781,0.5634337067604065,0.050000000745058,0.2283975780010223,291.1526184082031,291.1499938964844,269.3420715332031,267.4412536621094,284.00225830078125,293.4075012207031,291.1524353027344,1.0,0.181462749838829,0.8291868567466736,0.8291868567466736,1.0,1.0,-0.7995575666427612,0.3125657141208648,0.4869918823242187,0.1942531317472458,0.0,0.0,0.2127287834882736,25.13643264770508,25.0,-2.0711934566497803,-5758.400390625,63.200870513916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,306.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.128051221370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528723686933517,0.1528766751289367,-4.300161890569143e-06,0.0,0.0001299557043239,0.0,0.0,6.089184284210205,0.0,0.0,0.0,0.2782937884330749,4.0,0.0,1.0
399840,293.1277770996094,297.1499938964844,293.1499938964844,0.014880078844726,-746.900634765625,304.14874267578125,0.5723698139190674,0.052175585180521,0.0475161373615264,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.5634337067604065,0.050000000745058,0.0481488853693008,293.1844787597656,297.1499938964844,293.1499938964844,0.0802600681781768,-1496.1417236328125,304.150390625,0.7903710603713989,0.1354576647281646,0.0951694101095199,293.1739196777344,297.1499938964844,293.1499938964844,0.1812842935323715,-3883.8349609375,304.1518859863281,0.9855808019638062,0.2603468000888824,0.2470209002494812,293.3200988769531,297.1499938964844,293.1499938964844,0.0019862190820276,-753.914306640625,293.8906555175781,0.5634337067604065,0.050000000745058,0.2283975780010223,291.1526184082031,291.1499938964844,269.3420715332031,267.4412536621094,284.00225830078125,293.4075012207031,291.1524353027344,1.0,0.181462749838829,0.8291868567466736,0.8291868567466736,1.0,1.0,-0.7995575666427612,0.3125657141208648,0.4869918823242187,0.1942531317472458,0.0,0.0,0.2127287834882736,25.13643264770508,25.0,-2.0711934566497803,-5758.400390625,63.200870513916016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22540283203125,306.2223815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.66796875,18000.0,0.0,0.0,0.128051221370697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528723686933517,0.1528766751289367,-4.300161890569143e-06,0.0,0.0001299557043239,0.0,0.0,6.089184284210205,0.0,0.0,0.0,0.2782937884330749,4.0,0.0,1.0
399900,293.1274108886719,297.1499938964844,293.1499938964844,0.0150611642748117,-751.891845703125,304.1486511230469,0.5741943717002869,0.0525292195379734,0.0478317067027092,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.5637129545211792,0.050000000745058,0.0481470972299575,293.18035888671875,297.1499938964844,293.1499938964844,0.0805147886276245,-1499.8446044921875,304.1498718261719,0.7913763523101807,0.1358316540718078,0.0954042300581932,293.17333984375,297.1499938964844,293.1499938964844,0.1811241507530212,-3881.120849609375,304.1518249511719,0.9857181310653688,0.2601566910743713,0.2468373775482177,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669674802571,-746.6256713867188,293.8636169433594,0.5637129545211792,0.050000000745058,0.228389099240303,291.15203857421875,291.1499938964844,269.3643798828125,267.458984375,284.00885009765625,293.3993835449219,291.15185546875,1.0,0.1814432293176651,0.8292619585990906,0.8292619585990906,1.0,1.0,-0.7999855875968933,0.3126411437988281,0.4873444139957428,0.1946301609277725,0.0,0.0,0.2126561105251312,25.101268768310547,25.0,-1.8729125261306765,-5755.87744140625,63.2178840637207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21807861328125,306.2158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.513671875,18000.0,0.0,0.0,0.1279822140932083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528187394142151,0.1528230458498001,-4.300027285353281e-06,0.0,0.0001298856805078,0.0,0.0,6.086772918701172,0.0,0.0,0.0,0.278283953666687,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152448620647192,-756.9053955078125,304.1485595703125,0.5760127902030945,0.0528846941888332,0.0481486544013023,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15155029296875,0.563991367816925,0.050000000745058,0.0481453165411949,293.1762084960937,297.1499938964844,293.1499938964844,0.0808196514844894,-1504.2689208984375,304.1493530273437,0.7925108075141907,0.1362685412168502,0.0956848934292793,293.1727905273437,297.1499938964844,293.1499938964844,0.1809685081243515,-3878.482666015625,304.1517639160156,0.9858593940734864,0.2599717676639557,0.2466586530208587,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477637251839,-739.3546752929688,293.8367614746094,0.563991367816925,0.050000000745058,0.2283806502819061,291.1514587402344,291.1499938964844,269.3863830566406,267.4764709472656,284.0152282714844,293.3914794921875,291.1512756347656,1.0,0.1814318299293518,0.8293311595916748,0.8293311595916748,1.0,1.0,-0.8004760146141052,0.3127477765083313,0.4877282381057739,0.1950104534626007,0.0,0.0,0.2126221656799316,25.066837310791016,25.0,-1.7601600885391235,-5753.9208984375,63.24536895751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.210693359375,306.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34375,18000.0,0.0,0.0,0.1279286444187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152785986661911,0.1527902781963348,-4.299928150430787e-06,0.0,0.0001298313145525,0.0,0.0,6.085276126861572,0.0,0.0,0.0,0.2782776355743408,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.0156208481639623,-767.0139770507812,304.1484069824219,0.5796307921409607,0.0536013282835483,0.0487876459956169,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5645429491996765,0.050000000745058,0.0481417998671531,293.16778564453125,297.1499938964844,293.1499938964844,0.0815654993057251,-1515.07958984375,304.1483154296875,0.795124888420105,0.1373163312673568,0.0963710471987724,293.17169189453125,297.1499938964844,293.1499938964844,0.1806699335575103,-3873.421142578125,304.15167236328125,0.986150085926056,0.2596169114112854,0.2463154792785644,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097498152405,-724.9596557617188,293.7835388183594,0.5645429491996765,0.050000000745058,0.2283639758825302,291.1502990722656,291.1499938964844,269.429443359375,267.5106201171875,284.0274353027344,293.3764953613281,291.1501159667969,1.0,0.1814322173595428,0.8294694423675537,0.8294694423675537,1.0,1.0,-0.8016303777694702,0.3130522966384887,0.4885780811309814,0.1957718282938003,0.0,0.0,0.2126639634370803,25.0003604888916,25.0,-1.5989227294921875,-5751.75048828125,63.32996368408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,306.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.1278669536113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527864784002304,0.1527907699346542,-4.299846295907628e-06,0.0,0.0001297686976613,0.0,0.0,6.085183620452881,0.0,0.0,0.0,0.2782762050628662,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.0156208481639623,-767.0139770507812,304.1484069824219,0.5796307921409607,0.0536013282835483,0.0487876459956169,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5645429491996765,0.050000000745058,0.0481417998671531,293.16778564453125,297.1499938964844,293.1499938964844,0.0815654993057251,-1515.07958984375,304.1483154296875,0.795124888420105,0.1373163312673568,0.0963710471987724,293.17169189453125,297.1499938964844,293.1499938964844,0.1806699335575103,-3873.421142578125,304.15167236328125,0.986150085926056,0.2596169114112854,0.2463154792785644,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097498152405,-724.9596557617188,293.7835388183594,0.5645429491996765,0.050000000745058,0.2283639758825302,291.1502990722656,291.1499938964844,269.429443359375,267.5106201171875,284.0274353027344,293.3764953613281,291.1501159667969,1.0,0.1814322173595428,0.8294694423675537,0.8294694423675537,1.0,1.0,-0.8016303777694702,0.3130522966384887,0.4885780811309814,0.1957718282938003,0.0,0.0,0.2126639634370803,25.0003604888916,25.0,-1.5989227294921875,-5751.75048828125,63.32996368408203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956787109375,306.1977233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.978515625,18000.0,0.0,0.0,0.1278669536113739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527864784002304,0.1527907699346542,-4.299846295907628e-06,0.0,0.0001297686976613,0.0,0.0,6.085183620452881,0.0,0.0,0.0,0.2782762050628662,4.0,0.0,1.0
400140,293.1257629394531,297.1499938964844,293.1499938964844,0.0160084348171949,-777.2272338867188,304.1483154296875,0.5832237005233765,0.0543253496289253,0.0494334846735,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650901794433594,0.050000000745058,0.0481383316218853,293.1592102050781,297.1499938964844,293.1499938964844,0.0824919790029525,-1528.501708984375,304.1473388671875,0.798197329044342,0.1386041492223739,0.0972237959504127,293.1706237792969,297.1499938964844,293.1499938964844,0.1803875565528869,-3868.6318359375,304.1515808105469,0.9864554405212402,0.2592822611331939,0.2459915429353714,293.3136901855469,297.1499938964844,293.1499938964844,0.001872228574939,-710.7468872070312,293.7311096191406,0.5650901794433594,0.050000000745058,0.2283475250005722,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,284.0390014648437,293.3626403808594,291.1490783691406,1.0,0.1814634352922439,0.8296077251434326,0.8296077251434326,1.0,1.0,-0.8030162453651428,0.313471645116806,0.4895446002483368,0.1965515464544296,0.0,0.0,0.2128402590751648,24.93692207336425,25.0,-1.4395283460617063,-5751.7890625,63.45404052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,306.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.1278671622276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528697460889816,0.1528740525245666,-4.299924967199331e-06,0.0,0.00012976891594,0.0,0.0,6.088747024536133,0.0,0.0,0.0,0.2782890796661377,4.0,0.0,1.0
400200,293.1257629394531,297.1499938964844,293.1499938964844,0.0160084348171949,-777.2272338867188,304.1483154296875,0.5832237005233765,0.0543253496289253,0.0494334846735,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.5650901794433594,0.050000000745058,0.0481383316218853,293.1592102050781,297.1499938964844,293.1499938964844,0.0824919790029525,-1528.501708984375,304.1473388671875,0.798197329044342,0.1386041492223739,0.0972237959504127,293.1706237792969,297.1499938964844,293.1499938964844,0.1803875565528869,-3868.6318359375,304.1515808105469,0.9864554405212402,0.2592822611331939,0.2459915429353714,293.3136901855469,297.1499938964844,293.1499938964844,0.001872228574939,-710.7468872070312,293.7311096191406,0.5650901794433594,0.050000000745058,0.2283475250005722,291.14923095703125,291.1499938964844,269.4711608886719,267.5435791015625,284.0390014648437,293.3626403808594,291.1490783691406,1.0,0.1814634352922439,0.8296077251434326,0.8296077251434326,1.0,1.0,-0.8030162453651428,0.313471645116806,0.4895446002483368,0.1965515464544296,0.0,0.0,0.2128402590751648,24.93692207336425,25.0,-1.4395283460617063,-5751.7890625,63.45404052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,306.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.642578125,18000.0,0.0,0.0,0.1278671622276306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528697460889816,0.1528740525245666,-4.299924967199331e-06,0.0,0.00012976891594,0.0,0.0,6.088747024536133,0.0,0.0,0.0,0.2782890796661377,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0164073687046766,-787.530517578125,304.148193359375,0.586791455745697,0.0550556480884552,0.0500852316617965,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5656411051750183,0.050000000745058,0.0481348559260368,293.15045166015625,297.1499938964844,293.1499938964844,0.0836070105433464,-1544.6627197265625,304.1463623046875,0.8017511367797852,0.1401449888944625,0.0982513725757598,293.16961669921875,297.1499938964844,293.1499938964844,0.1801208108663559,-3864.10546875,304.1515197753906,0.9867841005325316,0.2589669823646545,0.2456860840320587,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351887119933,-696.712646484375,293.67938232421875,0.5656411051750183,0.050000000745058,0.2283310443162918,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,284.04998779296875,293.3498229980469,291.14813232421875,1.0,0.1815244108438491,0.8297362923622131,0.8297362923622131,1.0,1.0,-0.8046412467956543,0.314006358385086,0.4906348586082458,0.197356566786766,0.0,0.0,0.2131370604038238,24.87546730041504,25.0,-1.3323880434036257,-5753.91015625,63.61751556396485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1279270052909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530260145664215,0.1530303210020065,-4.300146883906564e-06,0.0,0.0001298296410823,0.0,0.0,6.095538139343262,0.0,0.0,0.0,0.2783146202564239,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0164073687046766,-787.530517578125,304.148193359375,0.586791455745697,0.0550556480884552,0.0500852316617965,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483459472656,0.5656411051750183,0.050000000745058,0.0481348559260368,293.15045166015625,297.1499938964844,293.1499938964844,0.0836070105433464,-1544.6627197265625,304.1463623046875,0.8017511367797852,0.1401449888944625,0.0982513725757598,293.16961669921875,297.1499938964844,293.1499938964844,0.1801208108663559,-3864.10546875,304.1515197753906,0.9867841005325316,0.2589669823646545,0.2456860840320587,293.31158447265625,297.1499938964844,293.1499938964844,0.0018351887119933,-696.712646484375,293.67938232421875,0.5656411051750183,0.050000000745058,0.2283310443162918,291.14825439453125,291.1499938964844,269.511474609375,267.5753173828125,284.04998779296875,293.3498229980469,291.14813232421875,1.0,0.1815244108438491,0.8297362923622131,0.8297362923622131,1.0,1.0,-0.8046412467956543,0.314006358385086,0.4906348586082458,0.197356566786766,0.0,0.0,0.2131370604038238,24.87546730041504,25.0,-1.3323880434036257,-5753.91015625,63.61751556396485,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1653747558594,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1279270052909851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530260145664215,0.1530303210020065,-4.300146883906564e-06,0.0,0.0001298296410823,0.0,0.0,6.095538139343262,0.0,0.0,0.0,0.2783146202564239,4.0,0.0,1.0
400380,293.1246643066406,297.1499938964844,293.1499938964844,0.0168175194412469,-797.9146728515625,304.14813232421875,0.5903266668319702,0.0557915046811103,0.0507420152425766,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661954879760742,0.050000000745058,0.048131376504898,293.1415710449219,297.1499938964844,293.1499938964844,0.0849151387810707,-1563.63916015625,304.1454162597656,0.8057839870452881,0.141940176486969,0.0994580015540123,293.1686096191406,297.1499938964844,293.1499938964844,0.1798708885908126,-3859.864990234375,304.15142822265625,0.987135648727417,0.2586712539196014,0.2453989833593368,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986802849918,-682.8785400390625,293.6283874511719,0.5661954879760742,0.050000000745058,0.228314533829689,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.0602111816406,293.338134765625,291.1471862792969,1.0,0.1816152781248092,0.8298648595809937,0.8298648595809937,1.0,1.0,-0.8065090775489807,0.3146646618843078,0.4918444156646728,0.1981739103794098,0.0,0.0,0.2135622948408126,24.81578254699707,25.0,-1.3230336904525757,-5758.232421875,63.820945739746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505432128906,306.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.1280454695224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532573699951172,0.153261661529541,-4.300508408050519e-06,0.0,0.0001299498835578,0.0,0.0,6.105640411376953,0.0,0.0,0.0,0.2783531248569488,4.0,0.0,1.0
400440,293.1246643066406,297.1499938964844,293.1499938964844,0.0168175194412469,-797.9146728515625,304.14813232421875,0.5903266668319702,0.0557915046811103,0.0507420152425766,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5661954879760742,0.050000000745058,0.048131376504898,293.1415710449219,297.1499938964844,293.1499938964844,0.0849151387810707,-1563.63916015625,304.1454162597656,0.8057839870452881,0.141940176486969,0.0994580015540123,293.1686096191406,297.1499938964844,293.1499938964844,0.1798708885908126,-3859.864990234375,304.15142822265625,0.987135648727417,0.2586712539196014,0.2453989833593368,293.3095092773437,297.1499938964844,293.1499938964844,0.0017986802849918,-682.8785400390625,293.6283874511719,0.5661954879760742,0.050000000745058,0.228314533829689,291.1473083496094,291.1499938964844,269.55029296875,267.6058044433594,284.0602111816406,293.338134765625,291.1471862792969,1.0,0.1816152781248092,0.8298648595809937,0.8298648595809937,1.0,1.0,-0.8065090775489807,0.3146646618843078,0.4918444156646728,0.1981739103794098,0.0,0.0,0.2135622948408126,24.81578254699707,25.0,-1.3230336904525757,-5758.232421875,63.820945739746094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1505432128906,306.1697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.033203125,18000.0,0.0,0.0,0.1280454695224762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532573699951172,0.153261661529541,-4.300508408050519e-06,0.0,0.0001299498835578,0.0,0.0,6.105640411376953,0.0,0.0,0.0,0.2783531248569488,4.0,0.0,1.0
