time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.0170275550335645,-803.1541748046875,304.1480712890625,0.5920886397361755,0.0561638213694095,0.0510732904076576,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469116210937,0.5664771199226379,0.050000000745058,0.0481296181678772,293.13702392578125,297.1499938964844,293.1499938964844,0.0856443643569946,-1574.2271728515625,304.1449279785156,0.8079618215560913,0.1429454684257507,0.1001311466097831,293.1681213378906,297.1499938964844,293.1499938964844,0.1797534376382827,-3857.873779296875,304.1513671875,0.9873247146606444,0.2585327327251434,0.2452632486820221,293.3084716796875,297.1499938964844,293.1499938964844,0.0017806079704314,-676.0305786132812,293.6031188964844,0.5664771199226379,0.050000000745058,0.2283061742782592,291.1468200683594,291.1499938964844,269.5691223144531,267.6205139160156,284.0648193359375,293.3324890136719,291.14666748046875,1.0,0.181671604514122,0.8299291133880615,0.8299291133880615,1.0,1.0,-0.8075395226478577,0.3150444030761719,0.4924950897693634,0.1985839903354644,0.0,0.0,0.2138263136148452,24.786094665527344,25.0,-1.379563331604004,-5761.3115234375,63.937870025634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,306.16619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.1281254142522812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534027010202407,0.1534070074558258,-4.300742602936225e-06,0.0,0.0001300310104852,0.0,0.0,6.111998081207275,0.0,0.0,0.0,0.2783774435520172,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172422789037227,-808.4584350585938,304.1480407714844,0.5938606858253479,0.0565415956079959,0.0514084249734878,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5667674541473389,0.050000000745058,0.0481278039515018,293.13232421875,297.1499938964844,293.1499938964844,0.0864311456680297,-1585.659423828125,304.1444091796875,0.81024569272995,0.1440316587686538,0.1008576825261116,293.1676330566406,297.1499938964844,293.1499938964844,0.1796429455280304,-3856.00341796875,304.1513366699219,0.9875311255455016,0.2584021389484405,0.245134174823761,293.30743408203125,297.1499938964844,293.1499938964844,0.0017626697663217,-669.2346801757812,293.5780029296875,0.5667674541473389,0.050000000745058,0.2282975912094116,291.1462707519531,291.1499938964844,269.5875549316406,267.6349182128906,284.0689392089844,293.32672119140625,291.1460876464844,1.0,0.1817350387573242,0.8299879431724548,0.8299879431724548,1.0,1.0,-0.8086463212966919,0.3154634833335876,0.4931828379631042,0.1989959478378296,0.0,0.0,0.2141302973031997,24.75570678710937,25.0,-1.5371803045272827,-5765.087890625,64.06573486328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,306.1628723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.1282181292772293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535694450139999,0.1535737365484237,-4.301012268115301e-06,0.0,0.0001301251031691,0.0,0.0,6.119295120239258,0.0,0.0,0.0,0.2784053981304168,4.0,0.0,1.0
400620,293.1235656738281,297.1499938964844,293.1499938964844,0.0176882054656744,-819.3129272460938,304.14794921875,0.5974387526512146,0.0573118440806865,0.0520930849015712,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673694610595703,0.050000000745058,0.0481240674853324,293.1228332519531,297.1499938964844,293.1499938964844,0.0881769433617591,-1611.048828125,304.14337158203125,0.8151149153709412,0.1464092433452606,0.1024691686034202,293.1665954589844,297.1499938964844,293.1499938964844,0.1794470399618148,-3852.700439453125,304.1512145996094,0.9879927039146424,0.2581636607646942,0.244898572564125,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272628610953,-655.8273315429688,293.5281066894531,0.5673694610595703,0.050000000745058,0.2282798439264297,291.1448669433594,291.1499938964844,269.6231384277344,267.6626281738281,284.0760498046875,293.3156433105469,291.1446533203125,1.0,0.181885078549385,0.8301056027412415,0.8301056027412415,1.0,1.0,-0.8110935091972351,0.316424697637558,0.4946688115596771,0.1998218744993209,0.0,0.0,0.2149073183536529,24.69358253479004,25.0,-1.946365237236023,-5775.17138671875,64.35624694824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.203125,18000.0,0.0,0.0,0.1284452825784683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539953202009201,0.1539996266365051,-4.301696662878385e-06,0.0,0.0001303556346101,0.0,0.0,6.137935638427734,0.0,0.0,0.0,0.2784767746925354,4.0,0.0,1.0
400680,293.1235656738281,297.1499938964844,293.1499938964844,0.0176882054656744,-819.3129272460938,304.14794921875,0.5974387526512146,0.0573118440806865,0.0520930849015712,294.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.5673694610595703,0.050000000745058,0.0481240674853324,293.1228332519531,297.1499938964844,293.1499938964844,0.0881769433617591,-1611.048828125,304.14337158203125,0.8151149153709412,0.1464092433452606,0.1024691686034202,293.1665954589844,297.1499938964844,293.1499938964844,0.1794470399618148,-3852.700439453125,304.1512145996094,0.9879927039146424,0.2581636607646942,0.244898572564125,293.3053283691406,297.1499938964844,293.1499938964844,0.0017272628610953,-655.8273315429688,293.5281066894531,0.5673694610595703,0.050000000745058,0.2282798439264297,291.1448669433594,291.1499938964844,269.6231384277344,267.6626281738281,284.0760498046875,293.3156433105469,291.1446533203125,1.0,0.181885078549385,0.8301056027412415,0.8301056027412415,1.0,1.0,-0.8110935091972351,0.316424697637558,0.4946688115596771,0.1998218744993209,0.0,0.0,0.2149073183536529,24.69358253479004,25.0,-1.946365237236023,-5775.17138671875,64.35624694824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12188720703125,306.1575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.203125,18000.0,0.0,0.0,0.1284452825784683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539953202009201,0.1539996266365051,-4.301696662878385e-06,0.0,0.0001303556346101,0.0,0.0,6.137935638427734,0.0,0.0,0.0,0.2784767746925354,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181505959481,-830.3424072265625,304.1478576660156,0.6009865999221802,0.0580911114811897,0.0527886636555194,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5679643154144287,0.050000000745058,0.0481203906238079,293.11358642578125,297.1499938964844,293.1499938964844,0.0900861248373985,-1638.8258056640625,304.1424255371094,0.820201575756073,0.1489825695753097,0.1042316034436225,293.16558837890625,297.1499938964844,293.1499938964844,0.1792730838060379,-3849.771484375,304.1510925292969,0.9884687662124634,0.2579479515552521,0.244686484336853,293.30322265625,297.1499938964844,293.1499938964844,0.0016924358205869,-642.6387329101562,293.4789123535156,0.5679643154144287,0.050000000745058,0.2282624095678329,291.1434326171875,291.1499938964844,269.6570129394531,267.6888427734375,284.08221435546875,293.3062744140625,291.14324951171875,1.0,0.1820647269487381,0.8302232027053833,0.8302232027053833,1.0,1.0,-0.8137636780738831,0.3175171315670013,0.4962465465068817,0.2006173878908157,0.0,0.0,0.2158891856670379,24.63403511047364,25.0,-1.9006261825561523,-5788.39990234375,64.68592834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,306.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.1287310570478439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545516103506088,0.1545559167861938,-4.302620709495386e-06,0.0,0.0001306456542806,0.0,0.0,6.162342548370361,0.0,0.0,0.0,0.2785704433917999,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181505959481,-830.3424072265625,304.1478576660156,0.6009865999221802,0.0580911114811897,0.0527886636555194,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5679643154144287,0.050000000745058,0.0481203906238079,293.11358642578125,297.1499938964844,293.1499938964844,0.0900861248373985,-1638.8258056640625,304.1424255371094,0.820201575756073,0.1489825695753097,0.1042316034436225,293.16558837890625,297.1499938964844,293.1499938964844,0.1792730838060379,-3849.771484375,304.1510925292969,0.9884687662124634,0.2579479515552521,0.244686484336853,293.30322265625,297.1499938964844,293.1499938964844,0.0016924358205869,-642.6387329101562,293.4789123535156,0.5679643154144287,0.050000000745058,0.2282624095678329,291.1434326171875,291.1499938964844,269.6570129394531,267.6888427734375,284.08221435546875,293.3062744140625,291.14324951171875,1.0,0.1820647269487381,0.8302232027053833,0.8302232027053833,1.0,1.0,-0.8137636780738831,0.3175171315670013,0.4962465465068817,0.2006173878908157,0.0,0.0,0.2158891856670379,24.63403511047364,25.0,-1.9006261825561523,-5788.39990234375,64.68592834472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10760498046875,306.15484619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69140625,18000.0,0.0,0.0,0.1287310570478439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545516103506088,0.1545559167861938,-4.302620709495386e-06,0.0,0.0001306456542806,0.0,0.0,6.162342548370361,0.0,0.0,0.0,0.2785704433917999,4.0,0.0,1.0
400860,293.1224975585937,297.1499938964844,293.1499938964844,0.0186265558004379,-841.462158203125,304.1477966308594,0.6044703125953674,0.0588827058672905,0.0534914955496788,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5685364007949829,0.050000000745058,0.0481168739497661,293.10467529296875,297.1499938964844,293.1499938964844,0.0921151787042617,-1668.3355712890625,304.1415710449219,0.8254262208938599,0.1517129689455032,0.106106512248516,293.16461181640625,297.1499938964844,293.1499938964844,0.1791102588176727,-3847.02099609375,304.1510009765625,0.9889357686042786,0.2577529847621918,0.244493156671524,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580736264586,-629.6156005859375,293.4306945800781,0.5685364007949829,0.050000000745058,0.228245735168457,291.1423645019531,291.1499938964844,269.6890869140625,267.71356201171875,284.0890808105469,293.30126953125,291.14227294921875,1.0,0.1822708994150161,0.8303248882293701,0.8303248882293701,1.0,1.0,-0.8166011571884155,0.3187211155891418,0.4978800415992737,0.2013561129570007,0.0,0.0,0.2169886976480484,24.578563690185547,25.0,-1.2611428499221802,-5803.49169921875,65.0487060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,306.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.1290749907493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551956981420517,0.1551999896764755,-4.303746663936181e-06,0.0,0.0001309946965193,0.0,0.0,6.190706729888916,0.0,0.0,0.0,0.2786799371242523,4.0,0.0,1.0
400920,293.1224975585937,297.1499938964844,293.1499938964844,0.0186265558004379,-841.462158203125,304.1477966308594,0.6044703125953674,0.0588827058672905,0.0534914955496788,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424255371094,0.5685364007949829,0.050000000745058,0.0481168739497661,293.10467529296875,297.1499938964844,293.1499938964844,0.0921151787042617,-1668.3355712890625,304.1415710449219,0.8254262208938599,0.1517129689455032,0.106106512248516,293.16461181640625,297.1499938964844,293.1499938964844,0.1791102588176727,-3847.02099609375,304.1510009765625,0.9889357686042786,0.2577529847621918,0.244493156671524,293.3011474609375,297.1499938964844,293.1499938964844,0.0016580736264586,-629.6156005859375,293.4306945800781,0.5685364007949829,0.050000000745058,0.228245735168457,291.1423645019531,291.1499938964844,269.6890869140625,267.71356201171875,284.0890808105469,293.30126953125,291.14227294921875,1.0,0.1822708994150161,0.8303248882293701,0.8303248882293701,1.0,1.0,-0.8166011571884155,0.3187211155891418,0.4978800415992737,0.2013561129570007,0.0,0.0,0.2169886976480484,24.578563690185547,25.0,-1.2611428499221802,-5803.49169921875,65.0487060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,306.15411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3359375,18000.0,0.0,0.0,0.1290749907493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551956981420517,0.1551999896764755,-4.303746663936181e-06,0.0,0.0001309946965193,0.0,0.0,6.190706729888916,0.0,0.0,0.0,0.2786799371242523,4.0,0.0,1.0
400980,293.1219177246094,297.1499938964844,293.1499938964844,0.0191274527460336,-852.9201049804688,304.1476745605469,0.607965886592865,0.059697963297367,0.0542185045778751,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690959095954895,0.050000000745058,0.0481134504079818,293.09619140625,297.1499938964844,293.1499938964844,0.0942582041025161,-1699.46484375,304.14080810546875,0.8308264017105103,0.154590219259262,0.1080890670418739,293.16363525390625,297.1499938964844,293.1499938964844,0.1789595782756805,-3844.46435546875,304.1509094238281,0.989412009716034,0.2575828433036804,0.2443243414163589,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240122495219,-616.6905517578125,293.38360595703125,0.5690959095954895,0.050000000745058,0.2282294929027557,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,284.0955505371094,293.2992553710937,291.14190673828125,1.0,0.1825030744075775,0.8304266333580017,0.8304266333580017,1.0,1.0,-0.8196269273757935,0.3200498521327972,0.4995770454406738,0.2020357549190521,0.0,0.0,0.2180889695882797,24.52562141418457,25.0,-0.7377179861068726,-5819.57080078125,65.44609069824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,306.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1294740736484527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558585464954376,0.1558628529310226,-4.3049744817835744e-06,0.0,0.0001313997199758,0.0,0.0,6.220022678375244,0.0,0.0,0.0,0.2787940502166748,4.0,0.0,1.0
401040,293.1219177246094,297.1499938964844,293.1499938964844,0.0191274527460336,-852.9201049804688,304.1476745605469,0.607965886592865,0.059697963297367,0.0542185045778751,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.5690959095954895,0.050000000745058,0.0481134504079818,293.09619140625,297.1499938964844,293.1499938964844,0.0942582041025161,-1699.46484375,304.14080810546875,0.8308264017105103,0.154590219259262,0.1080890670418739,293.16363525390625,297.1499938964844,293.1499938964844,0.1789595782756805,-3844.46435546875,304.1509094238281,0.989412009716034,0.2575828433036804,0.2443243414163589,293.2991027832031,297.1499938964844,293.1499938964844,0.0016240122495219,-616.6905517578125,293.38360595703125,0.5690959095954895,0.050000000745058,0.2282294929027557,291.1419677734375,291.1499938964844,269.7192687988281,267.73663330078125,284.0955505371094,293.2992553710937,291.14190673828125,1.0,0.1825030744075775,0.8304266333580017,0.8304266333580017,1.0,1.0,-0.8196269273757935,0.3200498521327972,0.4995770454406738,0.2020357549190521,0.0,0.0,0.2180889695882797,24.52562141418457,25.0,-0.7377179861068726,-5819.57080078125,65.44609069824219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0789794921875,306.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.259765625,18000.0,0.0,0.0,0.1294740736484527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558585464954376,0.1558628529310226,-4.3049744817835744e-06,0.0,0.0001313997199758,0.0,0.0,6.220022678375244,0.0,0.0,0.0,0.2787940502166748,4.0,0.0,1.0
401100,293.1216735839844,297.1499938964844,293.1499938964844,0.0193812455981969,-858.64013671875,304.14764404296875,0.6096652746200562,0.0601002760231494,0.0545808784663677,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5693603157997131,0.050000000745058,0.0481118373572826,293.0921325683594,297.1499938964844,293.1499938964844,0.0953658744692802,-1715.533935546875,304.1404724121094,0.8335675001144409,0.1560678780078888,0.1091111004352569,293.16314697265625,297.1499938964844,293.1499938964844,0.1788911670446396,-3843.306884765625,304.15087890625,0.9896368980407716,0.2575017213821411,0.2442453056573867,293.2981262207031,297.1499938964844,293.1499938964844,0.0016071671852841,-610.3011474609375,293.36016845703125,0.5693603157997131,0.050000000745058,0.2282218486070633,291.14166259765625,291.1499938964844,269.733642578125,267.74755859375,284.09796142578125,293.2982788085937,291.1415710449219,1.0,0.1826281994581222,0.8304774761199951,0.8304774761199951,1.0,1.0,-0.8211824893951416,0.3207504153251648,0.5004320740699768,0.2023433893918991,0.0,0.0,0.2186741083860397,24.501344680786133,25.0,-0.8570099472999573,-5828.1357421875,65.65528869628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,306.15313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.177734375,18000.0,0.0,0.0,0.1296922415494918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562015563249588,0.1562058627605438,-4.305600668885745e-06,0.0,0.000131621141918,0.0,0.0,6.235192775726318,0.0,0.0,0.0,0.278853178024292,4.0,0.0,1.0
401160,293.1214904785156,297.1499938964844,293.1499938964844,0.0196342226117849,-864.286865234375,304.1476135253906,0.6113117337226868,0.0604960173368454,0.0549381487071514,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5696103572845459,0.050000000745058,0.0481103174388408,293.0882873535156,297.1499938964844,293.1499938964844,0.0964921340346336,-1731.8526611328125,304.1401672363281,0.836322546005249,0.1575647741556167,0.1101480051875114,293.1627197265625,297.1499938964844,293.1499938964844,0.1788255721330642,-3842.198486328125,304.1508483886719,0.989845871925354,0.257421463727951,0.2441676408052444,293.2971496582031,297.1499938964844,293.1499938964844,0.0015903823077678,-603.9364624023438,293.3367614746094,0.5696103572845459,0.050000000745058,0.2282146364450454,291.14129638671875,291.1499938964844,269.7474975585937,267.7580871582031,284.099853515625,293.2973022460937,291.14117431640625,1.0,0.1827585250139236,0.830520510673523,0.830520510673523,1.0,1.0,-0.822752058506012,0.3214691281318664,0.5012829303741455,0.2026239782571792,0.0,0.0,0.21929632127285,24.478933334350582,25.0,-0.9950464963912964,-5837.28271484375,65.86984252929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,306.1532592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.029296875,18000.0,0.0,0.0,0.1299215257167816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565661579370498,0.1565704643726349,-4.306254140828969e-06,0.0,0.0001318538270425,0.0,0.0,6.251308917999268,0.0,0.0,0.0,0.2789157927036285,4.0,0.0,1.0
401220,293.12127685546875,297.1499938964844,293.1499938964844,0.0201340615749359,-875.286376953125,304.1475830078125,0.6143879890441895,0.061264481395483,0.0556335672736167,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5700644850730896,0.050000000745058,0.0481075644493103,293.0810546875,297.1499938964844,293.1499938964844,0.0987882688641548,-1765.0367431640625,304.1396179199219,0.8418543338775635,0.1606008410453796,0.1122553199529647,293.16192626953125,297.1499938964844,293.1499938964844,0.178696796298027,-3840.02001953125,304.1507873535156,0.9902097582817078,0.2572605311870575,0.2440133094787597,293.2953186035156,297.1499938964844,293.1499938964844,0.0015570214018225,-591.287109375,293.2901611328125,0.5700644850730896,0.050000000745058,0.2282015681266784,291.1404113769531,291.1499938964844,269.773681640625,267.7778015136719,284.1019897460937,293.2954406738281,291.1402893066406,1.0,0.1830325424671173,0.8306065797805786,0.8306065797805786,1.0,1.0,-0.8259115815162659,0.3229544758796692,0.5029571056365967,0.2030961215496063,0.0,0.0,0.2206337749958038,24.43978500366211,25.0,-1.148702621459961,-5857.216796875,66.31185913085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,306.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1304117143154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573575586080551,0.1573618650436401,-4.307672043069033e-06,0.0,0.0001323513133684,0.0,0.0,6.286319732666016,0.0,0.0,0.0,0.279051661491394,4.0,0.0,1.0
401280,293.12127685546875,297.1499938964844,293.1499938964844,0.0201340615749359,-875.286376953125,304.1475830078125,0.6143879890441895,0.061264481395483,0.0556335672736167,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5700644850730896,0.050000000745058,0.0481075644493103,293.0810546875,297.1499938964844,293.1499938964844,0.0987882688641548,-1765.0367431640625,304.1396179199219,0.8418543338775635,0.1606008410453796,0.1122553199529647,293.16192626953125,297.1499938964844,293.1499938964844,0.178696796298027,-3840.02001953125,304.1507873535156,0.9902097582817078,0.2572605311870575,0.2440133094787597,293.2953186035156,297.1499938964844,293.1499938964844,0.0015570214018225,-591.287109375,293.2901611328125,0.5700644850730896,0.050000000745058,0.2282015681266784,291.1404113769531,291.1499938964844,269.773681640625,267.7778015136719,284.1019897460937,293.2954406738281,291.1402893066406,1.0,0.1830325424671173,0.8306065797805786,0.8306065797805786,1.0,1.0,-0.8259115815162659,0.3229544758796692,0.5029571056365967,0.2030961215496063,0.0,0.0,0.2206337749958038,24.43978500366211,25.0,-1.148702621459961,-5857.216796875,66.31185913085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.052978515625,306.1551208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17996.69140625,18000.0,0.0,0.0,0.1304117143154144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573575586080551,0.1573618650436401,-4.307672043069033e-06,0.0,0.0001323513133684,0.0,0.0,6.286319732666016,0.0,0.0,0.0,0.279051661491394,4.0,0.0,1.0
401340,293.1212463378906,297.1499938964844,293.1499938964844,0.0206212718039751,-885.8153686523438,304.1475830078125,0.6171733140945435,0.0619976893067359,0.0562988668680191,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5704526901245117,0.050000000745058,0.0481052175164222,293.07452392578125,297.1499938964844,293.1499938964844,0.1011282876133918,-1798.7025146484375,304.1391906738281,0.8473835587501526,0.1636721342802047,0.1143922433257103,293.1612548828125,297.1499938964844,293.1499938964844,0.1785665601491928,-3837.810791015625,304.1507263183594,0.9904929399490356,0.2570955753326416,0.2438566237688064,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238571213558,-578.7115478515625,293.2437744140625,0.5704526901245117,0.050000000745058,0.2281904369592666,291.1395568847656,291.1499938964844,269.7977294921875,267.79571533203125,284.1018981933594,293.2937316894531,291.1394348144531,1.0,0.1833216100931167,0.830692708492279,0.830692708492279,1.0,1.0,-0.829070508480072,0.324493944644928,0.504576563835144,0.203437253832817,0.0,0.0,0.2220863997936248,24.408361434936523,25.0,-1.182000994682312,-5879.1396484375,66.76707458496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,306.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1309430599212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582251042127609,0.1582294106483459,-4.309240921429591e-06,0.0,0.0001328905491391,0.0,0.0,6.324770450592041,0.0,0.0,0.0,0.2792010903358459,4.0,0.0,1.0
401400,293.1212463378906,297.1499938964844,293.1499938964844,0.0206212718039751,-885.8153686523438,304.1475830078125,0.6171733140945435,0.0619976893067359,0.0562988668680191,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5704526901245117,0.050000000745058,0.0481052175164222,293.07452392578125,297.1499938964844,293.1499938964844,0.1011282876133918,-1798.7025146484375,304.1391906738281,0.8473835587501526,0.1636721342802047,0.1143922433257103,293.1612548828125,297.1499938964844,293.1499938964844,0.1785665601491928,-3837.810791015625,304.1507263183594,0.9904929399490356,0.2570955753326416,0.2438566237688064,293.2935791015625,297.1499938964844,293.1499938964844,0.0015238571213558,-578.7115478515625,293.2437744140625,0.5704526901245117,0.050000000745058,0.2281904369592666,291.1395568847656,291.1499938964844,269.7977294921875,267.79571533203125,284.1018981933594,293.2937316894531,291.1394348144531,1.0,0.1833216100931167,0.830692708492279,0.830692708492279,1.0,1.0,-0.829070508480072,0.324493944644928,0.504576563835144,0.203437253832817,0.0,0.0,0.2220863997936248,24.408361434936523,25.0,-1.182000994682312,-5879.1396484375,66.76707458496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,306.1587829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.365234375,18000.0,0.0,0.0,0.1309430599212646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582251042127609,0.1582294106483459,-4.309240921429591e-06,0.0,0.0001328905491391,0.0,0.0,6.324770450592041,0.0,0.0,0.0,0.2792010903358459,4.0,0.0,1.0
401460,293.1214294433594,297.1499938964844,293.1499938964844,0.0210908893495798,-895.7935180664062,304.1476135253906,0.6196907162666321,0.0626905634999275,0.0569292083382606,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5707709193229675,0.050000000745058,0.0481032989919185,293.0687866210937,297.1499938964844,293.1499938964844,0.1034946739673614,-1832.5701904296875,304.13885498046875,0.8528681993484497,0.1667548269033432,0.1165415123105049,293.16070556640625,297.1499938964844,293.1499938964844,0.1784304082393646,-3835.493408203125,304.1507263183594,0.9906874299049376,0.2569228708744049,0.2436938881874084,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908148441463,-566.18017578125,293.1976318359375,0.5707709193229675,0.050000000745058,0.2281813323497772,291.13873291015625,291.1499938964844,269.819580078125,267.811767578125,284.0995788574219,293.2921447753906,291.1386413574219,1.0,0.183622345328331,0.8307642936706543,0.8307642936706543,1.0,1.0,-0.8321979641914368,0.3260755240917206,0.5061224699020386,0.2036336362361908,0.0,0.0,0.2236452400684356,24.38469696044922,25.0,-1.1034741401672363,-5902.90380859375,67.23075103759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,306.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1315143555402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591651290655136,0.1591694355010986,-4.3109585021738894e-06,0.0,0.0001334703556494,0.0,0.0,6.366515636444092,0.0,0.0,0.0,0.2793635427951813,4.0,0.0,1.0
401520,293.1214294433594,297.1499938964844,293.1499938964844,0.0210908893495798,-895.7935180664062,304.1476135253906,0.6196907162666321,0.0626905634999275,0.0569292083382606,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5707709193229675,0.050000000745058,0.0481032989919185,293.0687866210937,297.1499938964844,293.1499938964844,0.1034946739673614,-1832.5701904296875,304.13885498046875,0.8528681993484497,0.1667548269033432,0.1165415123105049,293.16070556640625,297.1499938964844,293.1499938964844,0.1784304082393646,-3835.493408203125,304.1507263183594,0.9906874299049376,0.2569228708744049,0.2436938881874084,293.2920227050781,297.1499938964844,293.1499938964844,0.0014908148441463,-566.18017578125,293.1976318359375,0.5707709193229675,0.050000000745058,0.2281813323497772,291.13873291015625,291.1499938964844,269.819580078125,267.811767578125,284.0995788574219,293.2921447753906,291.1386413574219,1.0,0.183622345328331,0.8307642936706543,0.8307642936706543,1.0,1.0,-0.8321979641914368,0.3260755240917206,0.5061224699020386,0.2036336362361908,0.0,0.0,0.2236452400684356,24.38469696044922,25.0,-1.1034741401672363,-5902.90380859375,67.23075103759766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0299377441406,306.1642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.060546875,18000.0,0.0,0.0,0.1315143555402755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1591651290655136,0.1591694355010986,-4.3109585021738894e-06,0.0,0.0001334703556494,0.0,0.0,6.366515636444092,0.0,0.0,0.0,0.2793635427951813,4.0,0.0,1.0
401580,293.1217956542969,297.1499938964844,293.1499938964844,0.0215397365391254,-905.1819458007812,304.14764404296875,0.6219639778137207,0.0633409544825553,0.0575223192572593,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5710199475288391,0.050000000745058,0.0481018014252185,293.06378173828125,297.1499938964844,293.1499938964844,0.1058707684278488,-1866.400634765625,304.1386108398437,0.8582711815834045,0.1698292195796966,0.1186882928013801,293.1602783203125,297.1499938964844,293.1499938964844,0.1782853454351425,-3833.0166015625,304.1507263183594,0.9907919764518738,0.2567399740219116,0.2435224801301956,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578137779608,-553.6616821289062,293.151611328125,0.5710199475288391,0.050000000745058,0.2281742244958877,291.1380310058594,291.1499938964844,269.8391418457031,267.825927734375,284.0950012207031,293.2907409667969,291.137939453125,1.0,0.1839309483766555,0.8308358192443848,0.8308358192443848,1.0,1.0,-0.8352702856063843,0.3276911973953247,0.5075790286064148,0.2036760449409485,0.0,0.0,0.2252919375896453,24.36819839477539,25.0,-0.989200234413147,-5928.26708984375,67.69831085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,306.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1321224421262741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601674407720565,0.1601717621088028,-4.312808869144647e-06,0.0,0.0001340874878223,0.0,0.0,6.411122798919678,0.0,0.0,0.0,0.2795374095439911,4.0,0.0,1.0
401640,293.1217956542969,297.1499938964844,293.1499938964844,0.0215397365391254,-905.1819458007812,304.14764404296875,0.6219639778137207,0.0633409544825553,0.0575223192572593,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.5710199475288391,0.050000000745058,0.0481018014252185,293.06378173828125,297.1499938964844,293.1499938964844,0.1058707684278488,-1866.400634765625,304.1386108398437,0.8582711815834045,0.1698292195796966,0.1186882928013801,293.1602783203125,297.1499938964844,293.1499938964844,0.1782853454351425,-3833.0166015625,304.1507263183594,0.9907919764518738,0.2567399740219116,0.2435224801301956,293.2906494140625,297.1499938964844,293.1499938964844,0.0014578137779608,-553.6616821289062,293.151611328125,0.5710199475288391,0.050000000745058,0.2281742244958877,291.1380310058594,291.1499938964844,269.8391418457031,267.825927734375,284.0950012207031,293.2907409667969,291.137939453125,1.0,0.1839309483766555,0.8308358192443848,0.8308358192443848,1.0,1.0,-0.8352702856063843,0.3276911973953247,0.5075790286064148,0.2036760449409485,0.0,0.0,0.2252919375896453,24.36819839477539,25.0,-0.989200234413147,-5928.26708984375,67.69831085205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0193786621094,306.1712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.7890625,18000.0,0.0,0.0,0.1321224421262741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601674407720565,0.1601717621088028,-4.312808869144647e-06,0.0,0.0001340874878223,0.0,0.0,6.411122798919678,0.0,0.0,0.0,0.2795374095439911,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217555575072765,-909.6469116210938,304.1476745605469,0.6230146288871765,0.0636497735977172,0.0578043721616268,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5711190700531006,0.050000000745058,0.0481012053787708,293.0615539550781,297.1499938964844,293.1499938964844,0.1070587038993835,-1883.2498779296875,304.1385192871094,0.8609327077865601,0.1713588684797287,0.1197573915123939,293.1600952148437,297.1499938964844,293.1499938964844,0.1782090365886688,-3831.711181640625,304.1507263183594,0.9908106327056884,0.2566441297531128,0.2434329688549041,293.2900085449219,297.1499938964844,293.1499938964844,0.0014413145836442,-547.4021606445312,293.12860107421875,0.5711190700531006,0.050000000745058,0.2281714081764221,291.1376953125,291.1499938964844,269.8480529785156,267.832275390625,284.0918884277344,293.2901611328125,291.1376037597656,1.0,0.1840872466564178,0.8308716416358948,0.8308716416358948,1.0,1.0,-0.836780309677124,0.3285098671913147,0.5082704424858093,0.2036372274160385,0.0,0.0,0.2261457443237304,24.362449645996094,25.0,-0.9339735507965088,-5941.5029296875,67.93240356445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,306.17529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.1324394643306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606902778148651,0.1606945991516113,-4.31378020948614e-06,0.0,0.000134409230668,0.0,0.0,6.434427261352539,0.0,0.0,0.0,0.2796283662319183,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219676326960325,-914.0033569335938,304.1477355957031,0.6240248084068298,0.063956469297409,0.0580799579620361,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5712050199508667,0.050000000745058,0.0481006875634193,293.0594787597656,297.1499938964844,293.1499938964844,0.1082463040947914,-1900.0516357421875,304.1384582519531,0.8635722994804382,0.1728886663913726,0.1208241954445838,293.1599426269531,297.1499938964844,293.1499938964844,0.1781299114227295,-3830.35546875,304.1507263183594,0.9908124804496764,0.2565486133098602,0.2433419972658157,293.2894287109375,297.1499938964844,293.1499938964844,0.0014248160878196,-541.1407470703125,293.1056823730469,0.5712050199508667,0.050000000745058,0.2281689494848251,291.137451171875,291.1499938964844,269.8563537597656,267.8381042480469,284.0894775390625,293.2916259765625,291.1374206542969,1.0,0.1842445135116577,0.8308987617492676,0.8308987617492676,1.0,1.0,-0.8382786512374878,0.3293377161026001,0.5089408755302429,0.2035591304302215,0.0,0.0,0.2270094603300094,24.35784149169922,25.0,-0.6260476112365723,-5954.8017578125,68.16686248779297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,306.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1327647417783737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1612252444028854,0.1612295508384704,-4.314781108405441e-06,0.0,0.000134739340865,0.0,0.0,6.458302974700928,0.0,0.0,0.0,0.2797215580940246,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.022392576560378,-922.6405639648438,304.14776611328125,0.6260004639625549,0.0645649433135986,0.0586284883320331,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5713552236557007,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106263324618339,-1933.596923828125,304.1383361816406,0.8688217997550964,0.1759457439184188,0.122958205640316,293.1596069335937,297.1499938964844,293.1499938964844,0.177966684103012,-3827.54931640625,304.1507568359375,0.9907938241958618,0.2563601732254028,0.2431628406047821,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917101314291,-528.5670776367188,293.0601501464844,0.5713552236557007,0.050000000745058,0.2281646728515625,291.1374206542969,291.1499938964844,269.8711242675781,267.8482666015625,284.0834045410156,293.29571533203125,291.137451171875,1.0,0.1845618486404419,0.830953061580658,0.830953061580658,1.0,1.0,-0.8412768244743347,0.3310379087924957,0.5102389454841614,0.2032957077026367,0.0,0.0,0.2286887019872665,24.34979820251465,25.0,-0.1199096888303756,-5981.666015625,68.63957977294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,306.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1334353387355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622847318649292,0.1622890532016754,-4.3168179217900615e-06,0.0,0.0001354199048364,0.0,0.0,6.505727767944336,0.0,0.0,0.0,0.2799073755741119,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.022392576560378,-922.6405639648438,304.14776611328125,0.6260004639625549,0.0645649433135986,0.0586284883320331,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.5713552236557007,0.050000000745058,0.0480997860431671,293.05572509765625,297.1499938964844,293.1499938964844,0.1106263324618339,-1933.596923828125,304.1383361816406,0.8688217997550964,0.1759457439184188,0.122958205640316,293.1596069335937,297.1499938964844,293.1499938964844,0.177966684103012,-3827.54931640625,304.1507568359375,0.9907938241958618,0.2563601732254028,0.2431628406047821,293.28839111328125,297.1499938964844,293.1499938964844,0.0013917101314291,-528.5670776367188,293.0601501464844,0.5713552236557007,0.050000000745058,0.2281646728515625,291.1374206542969,291.1499938964844,269.8711242675781,267.8482666015625,284.0834045410156,293.29571533203125,291.137451171875,1.0,0.1845618486404419,0.830953061580658,0.830953061580658,1.0,1.0,-0.8412768244743347,0.3310379087924957,0.5102389454841614,0.2032957077026367,0.0,0.0,0.2286887019872665,24.34979820251465,25.0,-0.1199096888303756,-5981.666015625,68.63957977294922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00054931640625,306.1893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5546875,18000.0,0.0,0.0,0.1334353387355804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622847318649292,0.1622890532016754,-4.3168179217900615e-06,0.0,0.0001354199048364,0.0,0.0,6.505727767944336,0.0,0.0,0.0,0.2799073755741119,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228087920695543,-930.9970703125,304.1478271484375,0.6278542876243591,0.0651473030447959,0.0591582544147968,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714572668075562,0.050000000745058,0.0480991750955581,293.0525817871094,297.1499938964844,293.1499938964844,0.1130038797855377,-1966.9505615234373,304.1382751464844,0.8739644885063171,0.1789753437042236,0.1250777095556259,293.15936279296875,297.1499938964844,293.1499938964844,0.1778052896261215,-3824.780517578125,304.1507873535156,0.9907180070877076,0.256168395280838,0.2429825514554977,293.2875366210937,297.1499938964844,293.1499938964844,0.001358548994176,-515.976318359375,293.014404296875,0.5714572668075562,0.050000000745058,0.2281617671251297,291.13726806640625,291.1499938964844,269.88336181640625,267.8562927246094,284.0750427246094,293.3005676269531,291.1372375488281,1.0,0.1848815232515335,0.8310074210166931,0.8310074210166931,1.0,1.0,-0.8442357182502747,0.3327921032905578,0.5114436149597168,0.2028480470180511,0.0,0.0,0.2303932905197143,24.3450870513916,25.0,-0.3453262150287628,-6009.19287109375,69.11318969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,306.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1341267824172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633477210998535,0.1633520424365997,-4.318853370932629e-06,0.0,0.0001361216272925,0.0,0.0,6.553377628326416,0.0,0.0,0.0,0.2800943255424499,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228087920695543,-930.9970703125,304.1478271484375,0.6278542876243591,0.0651473030447959,0.0591582544147968,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5714572668075562,0.050000000745058,0.0480991750955581,293.0525817871094,297.1499938964844,293.1499938964844,0.1130038797855377,-1966.9505615234373,304.1382751464844,0.8739644885063171,0.1789753437042236,0.1250777095556259,293.15936279296875,297.1499938964844,293.1499938964844,0.1778052896261215,-3824.780517578125,304.1507873535156,0.9907180070877076,0.256168395280838,0.2429825514554977,293.2875366210937,297.1499938964844,293.1499938964844,0.001358548994176,-515.976318359375,293.014404296875,0.5714572668075562,0.050000000745058,0.2281617671251297,291.13726806640625,291.1499938964844,269.88336181640625,267.8562927246094,284.0750427246094,293.3005676269531,291.1372375488281,1.0,0.1848815232515335,0.8310074210166931,0.8310074210166931,1.0,1.0,-0.8442357182502747,0.3327921032905578,0.5114436149597168,0.2028480470180511,0.0,0.0,0.2303932905197143,24.3450870513916,25.0,-0.3453262150287628,-6009.19287109375,69.11318969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9928283691406,306.1986694335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.482421875,18000.0,0.0,0.0,0.1341267824172973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1633477210998535,0.1633520424365997,-4.318853370932629e-06,0.0,0.0001361216272925,0.0,0.0,6.553377628326416,0.0,0.0,0.0,0.2800943255424499,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0232071671634912,-938.9075927734376,304.1478881835937,0.6295309066772461,0.0656932517886161,0.059657696634531,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5714847445487976,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153659299015998,-1999.937255859375,304.13824462890625,0.878925621509552,0.1819612383842468,0.1271693110466003,293.1591796875,297.1499938964844,293.1499938964844,0.1776449233293533,-3822.0380859375,304.1507873535156,0.9905489087104796,0.255968689918518,0.2427963018417358,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252458302304,-503.3391723632813,292.9681091308594,0.5714847445487976,0.050000000745058,0.2281609773635864,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06317138671875,293.306396484375,291.1365661621094,1.0,0.1852013766765594,0.8310502171516418,0.8310502171516418,1.0,1.0,-0.8471205830574036,0.3346368670463562,0.5124837160110474,0.2020780593156814,0.0,0.0,0.2322052121162414,24.34464263916016,25.0,-0.8607950806617737,-6038.6669921875,69.5833511352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,306.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1348353326320648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164474532008171,0.1644788533449173,-4.320973857829813e-06,0.0,0.0001368407247355,0.0,0.0,6.603921413421631,0.0,0.0,0.0,0.2802921831607818,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0232071671634912,-938.9075927734376,304.1478881835937,0.6295309066772461,0.0656932517886161,0.059657696634531,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5714847445487976,0.050000000745058,0.0480990074574947,293.050048828125,297.1499938964844,293.1499938964844,0.1153659299015998,-1999.937255859375,304.13824462890625,0.878925621509552,0.1819612383842468,0.1271693110466003,293.1591796875,297.1499938964844,293.1499938964844,0.1776449233293533,-3822.0380859375,304.1507873535156,0.9905489087104796,0.255968689918518,0.2427963018417358,293.2868347167969,297.1499938964844,293.1499938964844,0.0013252458302304,-503.3391723632813,292.9681091308594,0.5714847445487976,0.050000000745058,0.2281609773635864,291.1366882324219,291.1499938964844,269.8930358886719,267.8621826171875,284.06317138671875,293.306396484375,291.1365661621094,1.0,0.1852013766765594,0.8310502171516418,0.8310502171516418,1.0,1.0,-0.8471205830574036,0.3346368670463562,0.5124837160110474,0.2020780593156814,0.0,0.0,0.2322052121162414,24.34464263916016,25.0,-0.8607950806617737,-6038.6669921875,69.5833511352539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,306.20947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1348353326320648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164474532008171,0.1644788533449173,-4.320973857829813e-06,0.0,0.0001368407247355,0.0,0.0,6.603921413421631,0.0,0.0,0.0,0.2802921831607818,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235808249562978,-946.25439453125,304.1479797363281,0.6309947967529297,0.0661931559443473,0.0601190142333507,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714219212532043,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.1177022904157638,-2032.4219970703125,304.1382751464844,0.8836537003517151,0.1848886311054229,0.1292236447334289,293.1590881347656,297.1499938964844,293.1499938964844,0.1774825900793075,-3819.26904296875,304.1507873535156,0.9902629852294922,0.2557558417320251,0.242599681019783,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917795684188,-490.6480407714844,292.921142578125,0.5714219212532043,0.050000000745058,0.2281627655029297,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0469665527344,293.3135070800781,291.1354675292969,1.0,0.1855191886425018,0.8310930728912354,0.8310930728912354,1.0,1.0,-0.8499062061309814,0.3365959525108337,0.5133102536201477,0.200894758105278,0.0,0.0,0.2341866344213485,24.34882164001465,25.0,-1.502252459526062,-6070.80908203125,70.04633331298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,306.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1355627477169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657050549983978,0.165709376335144,-4.3232626012468245e-06,0.0,0.0001375789579469,0.0,0.0,6.6591796875,0.0,0.0,0.0,0.2805081903934479,4.0,0.0,1.0
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235808249562978,-946.25439453125,304.1479797363281,0.6309947967529297,0.0661931559443473,0.0601190142333507,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5714219212532043,0.050000000745058,0.0480993837118148,293.048095703125,297.1499938964844,293.1499938964844,0.1177022904157638,-2032.4219970703125,304.1382751464844,0.8836537003517151,0.1848886311054229,0.1292236447334289,293.1590881347656,297.1499938964844,293.1499938964844,0.1774825900793075,-3819.26904296875,304.1507873535156,0.9902629852294922,0.2557558417320251,0.242599681019783,293.2863464355469,297.1499938964844,293.1499938964844,0.0012917795684188,-490.6480407714844,292.921142578125,0.5714219212532043,0.050000000745058,0.2281627655029297,291.1356506347656,291.1499938964844,269.8999938964844,267.8658142089844,284.0469665527344,293.3135070800781,291.1354675292969,1.0,0.1855191886425018,0.8310930728912354,0.8310930728912354,1.0,1.0,-0.8499062061309814,0.3365959525108337,0.5133102536201477,0.200894758105278,0.0,0.0,0.2341866344213485,24.34882164001465,25.0,-1.502252459526062,-6070.80908203125,70.04633331298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,306.2220764160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.7265625,18000.0,0.0,0.0,0.1355627477169037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1657050549983978,0.165709376335144,-4.3232626012468245e-06,0.0,0.0001375789579469,0.0,0.0,6.6591796875,0.0,0.0,0.0,0.2805081903934479,4.0,0.0,1.0
