time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237543135881423,-949.6423950195312,304.14801025390625,0.631629467010498,0.066420704126358,0.0603308267891407,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5713527202606201,0.050000000745058,0.048099797219038,293.04736328125,297.1499938964844,293.1499938964844,0.1188545078039169,-2048.389892578125,304.1383056640625,0.8859106302261353,0.1863229423761367,0.1302316337823867,293.1590881347656,297.1499938964844,293.1499938964844,0.1773980408906936,-3817.82763671875,304.1508178710937,0.9900686740875244,0.2556418180465698,0.2424951493740081,293.2861633300781,297.1499938964844,293.1499938964844,0.0012749101733788,-484.2528076171875,292.8973388671875,0.5713527202606201,0.050000000745058,0.2281647324562072,291.1349792480469,291.1499938964844,269.9024658203125,267.8667907714844,284.03729248046875,293.31768798828125,291.134765625,1.0,0.1856764107942581,0.8311144709587097,0.8311144709587097,1.0,1.0,-0.8512474298477173,0.3376130163669586,0.513634443283081,0.2001418173313141,0.0,0.0,0.2352595776319503,24.3530330657959,25.0,-1.7140973806381226,-6088.0751953125,70.27327728271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772033691406,306.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.427734375,18000.0,0.0,0.0,0.1359362304210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663747131824493,0.1663790345191955,-4.324503606767394e-06,0.0,0.0001379579916829,0.0,0.0,6.689290523529053,0.0,0.0,0.0,0.2806258201599121,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239176321774721,-952.8178100585938,304.1480712890625,0.632196843624115,0.0666325390338897,0.0605290606617927,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5712590217590332,0.050000000745058,0.048100359737873,293.0467834472656,297.1499938964844,293.1499938964844,0.1199935153126716,-2064.139892578125,304.13836669921875,0.8880929946899414,0.1877357959747314,0.1312254667282104,293.1591186523437,297.1499938964844,293.1499938964844,0.1773090362548828,-3816.308349609375,304.1508178710937,0.9898396730422974,0.2555219233036041,0.2423855364322662,293.2860717773437,297.1499938964844,293.1499938964844,0.001257961965166,-477.827392578125,292.8734130859375,0.5712590217590332,0.050000000745058,0.2281673997640609,291.13427734375,291.1499938964844,269.9042358398437,267.8671875,284.0266418457031,293.322265625,291.13409423828125,1.0,0.185832068324089,0.831125795841217,0.831125795841217,1.0,1.0,-0.8525502681732178,0.338649570941925,0.5139006972312927,0.199287548661232,0.0,0.0,0.2363789826631546,24.35866928100586,25.0,-1.805815935134888,-6106.05224609375,70.49649047851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,306.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.125,18000.0,0.0,0.0,0.1363175064325332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670790314674377,0.1670833677053451,-4.32581509812735e-06,0.0,0.0001383449416607,0.0,0.0,6.721003532409668,0.0,0.0,0.0,0.2807497680187225,4.0,0.0,1.0
402420,293.1268920898437,297.1499938964844,293.1499938964844,0.0242112204432487,-958.4912719726562,304.1482238769531,0.6331289410591125,0.0670074149966239,0.0608828365802764,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5710034966468811,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.1222240775823593,-2094.882080078125,304.1385192871094,0.8922268748283386,0.1904889345169067,0.1331652104854583,293.15924072265625,297.1499938964844,293.1499938964844,0.1771140098571777,-3812.970458984375,304.15087890625,0.9892805814743042,0.2552624940872192,0.2421490103006363,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237193295732,-464.8421325683594,292.8251342773437,0.5710034966468811,0.050000000745058,0.2281746715307235,291.1330261230469,291.1499938964844,269.9056091308594,267.8661804199219,284.0028991699219,293.3326110839844,291.13287353515625,1.0,0.1861373484134674,0.8311483860015869,0.8311483860015869,1.0,1.0,-0.855029284954071,0.3407594859600067,0.5142698287963867,0.1973178535699844,0.0,0.0,0.2387326955795288,24.374231338500977,25.0,-1.7166194915771484,-6143.70166015625,70.92973327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,306.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1371071487665176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685770601034164,0.1685813814401626,-4.328637714934303e-06,0.0,0.0001391463156323,0.0,0.0,6.7886223793029785,0.0,0.0,0.0,0.2810144424438476,4.0,0.0,1.0
402480,293.1268920898437,297.1499938964844,293.1499938964844,0.0242112204432487,-958.4912719726562,304.1482238769531,0.6331289410591125,0.0670074149966239,0.0608828365802764,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5710034966468811,0.050000000745058,0.048101894557476,293.0461120605469,297.1499938964844,293.1499938964844,0.1222240775823593,-2094.882080078125,304.1385192871094,0.8922268748283386,0.1904889345169067,0.1331652104854583,293.15924072265625,297.1499938964844,293.1499938964844,0.1771140098571777,-3812.970458984375,304.15087890625,0.9892805814743042,0.2552624940872192,0.2421490103006363,293.2860412597656,297.1499938964844,293.1499938964844,0.0012237193295732,-464.8421325683594,292.8251342773437,0.5710034966468811,0.050000000745058,0.2281746715307235,291.1330261230469,291.1499938964844,269.9056091308594,267.8661804199219,284.0028991699219,293.3326110839844,291.13287353515625,1.0,0.1861373484134674,0.8311483860015869,0.8311483860015869,1.0,1.0,-0.855029284954071,0.3407594859600067,0.5142698287963867,0.1973178535699844,0.0,0.0,0.2387326955795288,24.374231338500977,25.0,-1.7166194915771484,-6143.70166015625,70.92973327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,306.2540588378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.572265625,18000.0,0.0,0.0,0.1371071487665176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685770601034164,0.1685813814401626,-4.328637714934303e-06,0.0,0.0001391463156323,0.0,0.0,6.7886223793029785,0.0,0.0,0.0,0.2810144424438476,4.0,0.0,1.0
402540,293.1282653808594,297.1499938964844,293.1499938964844,0.0244575347751379,-963.2151489257812,304.1484069824219,0.633795976638794,0.067316249012947,0.0611775629222393,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5706698894500732,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.1243780627846717,-2124.43994140625,304.1387634277344,0.8960475921630859,0.1931342631578445,0.1350317299365997,293.1595153808594,297.1499938964844,293.1499938964844,0.1768911927938461,-3809.142822265625,304.15093994140625,0.988596498966217,0.2549747228622436,0.2418866902589798,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889172019436,-451.6380310058594,292.7763671875,0.5706698894500732,0.050000000745058,0.2281841933727264,291.1320495605469,291.1499938964844,269.9040832519531,267.8627624511719,283.9767761230469,293.3443298339844,291.1319580078125,1.0,0.1864323318004608,0.8311710357666016,0.8311710357666016,1.0,1.0,-0.8573218584060669,0.3428723812103271,0.5144494771957397,0.1950900554656982,0.0,0.0,0.2411960661411285,24.395395278930664,25.0,-1.2797311544418335,-6182.91796875,71.34202575683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,306.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1379378288984298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170171245932579,0.1701755821704864,-4.331695436121663e-06,0.0,0.0001399893662892,0.0,0.0,6.860843658447266,0.0,0.0,0.0,0.2812978327274322,4.0,0.0,1.0
402600,293.1282653808594,297.1499938964844,293.1499938964844,0.0244575347751379,-963.2151489257812,304.1484069824219,0.633795976638794,0.067316249012947,0.0611775629222393,294.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5706698894500732,0.050000000745058,0.0481039024889469,293.0460510253906,297.1499938964844,293.1499938964844,0.1243780627846717,-2124.43994140625,304.1387634277344,0.8960475921630859,0.1931342631578445,0.1350317299365997,293.1595153808594,297.1499938964844,293.1499938964844,0.1768911927938461,-3809.142822265625,304.15093994140625,0.988596498966217,0.2549747228622436,0.2418866902589798,293.28631591796875,297.1499938964844,293.1499938964844,0.0011889172019436,-451.6380310058594,292.7763671875,0.5706698894500732,0.050000000745058,0.2281841933727264,291.1320495605469,291.1499938964844,269.9040832519531,267.8627624511719,283.9767761230469,293.3443298339844,291.1319580078125,1.0,0.1864323318004608,0.8311710357666016,0.8311710357666016,1.0,1.0,-0.8573218584060669,0.3428723812103271,0.5144494771957397,0.1950900554656982,0.0,0.0,0.2411960661411285,24.395395278930664,25.0,-1.2797311544418335,-6182.91796875,71.34202575683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9587097167969,306.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.140625,18000.0,0.0,0.0,0.1379378288984298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.170171245932579,0.1701755821704864,-4.331695436121663e-06,0.0,0.0001399893662892,0.0,0.0,6.860843658447266,0.0,0.0,0.0,0.2812978327274322,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246567483991384,-967.0077514648438,304.14862060546875,0.6342294812202454,0.0675638243556022,0.0614154636859893,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.570284366607666,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498829841613,-2152.750732421875,304.1390380859375,0.8995879888534546,0.1956754326820373,0.1368235498666763,293.1598815917969,297.1499938964844,293.1499938964844,0.1766367852687835,-3804.757568359375,304.15106201171875,0.9878156781196594,0.2546597123146057,0.2415981888771057,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535260127857,-438.2008056640625,292.7272033691406,0.570284366607666,0.050000000745058,0.228195235133171,291.131591796875,291.1499938964844,269.8995666503906,267.8568725585937,283.9493103027344,293.3568725585937,291.1315612792969,1.0,0.1867145746946334,0.8311783075332642,0.8311783075332642,1.0,1.0,-0.859427273273468,0.3449339568614959,0.5144932866096497,0.1927340626716613,0.0,0.0,0.2436893880367279,24.42093086242676,25.0,-0.5975873470306396,-6222.66162109375,71.73111724853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1388120949268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718157231807708,0.1718200594186782,-4.33492050433415e-06,0.0,0.0001408766256645,0.0,0.0,6.935647010803223,0.0,0.0,0.0,0.2815922498703003,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246567483991384,-967.0077514648438,304.14862060546875,0.6342294812202454,0.0675638243556022,0.0614154636859893,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.570284366607666,0.050000000745058,0.0481062307953834,293.0465087890625,297.1499938964844,293.1499938964844,0.1264498829841613,-2152.750732421875,304.1390380859375,0.8995879888534546,0.1956754326820373,0.1368235498666763,293.1598815917969,297.1499938964844,293.1499938964844,0.1766367852687835,-3804.757568359375,304.15106201171875,0.9878156781196594,0.2546597123146057,0.2415981888771057,293.2868347167969,297.1499938964844,293.1499938964844,0.0011535260127857,-438.2008056640625,292.7272033691406,0.570284366607666,0.050000000745058,0.228195235133171,291.131591796875,291.1499938964844,269.8995666503906,267.8568725585937,283.9493103027344,293.3568725585937,291.1315612792969,1.0,0.1867145746946334,0.8311783075332642,0.8311783075332642,1.0,1.0,-0.859427273273468,0.3449339568614959,0.5144932866096497,0.1927340626716613,0.0,0.0,0.2436893880367279,24.42093086242676,25.0,-0.5975873470306396,-6222.66162109375,71.73111724853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496765136719,306.2909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.91796875,18000.0,0.0,0.0,0.1388120949268341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718157231807708,0.1718200594186782,-4.33492050433415e-06,0.0,0.0001408766256645,0.0,0.0,6.935647010803223,0.0,0.0,0.0,0.2815922498703003,4.0,0.0,1.0
402780,293.1312866210937,297.1499938964844,293.1499938964844,0.0248179920017719,-970.0567626953124,304.1488037109375,0.6345003843307495,0.0677648931741714,0.0616084672510623,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5698822736740112,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284492164850235,-2179.964599609375,304.1393737792969,0.9029207825660706,0.1981251090764999,0.1385504156351089,293.1603088378906,297.1499938964844,293.1499938964844,0.1763558536767959,-3799.905029296875,304.15118408203125,0.9869845509529114,0.2543244063854217,0.2412889897823333,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175322579219,-424.5265197753906,292.677734375,0.5698822736740112,0.050000000745058,0.2282067984342575,291.1316223144531,291.1499938964844,269.8919982910156,267.84844970703125,283.9214782714844,293.3694763183594,291.13165283203125,1.0,0.1869834065437317,0.8311855792999268,0.8311855792999268,1.0,1.0,-0.8613767623901367,0.3469040691852569,0.5144727230072021,0.1903937757015228,0.0,0.0,0.2461420148611068,24.44860076904297,25.0,0.0810220539569854,-6262.00341796875,72.0986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,306.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1397239118814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734596341848373,0.1734639704227447,-4.338209237175761e-06,0.0,0.0001418020110577,0.0,0.0,7.010727405548096,0.0,0.0,0.0,0.2818886935710907,4.0,0.0,1.0
402840,293.1312866210937,297.1499938964844,293.1499938964844,0.0248179920017719,-970.0567626953124,304.1488037109375,0.6345003843307495,0.0677648931741714,0.0616084672510623,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.131591796875,0.5698822736740112,0.050000000745058,0.0481086671352386,293.04736328125,297.1499938964844,293.1499938964844,0.1284492164850235,-2179.964599609375,304.1393737792969,0.9029207825660706,0.1981251090764999,0.1385504156351089,293.1603088378906,297.1499938964844,293.1499938964844,0.1763558536767959,-3799.905029296875,304.15118408203125,0.9869845509529114,0.2543244063854217,0.2412889897823333,293.2875366210937,297.1499938964844,293.1499938964844,0.0011175322579219,-424.5265197753906,292.677734375,0.5698822736740112,0.050000000745058,0.2282067984342575,291.1316223144531,291.1499938964844,269.8919982910156,267.84844970703125,283.9214782714844,293.3694763183594,291.13165283203125,1.0,0.1869834065437317,0.8311855792999268,0.8311855792999268,1.0,1.0,-0.8613767623901367,0.3469040691852569,0.5144727230072021,0.1903937757015228,0.0,0.0,0.2461420148611068,24.44860076904297,25.0,0.0810220539569854,-6262.00341796875,72.0986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9405212402344,306.3096923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.892578125,18000.0,0.0,0.0,0.1397239118814468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734596341848373,0.1734639704227447,-4.338209237175761e-06,0.0,0.0001418020110577,0.0,0.0,7.010727405548096,0.0,0.0,0.0,0.2818886935710907,4.0,0.0,1.0
402900,293.1320495605469,297.1499938964844,293.1499938964844,0.0248868521302938,-971.3524169921876,304.1488952636719,0.6345930695533752,0.0678517818450927,0.0616912841796875,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5696836709976196,0.050000000745058,0.0481098741292953,293.0479431152344,297.1499938964844,293.1499938964844,0.1294203996658325,-2193.14599609375,304.1395263671875,0.904540240764618,0.1993137747049331,0.1393885910511016,293.1605224609375,297.1499938964844,293.1499938964844,0.1762071102857589,-3797.33349609375,304.1512145996094,0.9865622520446776,0.2541512846946716,0.2411284148693084,293.2879638671875,297.1499938964844,293.1499938964844,0.0010993538890033,-417.6177978515625,292.6528625488281,0.5696836709976196,0.050000000745058,0.2282125204801559,291.1318054199219,291.1499938964844,269.88702392578125,267.8432312011719,283.9076843261719,293.3756408691406,291.13189697265625,1.0,0.1871123760938644,0.8311892151832581,0.8311892151832581,1.0,1.0,-0.862297534942627,0.3478411138057709,0.5144563913345337,0.1892697215080261,0.0,0.0,0.2473350763320922,24.46274948120117,25.0,0.3991968035697937,-6281.29833984375,72.27425384521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9361572265625,306.3190002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.947265625,18000.0,0.0,0.0,0.1401917189359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742688715457916,0.1742732226848602,-4.339851784607163e-06,0.0,0.0001422767818439,0.0,0.0,7.047799110412598,0.0,0.0,0.0,0.2820353507995605,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.024950286373496,-972.5422973632812,304.14898681640625,0.634671151638031,0.0679328739643096,0.0617679357528686,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5694915056228638,0.050000000745058,0.0481110401451587,293.048583984375,297.1499938964844,293.1499938964844,0.1303730010986328,-2206.05224609375,304.13970947265625,0.9061538577079772,0.2004785984754562,0.1402103751897812,293.1607360839844,297.1499938964844,293.1499938964844,0.1760544329881668,-3794.693115234375,304.1512756347656,0.986143171787262,0.2539763450622558,0.2409655004739761,293.2884216308594,297.1499938964844,293.1499938964844,0.0010810489766299,-410.659423828125,292.6279602050781,0.5694915056228638,0.050000000745058,0.22821806371212,291.1321105957031,291.1499938964844,269.8812561035156,267.8373718261719,283.8941650390625,293.3815612792969,291.1322021484375,1.0,0.1872379034757614,0.8311845660209656,0.8311845660209656,1.0,1.0,-0.8631881475448608,0.3487398624420166,0.5144482851028442,0.1881984919309616,0.0,0.0,0.248496800661087,24.476852416992188,25.0,0.710311233997345,-6300.2353515625,72.44501495361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93212890625,306.3282775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1406647264957428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750632375478744,0.175067588686943,-4.341478415881284e-06,0.0,0.0001427568204235,0.0,0.0,7.0842604637146,0.0,0.0,0.0,0.2821797728538513,4.0,0.0,1.0
403020,293.1341857910156,297.1499938964844,293.1499938964844,0.0250669904053211,-974.72216796875,304.14910888671875,0.6348161101341248,0.0680859461426734,0.0619101114571094,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5691361427307129,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322206854820251,-2231.018310546875,304.1400451660156,0.9093574285507202,0.2027341574430465,0.1418033987283706,293.1611022949219,297.1499938964844,293.1499938964844,0.1757415831089019,-3789.279296875,304.1513671875,0.9853317737579346,0.253625750541687,0.2406371086835861,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441989870741,-396.6475524902344,292.5780639648437,0.5691361427307129,0.050000000745058,0.2282283455133438,291.13299560546875,291.1499938964844,269.8672790527344,267.8236694335937,283.86834716796875,293.39276123046875,291.1331787109375,1.0,0.1874791830778122,0.8311753273010254,0.8311753273010254,1.0,1.0,-0.8648911714553833,0.3504098653793335,0.5144813060760498,0.1862671673297882,0.0,0.0,0.2507029473781585,24.50448608398437,25.0,1.306088924407959,-6336.765625,72.77326965332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1416181921958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765901446342468,0.1765944808721542,-4.344648459664313e-06,0.0,0.0001437244645785,0.0,0.0,7.154548645019531,0.0,0.0,0.0,0.2824587523937225,4.0,0.0,1.0
403080,293.1341857910156,297.1499938964844,293.1499938964844,0.0250669904053211,-974.72216796875,304.14910888671875,0.6348161101341248,0.0680859461426734,0.0619101114571094,294.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5691361427307129,0.050000000745058,0.0481132082641124,293.05010986328125,297.1499938964844,293.1499938964844,0.1322206854820251,-2231.018310546875,304.1400451660156,0.9093574285507202,0.2027341574430465,0.1418033987283706,293.1611022949219,297.1499938964844,293.1499938964844,0.1757415831089019,-3789.279296875,304.1513671875,0.9853317737579346,0.253625750541687,0.2406371086835861,293.28936767578125,297.1499938964844,293.1499938964844,0.0010441989870741,-396.6475524902344,292.5780639648437,0.5691361427307129,0.050000000745058,0.2282283455133438,291.13299560546875,291.1499938964844,269.8672790527344,267.8236694335937,283.86834716796875,293.39276123046875,291.1331787109375,1.0,0.1874791830778122,0.8311753273010254,0.8311753273010254,1.0,1.0,-0.8648911714553833,0.3504098653793335,0.5144813060760498,0.1862671673297882,0.0,0.0,0.2507029473781585,24.50448608398437,25.0,1.306088924407959,-6336.765625,72.77326965332031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9254150390625,306.34674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.359375,18000.0,0.0,0.0,0.1416181921958923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1765901446342468,0.1765944808721542,-4.344648459664313e-06,0.0,0.0001437244645785,0.0,0.0,7.154548645019531,0.0,0.0,0.0,0.2824587523937225,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251800045371055,-976.8231811523438,304.14923095703125,0.634998619556427,0.0682405084371566,0.0620493255555629,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5688349604606628,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339834332466125,-2254.75390625,304.1404113769531,0.912515103816986,0.2048825025558471,0.1433222889900207,293.1614074707031,297.1499938964844,293.1499938964844,0.1754259467124939,-3783.8154296875,304.15142822265625,0.9845853447914124,0.2532829046249389,0.2403130382299423,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070891585201,-382.5325012207031,292.5281677246094,0.5688349604606628,0.050000000745058,0.2282370775938034,291.1343078613281,291.1499938964844,269.8500061035156,267.80718994140625,283.8446960449219,293.4026184082031,291.134521484375,1.0,0.1877076923847198,0.8311660885810852,0.8311660885810852,1.0,1.0,-0.8665046691894531,0.3518854677677154,0.5146191716194153,0.1846997737884521,0.0,0.0,0.2527086436748504,24.530607223510746,25.0,1.829340934753418,-6370.9853515625,73.0850830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,306.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1425669193267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780013740062713,0.1780057251453399,-4.347638423496392e-06,0.0,0.0001446873066015,0.0,0.0,7.219769954681396,0.0,0.0,0.0,0.2827183604240417,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251800045371055,-976.8231811523438,304.14923095703125,0.634998619556427,0.0682405084371566,0.0620493255555629,294.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5688349604606628,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339834332466125,-2254.75390625,304.1404113769531,0.912515103816986,0.2048825025558471,0.1433222889900207,293.1614074707031,297.1499938964844,293.1499938964844,0.1754259467124939,-3783.8154296875,304.15142822265625,0.9845853447914124,0.2532829046249389,0.2403130382299423,293.2903137207031,297.1499938964844,293.1499938964844,0.0010070891585201,-382.5325012207031,292.5281677246094,0.5688349604606628,0.050000000745058,0.2282370775938034,291.1343078613281,291.1499938964844,269.8500061035156,267.80718994140625,283.8446960449219,293.4026184082031,291.134521484375,1.0,0.1877076923847198,0.8311660885810852,0.8311660885810852,1.0,1.0,-0.8665046691894531,0.3518854677677154,0.5146191716194153,0.1846997737884521,0.0,0.0,0.2527086436748504,24.530607223510746,25.0,1.829340934753418,-6370.9853515625,73.0850830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9213256835937,306.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1425669193267822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780013740062713,0.1780057251453399,-4.347638423496392e-06,0.0,0.0001446873066015,0.0,0.0,7.219769954681396,0.0,0.0,0.0,0.2827183604240417,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0253023952245712,-979.0934448242188,304.1492919921875,0.63526850938797,0.0684127509593963,0.0622004866600036,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5685899257659912,0.050000000745058,0.0481165498495101,293.05419921875,297.1499938964844,293.1499938964844,0.1356603801250457,-2277.260986328125,304.14080810546875,0.9156062006950378,0.2069207429885864,0.144765242934227,293.1615905761719,297.1499938964844,293.1499938964844,0.1751195639371872,-3778.513671875,304.1514587402344,0.9839197993278505,0.2529586851596832,0.2400034815073013,293.29119873046875,297.1499938964844,293.1499938964844,0.000969874090515,-368.3761901855469,292.4783630371094,0.5685899257659912,0.050000000745058,0.228244200348854,291.13580322265625,291.1499938964844,269.829345703125,267.7890014648437,283.8226623535156,293.410888671875,291.1360168457031,1.0,0.1879248917102813,0.8311574459075928,0.8311574459075928,1.0,1.0,-0.8680564761161804,0.3531959950923919,0.5148605108261108,0.183461457490921,0.0,0.0,0.2544989287853241,24.554298400878903,25.0,2.029844045639038,-6402.87060546875,73.38369750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,306.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4296875,18000.0,0.0,0.0,0.1434916853904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792756021022796,0.1792799532413482,-4.350384642748395e-06,0.0,0.0001456258178222,0.0,0.0,7.278869152069092,0.0,0.0,0.0,0.2829542756080627,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0253023952245712,-979.0934448242188,304.1492919921875,0.63526850938797,0.0684127509593963,0.0622004866600036,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5685899257659912,0.050000000745058,0.0481165498495101,293.05419921875,297.1499938964844,293.1499938964844,0.1356603801250457,-2277.260986328125,304.14080810546875,0.9156062006950378,0.2069207429885864,0.144765242934227,293.1615905761719,297.1499938964844,293.1499938964844,0.1751195639371872,-3778.513671875,304.1514587402344,0.9839197993278505,0.2529586851596832,0.2400034815073013,293.29119873046875,297.1499938964844,293.1499938964844,0.000969874090515,-368.3761901855469,292.4783630371094,0.5685899257659912,0.050000000745058,0.228244200348854,291.13580322265625,291.1499938964844,269.829345703125,267.7890014648437,283.8226623535156,293.410888671875,291.1360168457031,1.0,0.1879248917102813,0.8311574459075928,0.8311574459075928,1.0,1.0,-0.8680564761161804,0.3531959950923919,0.5148605108261108,0.183461457490921,0.0,0.0,0.2544989287853241,24.554298400878903,25.0,2.029844045639038,-6402.87060546875,73.38369750976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205627441406,306.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4296875,18000.0,0.0,0.0,0.1434916853904724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792756021022796,0.1792799532413482,-4.350384642748395e-06,0.0,0.0001456258178222,0.0,0.0,7.278869152069092,0.0,0.0,0.0,0.2829542756080627,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254445448517799,-981.7322998046876,304.1492919921875,0.6356509327888489,0.0686114281415939,0.0623739808797836,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5683915615081787,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372481286525726,-2298.5107421875,304.1412353515625,0.9185847640037536,0.2088389992713928,0.1461251676082611,293.1615905761719,297.1499938964844,293.1499938964844,0.1748379319906234,-3773.65234375,304.1514587402344,0.9833359122276306,0.2526614069938659,0.2397175878286361,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326889412477,-354.2364196777344,292.4283752441406,0.5683915615081787,0.050000000745058,0.228249967098236,291.1370544433594,291.1499938964844,269.8054504394531,267.7702331542969,283.80133056640625,293.4179077148437,291.13720703125,1.0,0.1881318092346191,0.8311487436294556,0.8311487436294556,1.0,1.0,-0.8695619106292725,0.354387879371643,0.5151740312576294,0.182457149028778,0.0,0.0,0.2561328113079071,24.575164794921875,25.0,1.7097480297088623,-6433.11767578125,73.67102813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,306.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.1443743109703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804337799549102,0.1804381310939788,-4.352876203483902e-06,0.0,0.000146521575516,0.0,0.0,7.33268928527832,0.0,0.0,0.0,0.2831692397594452,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254445448517799,-981.7322998046876,304.1492919921875,0.6356509327888489,0.0686114281415939,0.0623739808797836,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5683915615081787,0.050000000745058,0.0481177680194377,293.05670166015625,297.1499938964844,293.1499938964844,0.1372481286525726,-2298.5107421875,304.1412353515625,0.9185847640037536,0.2088389992713928,0.1461251676082611,293.1615905761719,297.1499938964844,293.1499938964844,0.1748379319906234,-3773.65234375,304.1514587402344,0.9833359122276306,0.2526614069938659,0.2397175878286361,293.2919616699219,297.1499938964844,293.1499938964844,0.0009326889412477,-354.2364196777344,292.4283752441406,0.5683915615081787,0.050000000745058,0.228249967098236,291.1370544433594,291.1499938964844,269.8054504394531,267.7702331542969,283.80133056640625,293.4179077148437,291.13720703125,1.0,0.1881318092346191,0.8311487436294556,0.8311487436294556,1.0,1.0,-0.8695619106292725,0.354387879371643,0.5151740312576294,0.182457149028778,0.0,0.0,0.2561328113079071,24.575164794921875,25.0,1.7097480297088623,-6433.11767578125,73.67102813720703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9235534667969,306.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.890625,18000.0,0.0,0.0,0.1443743109703064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804337799549102,0.1804381310939788,-4.352876203483902e-06,0.0,0.000146521575516,0.0,0.0,7.33268928527832,0.0,0.0,0.0,0.2831692397594452,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.0255240146070718,-983.2070922851562,304.1492614746094,0.6358869671821594,0.0687214508652687,0.062470156699419,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5683091282844543,0.050000000745058,0.048118270933628,293.0580749511719,297.1499938964844,293.1499938964844,0.1380063444375991,-2308.637451171875,304.1414489746094,0.9200228452682496,0.2097509950399398,0.1467722058296203,293.1615600585937,297.1499938964844,293.1499938964844,0.1747080981731414,-3771.415283203125,304.15142822265625,0.9830760955810548,0.2525243461132049,0.2395851761102676,293.29229736328125,297.1499938964844,293.1499938964844,0.0009141121408902,-347.1744079589844,292.4033203125,0.5683091282844543,0.050000000745058,0.2282523661851883,291.1375732421875,291.1499938964844,269.7923583984375,267.7606506347656,283.7909851074219,293.4211120605469,291.1377258300781,1.0,0.1882316917181015,0.831144392490387,0.831144392490387,1.0,1.0,-0.8702983856201172,0.3549403846263885,0.515358030796051,0.1820419728755951,0.0,0.0,0.2569059729576111,24.584630966186523,25.0,1.5565156936645508,-6447.859375,73.8107681274414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,306.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.05859375,18000.0,0.0,0.0,0.144795224070549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809832155704498,0.1809875667095184,-4.354050361143891e-06,0.0,0.0001469487469876,0.0,0.0,7.358246803283691,0.0,0.0,0.0,0.2832711935043335,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0256090797483921,-984.7840576171876,304.14923095703125,0.6361528038978577,0.0688387006521225,0.0625727102160453,294.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379699707031,0.5682373642921448,0.050000000745058,0.0481187142431736,293.0595092773437,297.1499938964844,293.1499938964844,0.1387407034635543,-2318.432373046875,304.14166259765625,0.9214258193969728,0.2106324732303619,0.1473977863788604,293.1614685058594,297.1499938964844,293.1499938964844,0.1745852977037429,-3769.30126953125,304.1513977050781,0.9828376770019532,0.2523953020572662,0.2394601553678512,293.2925720214844,297.1499938964844,293.1499938964844,0.0008955685188993,-340.1256408691406,292.3782958984375,0.5682373642921448,0.050000000745058,0.2282544523477554,291.1380615234375,291.1499938964844,269.7785339355469,267.7509155273437,283.7809143066406,293.42413330078125,291.13818359375,1.0,0.1883294433355331,0.8311403393745422,0.8311403393745422,1.0,1.0,-0.8710252046585083,0.3554650545120239,0.5155601501464844,0.1816835403442382,0.0,0.0,0.2576496005058288,24.59351348876953,25.0,1.4357681274414062,-6462.33984375,73.94816589355469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300537109375,306.4198608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.220703125,18000.0,0.0,0.0,0.1452012360095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815138161182403,0.1815181821584701,-4.355186774773756e-06,0.0,0.0001473607990192,0.0,0.0,7.382953643798828,0.0,0.0,0.0,0.2833697497844696,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0257984735071659,-988.2891235351562,304.149169921875,0.6367822885513306,0.0691025331616401,0.0627996325492858,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5681257247924805,0.050000000745058,0.0481193959712982,293.0625,297.1499938964844,293.1499938964844,0.1401468962430954,-2337.15380859375,304.14208984375,0.9241424202919006,0.2123173922300338,0.1485922634601593,293.1611633300781,297.1499938964844,293.1499938964844,0.1743621081113815,-3765.465087890625,304.1513061523437,0.9824265837669371,0.2521639466285705,0.2392328530550003,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586744661442,-326.1037902832031,292.3282775878906,0.5681257247924805,0.050000000745058,0.2282577008008957,291.1388854980469,291.1499938964844,269.74884033203125,267.7310791015625,283.7606506347656,293.428466796875,291.1390075683594,1.0,0.188519686460495,0.8311321139335632,0.8311321139335632,1.0,1.0,-0.8724629282951355,0.3564431965351105,0.5160197019577026,0.1811239272356033,0.0,0.0,0.2590683400630951,24.60932731628418,25.0,1.0841281414031982,-6490.81005859375,74.21786499023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,306.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1459705084562301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825268268585205,0.1825311779975891,-4.357357738626888e-06,0.0,0.0001481415092712,0.0,0.0,7.430188655853271,0.0,0.0,0.0,0.2835582792758941,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0257984735071659,-988.2891235351562,304.149169921875,0.6367822885513306,0.0691025331616401,0.0627996325492858,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5681257247924805,0.050000000745058,0.0481193959712982,293.0625,297.1499938964844,293.1499938964844,0.1401468962430954,-2337.15380859375,304.14208984375,0.9241424202919006,0.2123173922300338,0.1485922634601593,293.1611633300781,297.1499938964844,293.1499938964844,0.1743621081113815,-3765.465087890625,304.1513061523437,0.9824265837669371,0.2521639466285705,0.2392328530550003,293.2930603027344,297.1499938964844,293.1499938964844,0.0008586744661442,-326.1037902832031,292.3282775878906,0.5681257247924805,0.050000000745058,0.2282577008008957,291.1388854980469,291.1499938964844,269.74884033203125,267.7310791015625,283.7606506347656,293.428466796875,291.1390075683594,1.0,0.188519686460495,0.8311321139335632,0.8311321139335632,1.0,1.0,-0.8724629282951355,0.3564431965351105,0.5160197019577026,0.1811239272356033,0.0,0.0,0.2590683400630951,24.60932731628418,25.0,1.0841281414031982,-6490.81005859375,74.21786499023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9392395019531,306.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.509765625,18000.0,0.0,0.0,0.1459705084562301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825268268585205,0.1825311779975891,-4.357357738626888e-06,0.0,0.0001481415092712,0.0,0.0,7.430188655853271,0.0,0.0,0.0,0.2835582792758941,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260446071624755,-992.8389282226562,304.1490478515625,0.6376783847808838,0.0694488286972045,0.0630900338292121,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5680851936340332,0.050000000745058,0.0481196455657482,293.06549072265625,297.1499938964844,293.1499938964844,0.1414913386106491,-2355.02490234375,304.1424865722656,0.9268163442611694,0.2139243483543396,0.1497253477573394,293.1606140136719,297.1499938964844,293.1499938964844,0.1741935610771179,-3762.5947265625,304.1511535644531,0.9821635484695436,0.2519926130771637,0.2390554994344711,293.2932434082031,297.1499938964844,293.1499938964844,0.000822297821287,-312.2871398925781,292.2783203125,0.5680851936340332,0.050000000745058,0.22825887799263,291.1390991210937,291.1499938964844,269.7165832519531,267.71075439453125,283.7388000488281,293.4281616210937,291.1390686035156,1.0,0.1887052655220031,0.831123948097229,0.831123948097229,1.0,1.0,-0.8739600777626038,0.357365995645523,0.5165941119194031,0.1807814538478851,0.0,0.0,0.2604992091655731,24.6187801361084,25.0,0.1570413559675216,-6519.86865234375,74.4889907836914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,306.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1466805338859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835251301527023,0.1835294812917709,-4.359443209978053e-06,0.0,0.0001488621055614,0.0,0.0,7.47672700881958,0.0,0.0,0.0,0.283743679523468,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260446071624755,-992.8389282226562,304.1490478515625,0.6376783847808838,0.0694488286972045,0.0630900338292121,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5680851936340332,0.050000000745058,0.0481196455657482,293.06549072265625,297.1499938964844,293.1499938964844,0.1414913386106491,-2355.02490234375,304.1424865722656,0.9268163442611694,0.2139243483543396,0.1497253477573394,293.1606140136719,297.1499938964844,293.1499938964844,0.1741935610771179,-3762.5947265625,304.1511535644531,0.9821635484695436,0.2519926130771637,0.2390554994344711,293.2932434082031,297.1499938964844,293.1499938964844,0.000822297821287,-312.2871398925781,292.2783203125,0.5680851936340332,0.050000000745058,0.22825887799263,291.1390991210937,291.1499938964844,269.7165832519531,267.71075439453125,283.7388000488281,293.4281616210937,291.1390686035156,1.0,0.1887052655220031,0.831123948097229,0.831123948097229,1.0,1.0,-0.8739600777626038,0.357365995645523,0.5165941119194031,0.1807814538478851,0.0,0.0,0.2604992091655731,24.6187801361084,25.0,0.1570413559675216,-6519.86865234375,74.4889907836914,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,306.45867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.517578125,18000.0,0.0,0.0,0.1466805338859558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835251301527023,0.1835294812917709,-4.359443209978053e-06,0.0,0.0001488621055614,0.0,0.0,7.47672700881958,0.0,0.0,0.0,0.283743679523468,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263585895299911,-998.617919921875,304.1488342285156,0.6388846635818481,0.069875344634056,0.0634564682841301,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5681187510490417,0.050000000745058,0.0481194369494915,293.0684814453125,297.1499938964844,293.1499938964844,0.1427821964025497,-2372.15673828125,304.142822265625,0.929471790790558,0.2154542058706283,0.150806188583374,293.1598205566406,297.1499938964844,293.1499938964844,0.1740883439779281,-3760.834228515625,304.15093994140625,0.9820685982704164,0.2518872022628784,0.2389406263828277,293.2930908203125,297.1499938964844,293.1499938964844,0.0007865647203288,-298.72039794921875,292.22869873046875,0.5681187510490417,0.050000000745058,0.22825787961483,291.1387634277344,291.1499938964844,269.6820068359375,267.69000244140625,283.7170104980469,293.42645263671875,291.13873291015625,1.0,0.1888897567987442,0.8311160802841187,0.8311160802841187,1.0,1.0,-0.8755576610565186,0.3582617342472076,0.5172958970069885,0.180639699101448,0.0,0.0,0.2620199024677276,24.62134552001953,25.0,-0.3269320130348205,-6550.39453125,74.76785278320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,306.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1473404467105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845880448818206,0.1845923960208892,-4.3616096263576765e-06,0.0,0.000149531813804,0.0,0.0,7.526273250579834,0.0,0.0,0.0,0.2839401662349701,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263585895299911,-998.617919921875,304.1488342285156,0.6388846635818481,0.069875344634056,0.0634564682841301,294.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5681187510490417,0.050000000745058,0.0481194369494915,293.0684814453125,297.1499938964844,293.1499938964844,0.1427821964025497,-2372.15673828125,304.142822265625,0.929471790790558,0.2154542058706283,0.150806188583374,293.1598205566406,297.1499938964844,293.1499938964844,0.1740883439779281,-3760.834228515625,304.15093994140625,0.9820685982704164,0.2518872022628784,0.2389406263828277,293.2930908203125,297.1499938964844,293.1499938964844,0.0007865647203288,-298.72039794921875,292.22869873046875,0.5681187510490417,0.050000000745058,0.22825787961483,291.1387634277344,291.1499938964844,269.6820068359375,267.69000244140625,283.7170104980469,293.42645263671875,291.13873291015625,1.0,0.1888897567987442,0.8311160802841187,0.8311160802841187,1.0,1.0,-0.8755576610565186,0.3582617342472076,0.5172958970069885,0.180639699101448,0.0,0.0,0.2620199024677276,24.62134552001953,25.0,-0.3269320130348205,-6550.39453125,74.76785278320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96173095703125,306.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1473404467105865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845880448818206,0.1845923960208892,-4.3616096263576765e-06,0.0,0.000149531813804,0.0,0.0,7.526273250579834,0.0,0.0,0.0,0.2839401662349701,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267323311418294,-1005.2310791015624,304.1485900878906,0.6403087377548218,0.0703583881258964,0.0638781860470771,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5681966543197632,0.050000000745058,0.0481189526617527,293.0715637207031,297.1499938964844,293.1499938964844,0.144000306725502,-2388.285400390625,304.1431884765625,0.9320353269577026,0.2168908417224884,0.1518248617649078,293.1588439941406,297.1499938964844,293.1499938964844,0.1740302294492721,-3759.8837890625,304.1507263183594,0.982094943523407,0.2518372237682342,0.2388801723718643,293.2926940917969,297.1499938964844,293.1499938964844,0.0007513646269217,-285.3540954589844,292.17999267578125,0.5681966543197632,0.050000000745058,0.2282555997371673,291.1385803222656,291.1499938964844,269.64532470703125,267.6688842773437,283.6962280273437,293.425048828125,291.1385498046875,1.0,0.1890747547149658,0.8311082124710083,0.8311082124710083,1.0,1.0,-0.8772104382514954,0.3591203093528747,0.5180901288986206,0.1806647330522537,0.0,0.0,0.2635606527328491,24.62068557739257,25.0,-0.2276714444160461,-6581.29296875,75.05220794677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,306.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1479649841785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856856346130371,0.1856900006532669,-4.363885636848863e-06,0.0,0.0001501656515756,0.0,0.0,7.577595233917236,0.0,0.0,0.0,0.2841439545154571,4.0,0.0,1.0
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267323311418294,-1005.2310791015624,304.1485900878906,0.6403087377548218,0.0703583881258964,0.0638781860470771,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5681966543197632,0.050000000745058,0.0481189526617527,293.0715637207031,297.1499938964844,293.1499938964844,0.144000306725502,-2388.285400390625,304.1431884765625,0.9320353269577026,0.2168908417224884,0.1518248617649078,293.1588439941406,297.1499938964844,293.1499938964844,0.1740302294492721,-3759.8837890625,304.1507263183594,0.982094943523407,0.2518372237682342,0.2388801723718643,293.2926940917969,297.1499938964844,293.1499938964844,0.0007513646269217,-285.3540954589844,292.17999267578125,0.5681966543197632,0.050000000745058,0.2282555997371673,291.1385803222656,291.1499938964844,269.64532470703125,267.6688842773437,283.6962280273437,293.425048828125,291.1385498046875,1.0,0.1890747547149658,0.8311082124710083,0.8311082124710083,1.0,1.0,-0.8772104382514954,0.3591203093528747,0.5180901288986206,0.1806647330522537,0.0,0.0,0.2635606527328491,24.62068557739257,25.0,-0.2276714444160461,-6581.29296875,75.05220794677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722900390625,306.500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1479649841785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856856346130371,0.1856900006532669,-4.363885636848863e-06,0.0,0.0001501656515756,0.0,0.0,7.577595233917236,0.0,0.0,0.0,0.2841439545154571,4.0,0.0,1.0
