time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269347187131643,-1008.8236694335938,304.14849853515625,0.6410821080207825,0.0706167668104171,0.064105324447155,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.5682450532913208,0.050000000745058,0.0481186546385288,293.0731811523437,297.1499938964844,293.1499938964844,0.1445771902799606,-2395.9091796875,304.14337158203125,0.9332618117332458,0.217569351196289,0.1523070931434631,293.1582946777344,297.1499938964844,293.1499938964844,0.1740163266658783,-3759.667236328125,304.150634765625,0.9821417331695556,0.2518305778503418,0.2388679981231689,293.2924194335937,297.1499938964844,293.1499938964844,0.0007339475560002,-278.7394104003906,292.1559753417969,0.5682450532913208,0.050000000745058,0.2282541841268539,291.1385498046875,291.1499938964844,269.62628173828125,267.6581726074219,283.6862487792969,293.4246520996094,291.1385803222656,1.0,0.1891675442457199,0.8311042785644531,0.8311042785644531,1.0,1.0,-0.8780451416969299,0.359533280134201,0.5185118913650513,0.1807294338941574,0.0,0.0,0.2643241584300995,24.619977951049805,25.0,-0.1030520796775817,-6596.56494140625,75.19554901123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770202636719,306.5103454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.08984375,18000.0,0.0,0.0,0.1482672393321991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862345784902572,0.186238944530487,-4.365042059362168e-06,0.0,0.0001504723913967,0.0,0.0,7.603328704833984,0.0,0.0,0.0,0.2842463850975036,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271158218383789,-1012.5347290039062,304.1484375,0.6418881416320801,0.0708845481276512,0.0643415078520774,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5682970285415649,0.050000000745058,0.0481183342635631,293.0747985839844,297.1499938964844,293.1499938964844,0.1451311856508255,-2403.220947265625,304.1435546875,0.9344438910484314,0.2182198315858841,0.1527699381113052,293.1577453613281,297.1499938964844,293.1499938964844,0.1740117520093917,-3759.60986328125,304.1505126953125,0.9822059869766236,0.2518349885940552,0.2388666868209839,293.2920837402344,297.1499938964844,293.1499938964844,0.0007166361901909,-272.1644287109375,292.1321716308594,0.5682970285415649,0.050000000745058,0.2282526493072509,291.1386108398437,291.1499938964844,269.6067810058594,267.6473999023437,283.6765441894531,293.4244384765625,291.1386108398437,1.0,0.1892604976892471,0.8310986161231995,0.8310986161231995,1.0,1.0,-0.8788803219795227,0.3599346280097961,0.5189457535743713,0.1808238625526428,0.0,0.0,0.265079915523529,24.61931228637696,25.0,0.0155306486412882,-6611.6337890625,75.33924865722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9813537597656,306.5201110839844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1015625,18000.0,0.0,0.0,0.1485642492771148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867801994085312,0.186784565448761,-4.366198936622823e-06,0.0,0.0001507738343207,0.0,0.0,7.628942012786865,0.0,0.0,0.0,0.2843483984470367,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274545345455408,-1020.2913208007812,304.1484069824219,0.64357590675354,0.0714427903294563,0.0648353323340416,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5684064030647278,0.050000000745058,0.0481176562607288,293.0781555175781,297.1499938964844,293.1499938964844,0.1461752951145172,-2416.978271484375,304.1439514160156,0.9366759657859802,0.2194419056177139,0.1536412090063095,293.1566162109375,297.1499938964844,293.1499938964844,0.1740265637636184,-3759.904296875,304.1503295898437,0.9823737144470216,0.2518716752529144,0.2388912290334701,293.2913818359375,297.1499938964844,293.1499938964844,0.0006822877330705,-259.11798095703125,292.0849914550781,0.5684064030647278,0.050000000745058,0.2282494455575943,291.1387634277344,291.1499938964844,269.56658935546875,267.6256103515625,283.65771484375,293.424560546875,291.1387939453125,1.0,0.1894466429948806,0.8310873508453369,0.8310873508453369,1.0,1.0,-0.8805434703826904,0.360705703496933,0.5198377966880798,0.181083083152771,0.0,0.0,0.2665681540966034,24.61850929260254,25.0,0.1928073763847351,-6641.1748046875,75.62678527832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,306.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.1491468995809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878599226474762,0.1878643035888672,-4.36850086771301e-06,0.0,0.0001513651368441,0.0,0.0,7.679721832275391,0.0,0.0,0.0,0.2845509648323059,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274545345455408,-1020.2913208007812,304.1484069824219,0.64357590675354,0.0714427903294563,0.0648353323340416,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5684064030647278,0.050000000745058,0.0481176562607288,293.0781555175781,297.1499938964844,293.1499938964844,0.1461752951145172,-2416.978271484375,304.1439514160156,0.9366759657859802,0.2194419056177139,0.1536412090063095,293.1566162109375,297.1499938964844,293.1499938964844,0.1740265637636184,-3759.904296875,304.1503295898437,0.9823737144470216,0.2518716752529144,0.2388912290334701,293.2913818359375,297.1499938964844,293.1499938964844,0.0006822877330705,-259.11798095703125,292.0849914550781,0.5684064030647278,0.050000000745058,0.2282494455575943,291.1387634277344,291.1499938964844,269.56658935546875,267.6256103515625,283.65771484375,293.424560546875,291.1387939453125,1.0,0.1894466429948806,0.8310873508453369,0.8310873508453369,1.0,1.0,-0.8805434703826904,0.360705703496933,0.5198377966880798,0.181083083152771,0.0,0.0,0.2665681540966034,24.61850929260254,25.0,0.1928073763847351,-6641.1748046875,75.62678527832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9888916015625,306.5386657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.146484375,18000.0,0.0,0.0,0.1491468995809555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878599226474762,0.1878643035888672,-4.36850086771301e-06,0.0,0.0001513651368441,0.0,0.0,7.679721832275391,0.0,0.0,0.0,0.2845509648323059,4.0,0.0,1.0
404340,293.1339416503906,297.1499938964844,293.1499938964844,0.0276576951146125,-1025.1414794921875,304.1483764648437,0.6446308493614197,0.0717909932136535,0.0651440694928169,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5684729814529419,0.050000000745058,0.048117246478796,293.0802307128906,297.1499938964844,293.1499938964844,0.1467587053775787,-2424.65087890625,304.14422607421875,0.9379225969314576,0.2201218903064727,0.1541271358728408,293.1559143066406,297.1499938964844,293.1499938964844,0.1740502417087555,-3760.33349609375,304.15020751953125,0.9824950695037842,0.2519105076789856,0.2389223426580429,293.2909240722656,297.1499938964844,293.1499938964844,0.0006618301267735,-251.3474884033203,292.0569152832031,0.5684729814529419,0.050000000745058,0.2282474935054779,291.1388854980469,291.1499938964844,269.5417785644531,267.6123962402344,283.64678955078125,293.4249572753906,291.138916015625,1.0,0.1895582824945449,0.8310805559158325,0.8310805559158325,1.0,1.0,-0.8815317153930664,0.3611484169960022,0.5203832983970642,0.1812763661146164,0.0,0.0,0.2674458026885986,24.61857032775879,25.0,0.2506172657012939,-6658.498046875,75.79883575439453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99267578125,306.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1494906842708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884995847940445,0.1885039508342743,-4.369871930975933e-06,0.0,0.0001517140335636,0.0,0.0,7.709860324859619,0.0,0.0,0.0,0.2846712470054626,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.027797682210803,-1028.4454345703125,304.1483459472656,0.6453489065170288,0.0720279291272163,0.0653544142842292,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5685170888900757,0.050000000745058,0.0481169708073139,293.0816345214844,297.1499938964844,293.1499938964844,0.1471299976110458,-2429.528564453125,304.1443786621094,0.9387146234512328,0.2205535620450973,0.1544359475374221,293.1554260253906,297.1499938964844,293.1499938964844,0.1740717440843582,-3760.7177734375,304.150146484375,0.9825827479362488,0.2519427537918091,0.2389492392539978,293.29058837890625,297.1499938964844,293.1499938964844,0.0006482470780611,-246.18820190429688,292.0382995605469,0.5685170888900757,0.050000000745058,0.228246197104454,291.13897705078125,291.1499938964844,269.5249938964844,267.6035461425781,283.6395874023437,293.42535400390625,291.1390075683594,1.0,0.1896325945854187,0.8310760259628296,0.8310760259628296,1.0,1.0,-0.8821852803230286,0.3614361584186554,0.5207490921020508,0.1814169734716415,0.0,0.0,0.2680255770683288,24.618867874145508,25.0,0.2671156525611877,-6669.896484375,75.91315460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99493408203125,306.555908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.208984375,18000.0,0.0,0.0,0.1497181206941604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889229863882064,0.1889273524284362,-4.370780516183004e-06,0.0,0.0001519448560429,0.0,0.0,7.729830265045166,0.0,0.0,0.0,0.2847509682178497,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281667672097682,-1036.9576416015625,304.1482849121094,0.64719557762146,0.0726376473903656,0.0658964589238166,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.568623960018158,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1479910761117935,-2440.82421875,304.1448059082031,0.9405457377433776,0.2215510755777359,0.1551503688097,293.1542358398437,297.1499938964844,293.1499938964844,0.1741469353437423,-3762.04541015625,304.14996337890625,0.982824444770813,0.2520467042922973,0.2390390783548355,293.2897644042969,297.1499938964844,293.1499938964844,0.0006145117222331,-233.3748474121093,291.9920349121094,0.568623960018158,0.050000000745058,0.2282430678606033,291.1391296386719,291.1499938964844,269.48223876953125,267.581298828125,283.62188720703125,293.4266662597656,291.13916015625,1.0,0.1898176819086074,0.8310619592666626,0.8310619592666626,1.0,1.0,-0.8837965130805969,0.3621317744255066,0.5216647386550903,0.1817983537912368,0.0,0.0,0.2694597840309143,24.62058448791504,25.0,0.2332187741994857,-6697.88916015625,76.19703674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,306.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.1502816528081894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899725347757339,0.1899769157171249,-4.373036517790752e-06,0.0,0.0001525167754152,0.0,0.0,7.779400825500488,0.0,0.0,0.0,0.2849489450454712,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281667672097682,-1036.9576416015625,304.1482849121094,0.64719557762146,0.0726376473903656,0.0658964589238166,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391296386719,0.568623960018158,0.050000000745058,0.048116311430931,293.0852355957031,297.1499938964844,293.1499938964844,0.1479910761117935,-2440.82421875,304.1448059082031,0.9405457377433776,0.2215510755777359,0.1551503688097,293.1542358398437,297.1499938964844,293.1499938964844,0.1741469353437423,-3762.04541015625,304.14996337890625,0.982824444770813,0.2520467042922973,0.2390390783548355,293.2897644042969,297.1499938964844,293.1499938964844,0.0006145117222331,-233.3748474121093,291.9920349121094,0.568623960018158,0.050000000745058,0.2282430678606033,291.1391296386719,291.1499938964844,269.48223876953125,267.581298828125,283.62188720703125,293.4266662597656,291.13916015625,1.0,0.1898176819086074,0.8310619592666626,0.8310619592666626,1.0,1.0,-0.8837965130805969,0.3621317744255066,0.5216647386550903,0.1817983537912368,0.0,0.0,0.2694597840309143,24.62058448791504,25.0,0.2332187741994857,-6697.88916015625,76.19703674316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,306.5719299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.25,18000.0,0.0,0.0,0.1502816528081894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899725347757339,0.1899769157171249,-4.373036517790752e-06,0.0,0.0001525167754152,0.0,0.0,7.779400825500488,0.0,0.0,0.0,0.2849489450454712,4.0,0.0,1.0
404580,293.1316833496094,297.1499938964844,293.1499938964844,0.0285776611417531,-1045.8826904296875,304.1481628417969,0.6491004228591919,0.0732675865292549,0.0664573535323143,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5687244534492493,0.050000000745058,0.0481156893074512,293.0889587402344,297.1499938964844,293.1499938964844,0.1487651467323303,-2450.958251953125,304.145263671875,0.9421812295913696,0.2224408537149429,0.1557900458574295,293.153076171875,297.1499938964844,293.1499938964844,0.174248456954956,-3763.82470703125,304.1498107910156,0.9830898642539978,0.2521787881851196,0.2391561865806579,293.2889099121094,297.1499938964844,293.1499938964844,0.0005810435395687,-220.66363525390625,291.946044921875,0.5687244534492493,0.050000000745058,0.2282401174306869,291.1392517089844,291.1499938964844,269.4385070800781,267.5588684082031,283.6044311523437,293.4284362792969,291.1392822265625,1.0,0.1900013238191604,0.8310478925704956,0.8310478925704956,1.0,1.0,-0.8853737711906433,0.3628003895282745,0.5225733518600464,0.1822032630443573,0.0,0.0,0.2708840668201446,24.623565673828125,25.0,0.154638335108757,-6725.40478515625,76.4776382446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,306.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.150841623544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910181939601898,0.1910225749015808,-4.375284788693534e-06,0.0,0.0001530850713606,0.0,0.0,7.828876972198486,0.0,0.0,0.0,0.285146564245224,4.0,0.0,1.0
404640,293.1316833496094,297.1499938964844,293.1499938964844,0.0285776611417531,-1045.8826904296875,304.1481628417969,0.6491004228591919,0.0732675865292549,0.0664573535323143,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5687244534492493,0.050000000745058,0.0481156893074512,293.0889587402344,297.1499938964844,293.1499938964844,0.1487651467323303,-2450.958251953125,304.145263671875,0.9421812295913696,0.2224408537149429,0.1557900458574295,293.153076171875,297.1499938964844,293.1499938964844,0.174248456954956,-3763.82470703125,304.1498107910156,0.9830898642539978,0.2521787881851196,0.2391561865806579,293.2889099121094,297.1499938964844,293.1499938964844,0.0005810435395687,-220.66363525390625,291.946044921875,0.5687244534492493,0.050000000745058,0.2282401174306869,291.1392517089844,291.1499938964844,269.4385070800781,267.5588684082031,283.6044311523437,293.4284362792969,291.1392822265625,1.0,0.1900013238191604,0.8310478925704956,0.8310478925704956,1.0,1.0,-0.8853737711906433,0.3628003895282745,0.5225733518600464,0.1822032630443573,0.0,0.0,0.2708840668201446,24.623565673828125,25.0,0.154638335108757,-6725.40478515625,76.4776382446289,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00299072265625,306.5870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.255859375,18000.0,0.0,0.0,0.150841623544693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910181939601898,0.1910225749015808,-4.375284788693534e-06,0.0,0.0001530850713606,0.0,0.0,7.828876972198486,0.0,0.0,0.0,0.285146564245224,4.0,0.0,1.0
404700,293.1312255859375,297.1499938964844,293.1499938964844,0.0290344469249248,-1049.8131103515625,304.1476745605469,0.6500728130340576,0.0735903084278106,0.0667447969317436,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5687706470489502,0.050000000745058,0.0481154024600982,293.0908203125,297.1499938964844,293.1499938964844,0.1491156965494156,-2455.5400390625,304.1454772949219,0.9429168105125428,0.2228405028581619,0.1560787260532379,293.1524963378906,297.1499938964844,293.1499938964844,0.1743090450763702,-3764.8828125,304.1497497558594,0.9832292199134828,0.2522553205490112,0.2392249405384063,293.2884521484375,297.1499938964844,293.1499938964844,0.000564408255741,-214.34500122070312,291.92315673828125,0.5687706470489502,0.050000000745058,0.2282387614250183,291.1392822265625,291.1499938964844,269.4163513183594,267.547607421875,283.59576416015625,293.4294738769531,291.1393127441406,1.0,0.1900923252105713,0.8310408592224121,0.8310408592224121,1.0,1.0,-0.8861457705497742,0.3631253838539123,0.5230203866958618,0.1824074238538742,0.0,0.0,0.271594375371933,24.62562561035156,25.0,0.1184763386845588,-6739.0107421875,76.61617279052734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0042724609375,306.59429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.248046875,18000.0,0.0,0.0,0.1511212140321731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191541314125061,0.191545695066452,-4.376410743134329e-06,0.0,0.0001533688191557,0.0,0.0,7.853663921356201,0.0,0.0,0.0,0.2852455973625183,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295278821140527,-1054.77099609375,304.1472473144531,0.6510573029518127,0.0739175006747245,0.0670366510748863,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.568813681602478,0.050000000745058,0.048115137964487,293.0927429199219,297.1499938964844,293.1499938964844,0.149442657828331,-2459.808349609375,304.14569091796875,0.9435991048812866,0.2232111245393753,0.1563473343849182,293.15191650390625,297.1499938964844,293.1499938964844,0.1743752360343933,-3766.036376953125,304.149658203125,0.983371376991272,0.2523378431797027,0.2392995506525039,293.2880249023437,297.1499938964844,293.1499938964844,0.0005485072615556,-208.07107543945312,291.9003601074219,0.568813681602478,0.050000000745058,0.2282374948263168,291.1393127441406,291.1499938964844,269.39404296875,267.53631591796875,283.58709716796875,293.4306335449219,291.1393127441406,1.0,0.1901827007532119,0.8310319781303406,0.8310319781303406,1.0,1.0,-0.8869061470031738,0.3634452521800995,0.5234609246253967,0.1826088428497314,0.0,0.0,0.2723039984703064,24.6280460357666,25.0,0.089176245033741,-6752.537109375,76.7533950805664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0053100585937,306.6014404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.23828125,18000.0,0.0,0.0,0.1514010727405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920652091503143,0.1920695751905441,-4.37753988080658e-06,0.0,0.0001536528434371,0.0,0.0,7.878512382507324,0.0,0.0,0.0,0.2853448688983917,4.0,0.0,1.0
404820,293.1299133300781,297.1499938964844,293.1499938964844,0.0300504770129919,-1064.132568359375,304.14727783203125,0.6530457139015198,0.0745807141065597,0.0676293075084686,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5688874125480652,0.050000000745058,0.0481146797537803,293.0966491699219,297.1499938964844,293.1499938964844,0.150024801492691,-2467.3935546875,304.1461486816406,0.944800078868866,0.2238651663064956,0.156823843717575,293.1507873535156,297.1499938964844,293.1499938964844,0.1745229214429855,-3768.60498046875,304.1495361328125,0.9836587905883788,0.2525196671485901,0.2394650727510452,293.2871398925781,297.1499938964844,293.1499938964844,0.0005255117430351,-195.6722106933593,291.85498046875,0.5688874125480652,0.050000000745058,0.2282353341579437,291.13934326171875,291.1499938964844,269.34912109375,267.5137023925781,283.5697631835937,293.43328857421875,291.1393737792969,1.0,0.1903610676527023,0.831014096736908,0.831014096736908,1.0,1.0,-0.8883849382400513,0.3640700876712799,0.524314820766449,0.1829937398433685,0.0,0.0,0.2737199962139129,24.63418197631836,25.0,0.0639941394329071,-6779.3515625,77.0229263305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,306.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1519626677036285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193115085363388,0.193119466304779,-4.379809070087504e-06,0.0,0.0001542227983009,0.0,0.0,7.92838716506958,0.0,0.0,0.0,0.285544216632843,4.0,0.0,1.0
404880,293.1299133300781,297.1499938964844,293.1499938964844,0.0300504770129919,-1064.132568359375,304.14727783203125,0.6530457139015198,0.0745807141065597,0.0676293075084686,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5688874125480652,0.050000000745058,0.0481146797537803,293.0966491699219,297.1499938964844,293.1499938964844,0.150024801492691,-2467.3935546875,304.1461486816406,0.944800078868866,0.2238651663064956,0.156823843717575,293.1507873535156,297.1499938964844,293.1499938964844,0.1745229214429855,-3768.60498046875,304.1495361328125,0.9836587905883788,0.2525196671485901,0.2394650727510452,293.2871398925781,297.1499938964844,293.1499938964844,0.0005255117430351,-195.6722106933593,291.85498046875,0.5688874125480652,0.050000000745058,0.2282353341579437,291.13934326171875,291.1499938964844,269.34912109375,267.5137023925781,283.5697631835937,293.43328857421875,291.1393737792969,1.0,0.1903610676527023,0.831014096736908,0.831014096736908,1.0,1.0,-0.8883849382400513,0.3640700876712799,0.524314820766449,0.1829937398433685,0.0,0.0,0.2737199962139129,24.63418197631836,25.0,0.0639941394329071,-6779.3515625,77.0229263305664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0066833496094,306.61529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.212890625,18000.0,0.0,0.0,0.1519626677036285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193115085363388,0.193119466304779,-4.379809070087504e-06,0.0,0.0001542227983009,0.0,0.0,7.92838716506958,0.0,0.0,0.0,0.285544216632843,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0306042917072772,-1073.646240234375,304.14727783203125,0.6550607681274414,0.0752567201852798,0.0682334899902343,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.568947434425354,0.050000000745058,0.0481143072247505,293.1005554199219,297.1499938964844,293.1499938964844,0.150518998503685,-2473.817626953125,304.1466064453125,0.945805549621582,0.2244202941656112,0.1572263985872268,293.1496887207031,297.1499938964844,293.1499938964844,0.1746900826692581,-3771.505615234375,304.1494140625,0.9839523434638976,0.2527227103710174,0.2396511137485504,293.2862548828125,297.1499938964844,293.1499938964844,0.0005089373444207,-183.0641632080078,291.8098449707031,0.568947434425354,0.050000000745058,0.2282335609197616,291.1393737792969,291.1499938964844,269.30389404296875,267.4911193847656,283.5522155761719,293.4361572265625,291.1393737792969,1.0,0.1905358433723449,0.8309962749481201,0.8309962749481201,1.0,1.0,-0.8898139595985413,0.364683449268341,0.5251305103302002,0.183341845870018,0.0,0.0,0.2751332819461822,24.64138984680176,25.0,0.0167126264423131,-6805.939453125,77.2859878540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,306.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1525280177593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941676139831543,0.1941719949245453,-4.382093266031006e-06,0.0,0.0001547965366626,0.0,0.0,7.9784932136535645,0.0,0.0,0.0,0.2857445776462555,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0306042917072772,-1073.646240234375,304.14727783203125,0.6550607681274414,0.0752567201852798,0.0682334899902343,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.568947434425354,0.050000000745058,0.0481143072247505,293.1005554199219,297.1499938964844,293.1499938964844,0.150518998503685,-2473.817626953125,304.1466064453125,0.945805549621582,0.2244202941656112,0.1572263985872268,293.1496887207031,297.1499938964844,293.1499938964844,0.1746900826692581,-3771.505615234375,304.1494140625,0.9839523434638976,0.2527227103710174,0.2396511137485504,293.2862548828125,297.1499938964844,293.1499938964844,0.0005089373444207,-183.0641632080078,291.8098449707031,0.568947434425354,0.050000000745058,0.2282335609197616,291.1393737792969,291.1499938964844,269.30389404296875,267.4911193847656,283.5522155761719,293.4361572265625,291.1393737792969,1.0,0.1905358433723449,0.8309962749481201,0.8309962749481201,1.0,1.0,-0.8898139595985413,0.364683449268341,0.5251305103302002,0.183341845870018,0.0,0.0,0.2751332819461822,24.64138984680176,25.0,0.0167126264423131,-6805.939453125,77.2859878540039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00732421875,306.628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.185546875,18000.0,0.0,0.0,0.1525280177593231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941676139831543,0.1941719949245453,-4.382093266031006e-06,0.0,0.0001547965366626,0.0,0.0,7.9784932136535645,0.0,0.0,0.0,0.2857445776462555,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311723314225673,-1083.3466796875,304.147216796875,0.6571134328842163,0.0759458690881729,0.068849429488182,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5690048933029175,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.150955930352211,-2479.4951171875,304.1470031738281,0.9466936588287354,0.224916473031044,0.1575807780027389,293.14862060546875,297.1499938964844,293.1499938964844,0.1748770475387573,-3774.746826171875,304.1492919921875,0.9842642545700072,0.2529460191726684,0.2398565411567688,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950410802848,-170.6975555419922,291.76495361328125,0.5690048933029175,0.050000000745058,0.2282318621873855,291.1393127441406,291.1499938964844,269.2586669921875,267.46856689453125,283.5340881347656,293.43878173828125,291.1392822265625,1.0,0.1907073259353637,0.830977737903595,0.830977737903595,1.0,1.0,-0.8912225961685181,0.3653044104576111,0.5259182453155518,0.1836439222097396,0.0,0.0,0.2765648663043976,24.64797592163086,25.0,-0.1393547505140304,-6832.68115234375,77.54515838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1530987620353698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952341943979263,0.1952385753393173,-4.384404746815562e-06,0.0,0.0001553757902001,0.0,0.0,8.0293550491333,0.0,0.0,0.0,0.2859480082988739,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311723314225673,-1083.3466796875,304.147216796875,0.6571134328842163,0.0759458690881729,0.068849429488182,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393127441406,0.5690048933029175,0.050000000745058,0.0481139495968818,293.1042785644531,297.1499938964844,293.1499938964844,0.150955930352211,-2479.4951171875,304.1470031738281,0.9466936588287354,0.224916473031044,0.1575807780027389,293.14862060546875,297.1499938964844,293.1499938964844,0.1748770475387573,-3774.746826171875,304.1492919921875,0.9842642545700072,0.2529460191726684,0.2398565411567688,293.2853698730469,297.1499938964844,293.1499938964844,0.0004950410802848,-170.6975555419922,291.76495361328125,0.5690048933029175,0.050000000745058,0.2282318621873855,291.1393127441406,291.1499938964844,269.2586669921875,267.46856689453125,283.5340881347656,293.43878173828125,291.1392822265625,1.0,0.1907073259353637,0.830977737903595,0.830977737903595,1.0,1.0,-0.8912225961685181,0.3653044104576111,0.5259182453155518,0.1836439222097396,0.0,0.0,0.2765648663043976,24.64797592163086,25.0,-0.1393547505140304,-6832.68115234375,77.54515838623047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0072937011719,306.64166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.103515625,18000.0,0.0,0.0,0.1530987620353698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952341943979263,0.1952385753393173,-4.384404746815562e-06,0.0,0.0001553757902001,0.0,0.0,8.0293550491333,0.0,0.0,0.0,0.2859480082988739,4.0,0.0,1.0
405180,293.1275634765625,297.1499938964844,293.1499938964844,0.0317553393542766,-1093.244140625,304.1471862792969,0.6592093706130981,0.0766483321785926,0.0694770812988281,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5690659880638123,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513617932796478,-2484.774169921875,304.1473083496094,0.9475244283676147,0.2253794372081756,0.1579087674617767,293.1476135253906,297.1499938964844,293.1499938964844,0.1750830560922622,-3778.316162109375,304.1492004394531,0.984600305557251,0.2531881630420685,0.2400797605514526,293.28448486328125,297.1499938964844,293.1499938964844,0.000482191768242,-158.44410705566406,291.72021484375,0.5690659880638123,0.050000000745058,0.2282300740480423,291.1390686035156,291.1499938964844,269.213623046875,267.4461364746094,283.5152282714844,293.4410095214844,291.1390075683594,1.0,0.1908764988183975,0.8309592008590698,0.8309592008590698,1.0,1.0,-0.8926348686218262,0.3659485578536987,0.5266863107681274,0.1838923245668411,0.0,0.0,0.2780395150184631,24.65296936035156,25.0,-0.3525002598762512,-6860.00537109375,77.80319213867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,306.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1536772400140762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963335275650024,0.1963379234075546,-4.386778073239839e-06,0.0,0.0001559628581162,0.0,0.0,8.081860542297363,0.0,0.0,0.0,0.2861579358577728,4.0,0.0,1.0
405240,293.1275634765625,297.1499938964844,293.1499938964844,0.0317553393542766,-1093.244140625,304.1471862792969,0.6592093706130981,0.0766483321785926,0.0694770812988281,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5690659880638123,0.050000000745058,0.0481135733425617,293.1076965332031,297.1499938964844,293.1499938964844,0.1513617932796478,-2484.774169921875,304.1473083496094,0.9475244283676147,0.2253794372081756,0.1579087674617767,293.1476135253906,297.1499938964844,293.1499938964844,0.1750830560922622,-3778.316162109375,304.1492004394531,0.984600305557251,0.2531881630420685,0.2400797605514526,293.28448486328125,297.1499938964844,293.1499938964844,0.000482191768242,-158.44410705566406,291.72021484375,0.5690659880638123,0.050000000745058,0.2282300740480423,291.1390686035156,291.1499938964844,269.213623046875,267.4461364746094,283.5152282714844,293.4410095214844,291.1390075683594,1.0,0.1908764988183975,0.8309592008590698,0.8309592008590698,1.0,1.0,-0.8926348686218262,0.3659485578536987,0.5266863107681274,0.1838923245668411,0.0,0.0,0.2780395150184631,24.65296936035156,25.0,-0.3525002598762512,-6860.00537109375,77.80319213867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00665283203125,306.6545104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.931640625,18000.0,0.0,0.0,0.1536772400140762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963335275650024,0.1963379234075546,-4.386778073239839e-06,0.0,0.0001559628581162,0.0,0.0,8.081860542297363,0.0,0.0,0.0,0.2861579358577728,4.0,0.0,1.0
405300,293.127197265625,297.1499938964844,293.1499938964844,0.0320531576871871,-1098.2786865234375,304.14715576171875,0.660276472568512,0.0770054087042808,0.0697960704565048,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5690984725952148,0.050000000745058,0.0481133721768856,293.1092834472656,297.1499938964844,293.1499938964844,0.1515549123287201,-2487.28857421875,304.1474609375,0.9479228854179382,0.2255994230508804,0.1580644398927688,293.1471252441406,297.1499938964844,293.1499938964844,0.1751937717199325,-3780.23388671875,304.1491394042969,0.9847787618637084,0.2533170878887176,0.2401987612247467,293.2840270996094,297.1499938964844,293.1499938964844,0.0004759427683893,-152.34910583496094,291.6979675292969,0.5690984725952148,0.050000000745058,0.2282291203737259,291.1388854980469,291.1499938964844,269.1912536621094,267.4349670410156,283.5054626464844,293.44195556640625,291.1388244628906,1.0,0.19096040725708,0.8309499025344849,0.8309499025344849,1.0,1.0,-0.8933460116386414,0.3662824332714081,0.5270635485649109,0.1839933693408966,0.0,0.0,0.2788007855415344,24.65475082397461,25.0,-0.4429358839988708,-6874.00390625,77.9322509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,306.6609802246094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.818359375,18000.0,0.0,0.0,0.1539710164070129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969023048877716,0.1969066858291626,-4.38800452684518e-06,0.0,0.0001562609977554,0.0,0.0,8.109062194824219,0.0,0.0,0.0,0.2862666547298431,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323549173772335,-1103.365966796875,304.1471252441406,0.6613550186157227,0.0773660913109779,0.0701183229684829,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.5691316723823547,0.050000000745058,0.0481131672859191,293.1108093261719,297.1499938964844,293.1499938964844,0.1517423689365387,-2489.73046875,304.1475830078125,0.94831120967865,0.2258129864931106,0.1582154482603073,293.1466369628906,297.1499938964844,293.1499938964844,0.1753090173006057,-3782.22900390625,304.1490783691406,0.984963059425354,0.253450870513916,0.2403223365545272,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697557305917,-146.28558349609375,291.67578125,0.5691316723823547,0.050000000745058,0.2282281517982483,291.138671875,291.1499938964844,269.16900634765625,267.42388916015625,283.4955444335937,293.4428405761719,291.1386413574219,1.0,0.1910440623760223,0.8309370875358582,0.8309370875358582,1.0,1.0,-0.8940609097480774,0.3666245937347412,0.5274363160133362,0.1840778291225433,0.0,0.0,0.2795773148536682,24.656126022338867,25.0,-0.508415162563324,-6888.22705078125,78.0615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00518798828125,306.66748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1542684286832809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974842697381973,0.1974886506795883,-4.389260539028328e-06,0.0,0.000156562848133,0.0,0.0,8.136923789978027,0.0,0.0,0.0,0.2863780260086059,4.0,0.0,1.0
405420,293.1260986328125,297.1499938964844,293.1499938964844,0.0329698510468006,-1113.69189453125,304.1470642089844,0.6635440587997437,0.0780979618430137,0.0707723051309585,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5691991448402405,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521026641130447,-2494.425537109375,304.14776611328125,0.9490606784820556,0.2262241691350937,0.1585055440664291,293.1456604003906,297.1499938964844,293.1499938964844,0.1755522042512893,-3786.436767578125,304.14898681640625,0.9853469133377076,0.2537323236465454,0.2405827343463897,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574135527946,-134.23316955566406,291.6316833496094,0.5691991448402405,0.050000000745058,0.2282261848449707,291.13824462890625,291.1499938964844,269.1250305175781,267.4018859863281,283.47515869140625,293.4443054199219,291.13818359375,1.0,0.1912109106779098,0.83091139793396,0.83091139793396,1.0,1.0,-0.895503580570221,0.3673367202281952,0.5281668901443481,0.184193417429924,0.0,0.0,0.281174898147583,24.65775680541992,25.0,-0.5887544751167297,-6917.333984375,78.32115173339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,306.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1548761278390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986871361732483,0.1986915320158004,-4.391865331854206e-06,0.0,0.0001571795874042,0.0,0.0,8.194615364074707,0.0,0.0,0.0,0.2866087555885315,4.0,0.0,1.0
405480,293.1260986328125,297.1499938964844,293.1499938964844,0.0329698510468006,-1113.69189453125,304.1470642089844,0.6635440587997437,0.0780979618430137,0.0707723051309585,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5691991448402405,0.050000000745058,0.048112753778696,293.1136474609375,297.1499938964844,293.1499938964844,0.1521026641130447,-2494.425537109375,304.14776611328125,0.9490606784820556,0.2262241691350937,0.1585055440664291,293.1456604003906,297.1499938964844,293.1499938964844,0.1755522042512893,-3786.436767578125,304.14898681640625,0.9853469133377076,0.2537323236465454,0.2405827343463897,293.2825927734375,297.1499938964844,293.1499938964844,0.0004574135527946,-134.23316955566406,291.6316833496094,0.5691991448402405,0.050000000745058,0.2282261848449707,291.13824462890625,291.1499938964844,269.1250305175781,267.4018859863281,283.47515869140625,293.4443054199219,291.13818359375,1.0,0.1912109106779098,0.83091139793396,0.83091139793396,1.0,1.0,-0.895503580570221,0.3673367202281952,0.5281668901443481,0.184193417429924,0.0,0.0,0.281174898147583,24.65775680541992,25.0,-0.5887544751167297,-6917.333984375,78.32115173339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,306.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1548761278390884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1986871361732483,0.1986915320158004,-4.391865331854206e-06,0.0,0.0001571795874042,0.0,0.0,8.194615364074707,0.0,0.0,0.0,0.2866087555885315,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0335997194051742,-1124.2159423828125,304.1470031738281,0.6657734513282776,0.0788435041904449,0.0714387446641922,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5692670941352844,0.050000000745058,0.0481123365461826,293.1162109375,297.1499938964844,293.1499938964844,0.1524474918842315,-2498.922119140625,304.14794921875,0.949780523777008,0.2266195714473724,0.1587832570075988,293.1447448730469,297.1499938964844,293.1499938964844,0.1758117973804474,-3790.92431640625,304.1488952636719,0.9857494235038756,0.2540318667888641,0.2408604323863983,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449774860404,-122.30685424804688,291.5879821777344,0.5692670941352844,0.050000000745058,0.2282242029905319,291.1378173828125,291.1499938964844,269.0819396972656,267.38018798828125,283.4540710449219,293.4454650878906,291.13775634765625,1.0,0.1913777142763137,0.8308857083320618,0.8308857083320618,1.0,1.0,-0.8969671726226807,0.3680898547172546,0.5288772583007812,0.1842328757047653,0.0,0.0,0.2828333973884582,24.657947540283203,25.0,-0.6222670674324036,-6947.34521484375,78.58296203613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1555043309926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999437659978866,0.1999481618404388,-4.394600182422437e-06,0.0,0.0001578171213623,0.0,0.0,8.255038261413574,0.0,0.0,0.0,0.2868505716323852,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0335997194051742,-1124.2159423828125,304.1470031738281,0.6657734513282776,0.0788435041904449,0.0714387446641922,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5692670941352844,0.050000000745058,0.0481123365461826,293.1162109375,297.1499938964844,293.1499938964844,0.1524474918842315,-2498.922119140625,304.14794921875,0.949780523777008,0.2266195714473724,0.1587832570075988,293.1447448730469,297.1499938964844,293.1499938964844,0.1758117973804474,-3790.92431640625,304.1488952636719,0.9857494235038756,0.2540318667888641,0.2408604323863983,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449774860404,-122.30685424804688,291.5879821777344,0.5692670941352844,0.050000000745058,0.2282242029905319,291.1378173828125,291.1499938964844,269.0819396972656,267.38018798828125,283.4540710449219,293.4454650878906,291.13775634765625,1.0,0.1913777142763137,0.8308857083320618,0.8308857083320618,1.0,1.0,-0.8969671726226807,0.3680898547172546,0.5288772583007812,0.1842328757047653,0.0,0.0,0.2828333973884582,24.657947540283203,25.0,-0.6222670674324036,-6947.34521484375,78.58296203613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99957275390625,306.693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1640625,18000.0,0.0,0.0,0.1555043309926986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1999437659978866,0.1999481618404388,-4.394600182422437e-06,0.0,0.0001578171213623,0.0,0.0,8.255038261413574,0.0,0.0,0.0,0.2868505716323852,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342433266341686,-1134.92041015625,304.1469116210937,0.6680380702018738,0.0796015337109565,0.0721166133880615,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5693347454071045,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1527838557958603,-2503.3115234375,304.1480712890625,0.9504831433296204,0.2270083278417587,0.1590546518564224,293.1438293457031,297.1499938964844,293.1499938964844,0.1760862618684768,-3795.66455078125,304.1488037109375,0.986167848110199,0.2543480694293976,0.2411541193723678,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322932509239,-110.49872589111328,291.544677734375,0.5693347454071045,0.050000000745058,0.2282222360372543,291.1373596191406,291.1499938964844,269.0399780273437,267.35888671875,283.43231201171875,293.4463195800781,291.1372985839844,1.0,0.1915450990200042,0.8308553695678711,0.8308553695678711,1.0,1.0,-0.8984559774398804,0.3688874840736389,0.5295684933662415,0.1841922104358673,0.0,0.0,0.2845500707626343,24.656774520874023,28.0,-0.6239670515060425,-6978.24951171875,78.84789276123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99542236328125,306.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.156155914068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012533992528915,0.2012577950954437,-4.397467364469776e-06,0.0,0.0001584783894941,0.0,0.0,8.3181791305542,0.0,0.0,0.0,0.2871034145355224,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342433266341686,-1134.92041015625,304.1469116210937,0.6680380702018738,0.0796015337109565,0.0721166133880615,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5693347454071045,0.050000000745058,0.0481119193136692,293.1185302734375,297.1499938964844,293.1499938964844,0.1527838557958603,-2503.3115234375,304.1480712890625,0.9504831433296204,0.2270083278417587,0.1590546518564224,293.1438293457031,297.1499938964844,293.1499938964844,0.1760862618684768,-3795.66455078125,304.1488037109375,0.986167848110199,0.2543480694293976,0.2411541193723678,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322932509239,-110.49872589111328,291.544677734375,0.5693347454071045,0.050000000745058,0.2282222360372543,291.1373596191406,291.1499938964844,269.0399780273437,267.35888671875,283.43231201171875,293.4463195800781,291.1372985839844,1.0,0.1915450990200042,0.8308553695678711,0.8308553695678711,1.0,1.0,-0.8984559774398804,0.3688874840736389,0.5295684933662415,0.1841922104358673,0.0,0.0,0.2845500707626343,24.656774520874023,28.0,-0.6239670515060425,-6978.24951171875,78.84789276123047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99542236328125,306.70672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.890625,18000.0,0.0,0.0,0.156155914068222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012533992528915,0.2012577950954437,-4.397467364469776e-06,0.0,0.0001584783894941,0.0,0.0,8.3181791305542,0.0,0.0,0.0,0.2871034145355224,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349193066358566,-1146.12060546875,304.1468200683594,0.6664764285087585,0.0803669840097427,0.0728251487016677,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5656138062477112,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531392484903335,-2507.9619140625,304.1481018066406,0.9453049898147584,0.2273945063352584,0.1593413203954696,293.1429748535156,297.1499938964844,293.1499938964844,0.1763962060213089,-3801.02392578125,304.148681640625,0.981922686100006,0.2546766698360443,0.2414844185113906,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192928026895,-98.84896850585938,291.50164794921875,0.5656138062477112,0.050000000745058,0.2283310145139694,291.1367492675781,291.1499938964844,268.99932861328125,267.33807373046875,283.4097900390625,293.44696044921875,291.1366577148437,1.0,0.1929138451814651,0.8308249711990356,0.8308249711990356,1.0,1.0,-0.9002047777175903,0.3698365390300751,0.5303682088851929,0.1841144561767578,0.0,0.0,0.286350667476654,25.24776840209961,31.0,-0.9837881922721864,-7010.90087890625,80.06708526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,306.7192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1568345427513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202625498175621,0.2026299089193344,-4.400474153953837e-06,0.0,0.0001591671170899,0.0,0.0,8.384491920471191,0.0,0.0,0.0,0.2873692214488983,4.0,0.0,1.0
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349193066358566,-1146.12060546875,304.1468200683594,0.6664764285087585,0.0803669840097427,0.0728251487016677,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5656138062477112,0.050000000745058,0.0481348522007465,293.1205444335937,297.1499938964844,293.1499938964844,0.1531392484903335,-2507.9619140625,304.1481018066406,0.9453049898147584,0.2273945063352584,0.1593413203954696,293.1429748535156,297.1499938964844,293.1499938964844,0.1763962060213089,-3801.02392578125,304.148681640625,0.981922686100006,0.2546766698360443,0.2414844185113906,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192928026895,-98.84896850585938,291.50164794921875,0.5656138062477112,0.050000000745058,0.2283310145139694,291.1367492675781,291.1499938964844,268.99932861328125,267.33807373046875,283.4097900390625,293.44696044921875,291.1366577148437,1.0,0.1929138451814651,0.8308249711990356,0.8308249711990356,1.0,1.0,-0.9002047777175903,0.3698365390300751,0.5303682088851929,0.1841144561767578,0.0,0.0,0.286350667476654,25.24776840209961,31.0,-0.9837881922721864,-7010.90087890625,80.06708526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903869628906,306.7192687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.544921875,18000.0,0.0,0.0,0.1568345427513122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202625498175621,0.2026299089193344,-4.400474153953837e-06,0.0,0.0001591671170899,0.0,0.0,8.384491920471191,0.0,0.0,0.0,0.2873692214488983,4.0,0.0,1.0
