time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405900,293.12384033203125,297.1499938964844,293.1499938964844,0.035267736762762,-1151.87939453125,304.1467590332031,0.6644368767738342,0.0807507634162902,0.0731884539127349,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5625047087669373,0.050000000745058,0.0481546372175216,293.1214599609375,297.1499938964844,293.1499938964844,0.1533255577087402,-2510.404541015625,304.14813232421875,0.940707266330719,0.2275869846343994,0.1594900786876678,293.142578125,297.1499938964844,293.1499938964844,0.1765646040439605,-3803.93798828125,304.14862060546875,0.9781134724617004,0.2548441290855407,0.2416611462831497,293.279052734375,297.1499938964844,293.1499938964844,0.0004126387066207,-93.07798767089844,291.4801330566406,0.5625047087669373,0.050000000745058,0.2284248620271682,291.1362609863281,291.1499938964844,268.9795837402344,267.3278503417969,283.3982849121094,293.447265625,291.1361389160156,1.0,0.1939568370580673,0.8308097720146179,0.8308097720146179,1.0,1.0,-0.9011677503585817,0.3703638911247253,0.5308038592338562,0.1840599030256271,0.0,0.0,0.2873154878616333,25.75417900085449,31.0,-1.2070772647857666,-7028.20458984375,81.01778411865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873962402344,306.72564697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.24609375,18000.0,0.0,0.0,0.1571865677833557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2033576667308807,0.2033620625734329,-4.4020594032190274e-06,0.0,0.0001595243811607,0.0,0.0,8.419905662536621,0.0,0.0,0.0,0.2875109910964966,4.0,0.0,1.0
405960,293.1235656738281,297.1499938964844,293.1499938964844,0.0356215573847293,-1157.7169189453125,304.1466979980469,0.6618345379829407,0.0811353325843811,0.0735566392540931,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.5588251352310181,0.050000000745058,0.0481788404285907,293.122314453125,297.1499938964844,293.1499938964844,0.1535160839557647,-2512.903076171875,304.1481018066406,0.935144543647766,0.2277801036834716,0.159642294049263,293.1422119140625,297.1499938964844,293.1499938964844,0.1767390519380569,-3806.95556640625,304.1485595703125,0.9733938574790956,0.25501349568367,0.2418441027402877,293.27850341796875,297.1499938964844,293.1499938964844,0.0004058824270032,-87.3547592163086,291.4587097167969,0.5588251352310181,0.050000000745058,0.2285396754741668,291.1357421875,291.1499938964844,268.96026611328125,267.3177795410156,283.3866882324219,293.4475402832031,291.1356201171875,1.0,0.195195272564888,0.8307886719703674,0.8307886719703674,1.0,1.0,-0.9021787047386168,0.3709211349487304,0.5312575697898865,0.183992251753807,0.0,0.0,0.2883170843124389,26.372509002685547,34.0,-1.3135184049606323,-7046.16845703125,82.15098571777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98406982421875,306.73223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.923828125,18000.0,0.0,0.0,0.1575484424829483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041244506835937,0.2041288465261459,-4.403722414281219e-06,0.0,0.0001598916423972,0.0,0.0,8.457047462463379,0.0,0.0,0.0,0.287659615278244,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363434925675392,-1169.5972900390625,304.1466064453125,0.6554411053657532,0.0819067433476448,0.0743063613772392,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5502272248268127,0.050000000745058,0.0482391081750392,293.12384033203125,297.1499938964844,293.1499938964844,0.1539105176925659,-2518.0751953125,304.1480712890625,0.9219219088554382,0.2281735390424728,0.1599589884281158,293.1414794921875,297.1499938964844,293.1499938964844,0.1771028488874435,-3813.2412109375,304.1484375,0.9615337252616882,0.255357563495636,0.2422271221876144,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919703594874,-76.0076904296875,291.4162292480469,0.5502272248268127,0.050000000745058,0.2288255542516708,291.1347961425781,291.1499938964844,268.9230041503906,267.298095703125,283.3631896972656,293.44805908203125,291.1346740722656,1.0,0.1981803327798843,0.8307463526725769,0.8307463526725769,1.0,1.0,-0.9043336510658264,0.3721212744712829,0.5322123169898987,0.1838168203830719,0.0,0.0,0.2904109358787536,27.909629821777344,37.0,-1.3146785497665403,-7083.70361328125,84.91169738769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.1583066284656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057444304227829,0.2057488411664962,-4.407277174323099e-06,0.0,0.0001606611040187,0.0,0.0,8.53575611114502,0.0,0.0,0.0,0.2879749238491058,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363434925675392,-1169.5972900390625,304.1466064453125,0.6554411053657532,0.0819067433476448,0.0743063613772392,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5502272248268127,0.050000000745058,0.0482391081750392,293.12384033203125,297.1499938964844,293.1499938964844,0.1539105176925659,-2518.0751953125,304.1480712890625,0.9219219088554382,0.2281735390424728,0.1599589884281158,293.1414794921875,297.1499938964844,293.1499938964844,0.1771028488874435,-3813.2412109375,304.1484375,0.9615337252616882,0.255357563495636,0.2422271221876144,293.2773742675781,297.1499938964844,293.1499938964844,0.0003919703594874,-76.0076904296875,291.4162292480469,0.5502272248268127,0.050000000745058,0.2288255542516708,291.1347961425781,291.1499938964844,268.9230041503906,267.298095703125,283.3631896972656,293.44805908203125,291.1346740722656,1.0,0.1981803327798843,0.8307463526725769,0.8307463526725769,1.0,1.0,-0.9043336510658264,0.3721212744712829,0.5322123169898987,0.1838168203830719,0.0,0.0,0.2904109358787536,27.909629821777344,37.0,-1.3146785497665403,-7083.70361328125,84.91169738769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761657714844,306.7455749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.34375,18000.0,0.0,0.0,0.1583066284656524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2057444304227829,0.2057488411664962,-4.407277174323099e-06,0.0,0.0001606611040187,0.0,0.0,8.53575611114502,0.0,0.0,0.0,0.2879749238491058,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370818711817264,-1181.711669921875,304.1465148925781,0.6482054591178894,0.0826806724071502,0.075071319937706,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5407261252403259,0.050000000745058,0.0483128614723682,293.12506103515625,297.1499938964844,293.1499938964844,0.1543301194906234,-2523.57763671875,304.14801025390625,0.9076024889945984,0.2285889536142349,0.160298079252243,293.14080810546875,297.1499938964844,293.1499938964844,0.1774837970733642,-3819.813720703125,304.1483154296875,0.947151243686676,0.2557077705860138,0.2426297068595886,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37432861328125,0.5407261252403259,0.050000000745058,0.2291754186153412,291.1339111328125,291.1499938964844,268.88775634765625,267.27911376953125,283.3392944335937,293.4483337402344,291.1338195800781,1.0,0.2017134577035904,0.8307040929794312,0.8307040929794312,1.0,1.0,-0.9066501259803772,0.3734279870986938,0.5332221388816833,0.1835862547159195,0.0,0.0,0.2926162183284759,29.788270950317383,40.0,-1.215577483177185,-7123.10888671875,88.24258422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,306.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.1591157913208007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074677497148513,0.2074721604585647,-4.411105692270212e-06,0.0,0.0001614822976989,0.0,0.0,8.619815826416016,0.0,0.0,0.0,0.2883123159408569,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370818711817264,-1181.711669921875,304.1465148925781,0.6482054591178894,0.0826806724071502,0.075071319937706,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.5407261252403259,0.050000000745058,0.0483128614723682,293.12506103515625,297.1499938964844,293.1499938964844,0.1543301194906234,-2523.57763671875,304.14801025390625,0.9076024889945984,0.2285889536142349,0.160298079252243,293.14080810546875,297.1499938964844,293.1499938964844,0.1774837970733642,-3819.813720703125,304.1483154296875,0.947151243686676,0.2557077705860138,0.2426297068595886,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37432861328125,0.5407261252403259,0.050000000745058,0.2291754186153412,291.1339111328125,291.1499938964844,268.88775634765625,267.27911376953125,283.3392944335937,293.4483337402344,291.1338195800781,1.0,0.2017134577035904,0.8307040929794312,0.8307040929794312,1.0,1.0,-0.9066501259803772,0.3734279870986938,0.5332221388816833,0.1835862547159195,0.0,0.0,0.2926162183284759,29.788270950317383,40.0,-1.215577483177185,-7123.10888671875,88.24258422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,306.7589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8203125,18000.0,0.0,0.0,0.1591157913208007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074677497148513,0.2074721604585647,-4.411105692270212e-06,0.0,0.0001614822976989,0.0,0.0,8.619815826416016,0.0,0.0,0.0,0.2883123159408569,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378758087754249,-1194.69775390625,304.1463317871094,0.6409635543823242,0.0835397765040397,0.0758975818753242,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5311038494110107,0.050000000745058,0.0483971834182739,293.12554931640625,297.1499938964844,293.1499938964844,0.1548151224851608,-2529.933837890625,304.1478576660156,0.8941665887832642,0.2291202247142791,0.1607043594121933,293.1399230957031,297.1499938964844,293.1499938964844,0.1778950989246368,-3826.891845703125,304.148193359375,0.931474268436432,0.2561196684837341,0.2430825531482696,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5311038494110107,0.050000000745058,0.2295753955841064,291.1339111328125,291.1499938964844,268.8547668457031,267.26092529296875,283.3202819824219,293.4571228027344,291.13397216796875,1.0,0.2056567370891571,0.8306466937065125,0.8306466937065125,1.0,1.0,-0.9092538952827454,0.3748956024646759,0.5343583226203918,0.1833273023366928,0.0,0.0,0.2947831749916076,31.93580436706543,43.0,0.0229270551353693,-7162.53955078125,92.06175994873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,306.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1599771827459335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092300057411193,0.2092344164848327,-4.415154307935154e-06,0.0,0.0001623565040063,0.0,0.0,8.706294059753418,0.0,0.0,0.0,0.2886600196361542,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378758087754249,-1194.69775390625,304.1463317871094,0.6409635543823242,0.0835397765040397,0.0758975818753242,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5311038494110107,0.050000000745058,0.0483971834182739,293.12554931640625,297.1499938964844,293.1499938964844,0.1548151224851608,-2529.933837890625,304.1478576660156,0.8941665887832642,0.2291202247142791,0.1607043594121933,293.1399230957031,297.1499938964844,293.1499938964844,0.1778950989246368,-3826.891845703125,304.148193359375,0.931474268436432,0.2561196684837341,0.2430825531482696,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5311038494110107,0.050000000745058,0.2295753955841064,291.1339111328125,291.1499938964844,268.8547668457031,267.26092529296875,283.3202819824219,293.4571228027344,291.13397216796875,1.0,0.2056567370891571,0.8306466937065125,0.8306466937065125,1.0,1.0,-0.9092538952827454,0.3748956024646759,0.5343583226203918,0.1833273023366928,0.0,0.0,0.2947831749916076,31.93580436706543,43.0,0.0229270551353693,-7162.53955078125,92.06175994873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559631347656,306.7724914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.755859375,18000.0,0.0,0.0,0.1599771827459335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092300057411193,0.2092344164848327,-4.415154307935154e-06,0.0,0.0001623565040063,0.0,0.0,8.706294059753418,0.0,0.0,0.0,0.2886600196361542,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387280508875846,-1208.62158203125,304.1461486816406,0.634026288986206,0.0844170153141021,0.076778620481491,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5218344330787659,0.050000000745058,0.0484902113676071,293.1256103515625,297.1499938964844,293.1499938964844,0.1554010212421417,-2537.6298828125,304.1476135253906,0.8811550140380859,0.2297250032424926,0.1611867547035217,293.1390380859375,297.1499938964844,293.1499938964844,0.1783664524555206,-3835.02294921875,304.14801025390625,0.9158097505569458,0.2565563023090362,0.2435876876115799,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5218344330787659,0.050000000745058,0.230016678571701,291.1332702636719,291.1499938964844,268.82427978515625,267.2435913085937,283.2973937988281,293.4596252441406,291.1330871582031,1.0,0.2099063247442245,0.8305892944335938,0.8305892944335938,1.0,1.0,-0.9121376872062684,0.3765192031860351,0.5356184840202332,0.1830457746982574,0.0,0.0,0.2970336377620697,34.30528259277344,46.0,-1.2416083812713623,-7203.4326171875,96.30233001708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,306.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.1608863472938537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109842002391815,0.2109886258840561,-4.419156539370306e-06,0.0,0.0001632791972951,0.0,0.0,8.792590141296387,0.0,0.0,0.0,0.2890087366104126,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387280508875846,-1208.62158203125,304.1461486816406,0.634026288986206,0.0844170153141021,0.076778620481491,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5218344330787659,0.050000000745058,0.0484902113676071,293.1256103515625,297.1499938964844,293.1499938964844,0.1554010212421417,-2537.6298828125,304.1476135253906,0.8811550140380859,0.2297250032424926,0.1611867547035217,293.1390380859375,297.1499938964844,293.1499938964844,0.1783664524555206,-3835.02294921875,304.14801025390625,0.9158097505569458,0.2565563023090362,0.2435876876115799,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5218344330787659,0.050000000745058,0.230016678571701,291.1332702636719,291.1499938964844,268.82427978515625,267.2435913085937,283.2973937988281,293.4596252441406,291.1330871582031,1.0,0.2099063247442245,0.8305892944335938,0.8305892944335938,1.0,1.0,-0.9121376872062684,0.3765192031860351,0.5356184840202332,0.1830457746982574,0.0,0.0,0.2970336377620697,34.30528259277344,46.0,-1.2416083812713623,-7203.4326171875,96.30233001708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94488525390625,306.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44140625,18000.0,0.0,0.0,0.1608863472938537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2109842002391815,0.2109886258840561,-4.419156539370306e-06,0.0,0.0001632791972951,0.0,0.0,8.792590141296387,0.0,0.0,0.0,0.2890087366104126,4.0,0.0,1.0
406500,293.1206970214844,297.1499938964844,293.1499938964844,0.0391495004296302,-1215.501708984375,304.1460876464844,0.6306300759315491,0.0848415344953537,0.0772116556763649,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5174114108085632,0.050000000745058,0.0485396683216095,293.1255798339844,297.1499938964844,293.1499938964844,0.1557133197784423,-2541.732177734375,304.1474609375,0.8748417496681213,0.2300401031970977,0.1614397913217544,293.138671875,297.1499938964844,293.1499938964844,0.17860709130764,-3839.173583984375,304.1479187011719,0.9083963632583618,0.2567670941352844,0.2438388615846634,293.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5174114108085632,0.050000000745058,0.230251282453537,291.1325378417969,291.1499938964844,268.8100280761719,267.2352905273437,283.28533935546875,293.4596252441406,291.13238525390625,1.0,0.2121163010597229,0.830560564994812,0.830560564994812,1.0,1.0,-0.91360342502594,0.3773525655269623,0.5362508296966553,0.182881623506546,0.0,0.0,0.2982708811759949,35.56429672241211,46.0,-1.518141269683838,-7225.64404296875,98.55257415771484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93914794921875,306.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.87109375,18000.0,0.0,0.0,0.1613596379756927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2119591534137725,0.2119635641574859,-4.421303856361192e-06,0.0,0.0001637595123611,0.0,0.0,8.840520858764648,0.0,0.0,0.0,0.2892009913921356,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395636558532714,-1222.2554931640625,304.1460266113281,0.6272869110107422,0.0852565094828605,0.0776375010609626,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5131620168685913,0.050000000745058,0.0485908389091491,293.12548828125,297.1499938964844,293.1499938964844,0.1560332626104354,-2545.92822265625,304.1473388671875,0.8687140941619873,0.2303661853075027,0.1617007702589035,293.13836669921875,297.1499938964844,293.1499938964844,0.1788418889045715,-3843.214111328125,304.1478881835937,0.9015359282493592,0.2569712996482849,0.2440857738256454,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5131620168685913,0.050000000745058,0.2304940223693847,291.1319580078125,291.1499938964844,268.7965087890625,267.2272033691406,283.2731018066406,293.4590759277344,291.1318664550781,1.0,0.2143690586090088,0.830521821975708,0.830521821975708,1.0,1.0,-0.915076732635498,0.3781956136226654,0.536881148815155,0.1827004998922348,0.0,0.0,0.2995314598083496,36.86637115478516,49.0,-1.4303380250930786,-7248.50341796875,100.87836456298828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93316650390625,306.79669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.435546875,18000.0,0.0,0.0,0.1618472933769226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129743993282318,0.2129788249731063,-4.423584869073238e-06,0.0,0.000164254422998,0.0,0.0,8.890605926513672,0.0,0.0,0.0,0.2894020676612854,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403720661997795,-1235.424072265625,304.1460266113281,0.6207452416419983,0.0860610455274581,0.0784694477915763,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5052226781845093,0.050000000745058,0.0486975982785224,293.1251220703125,297.1499938964844,293.1499938964844,0.1567064523696899,-2554.744140625,304.1471252441406,0.8571367263793945,0.2310632318258285,0.1622540950775146,293.1379089355469,297.1499938964844,293.1499938964844,0.179294541478157,-3850.983154296875,304.1478271484375,0.8886429667472839,0.2573603987693786,0.2445656061172485,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5052226781845093,0.050000000745058,0.2310004532337188,291.1312255859375,291.1499938964844,268.77166748046875,267.2118530273437,283.2482604980469,293.4566345214844,291.1311340332031,1.0,0.2189685553312301,0.8304443359375,0.8304443359375,1.0,1.0,-0.91805100440979,0.3799132406711578,0.5381377935409546,0.1822934448719024,0.0,0.0,0.3020904958248138,39.58171463012695,52.0,-1.0931001901626587,-7294.75634765625,105.73104095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205017089844,306.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1628665626049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150586992502212,0.2150631248950958,-4.428388365340652e-06,0.0,0.0001652888604439,0.0,0.0,8.99394702911377,0.0,0.0,0.0,0.2898185551166534,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403720661997795,-1235.424072265625,304.1460266113281,0.6207452416419983,0.0860610455274581,0.0784694477915763,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5052226781845093,0.050000000745058,0.0486975982785224,293.1251220703125,297.1499938964844,293.1499938964844,0.1567064523696899,-2554.744140625,304.1471252441406,0.8571367263793945,0.2310632318258285,0.1622540950775146,293.1379089355469,297.1499938964844,293.1499938964844,0.179294541478157,-3850.983154296875,304.1478271484375,0.8886429667472839,0.2573603987693786,0.2445656061172485,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.5052226781845093,0.050000000745058,0.2310004532337188,291.1312255859375,291.1499938964844,268.77166748046875,267.2118530273437,283.2482604980469,293.4566345214844,291.1311340332031,1.0,0.2189685553312301,0.8304443359375,0.8304443359375,1.0,1.0,-0.91805100440979,0.3799132406711578,0.5381377935409546,0.1822934448719024,0.0,0.0,0.3020904958248138,39.58171463012695,52.0,-1.0931001901626587,-7294.75634765625,105.73104095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9205017089844,306.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.94140625,18000.0,0.0,0.0,0.1628665626049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150586992502212,0.2150631248950958,-4.428388365340652e-06,0.0,0.0001652888604439,0.0,0.0,8.99394702911377,0.0,0.0,0.0,0.2898185551166534,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0411586612462997,-1248.2293701171875,304.1460266113281,0.6143039464950562,0.0868365466594696,0.0792784839868545,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4980027377605438,0.050000000745058,0.0488092042505741,293.1243896484375,297.1499938964844,293.1499938964844,0.157444566488266,-2564.400634765625,304.1468505859375,0.8465617299079895,0.2318398505449295,0.1628621816635131,293.1376037597656,297.1499938964844,293.1499938964844,0.1797307431697845,-3858.455322265625,304.1478271484375,0.8765339851379395,0.2577259540557861,0.2450273036956787,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4980027377605438,0.050000000745058,0.2315298467874527,291.1305236816406,291.1499938964844,268.75,267.1976013183594,283.2232971191406,293.452880859375,291.1304931640625,1.0,0.2236461639404297,0.830366849899292,0.830366849899292,1.0,1.0,-0.9210751056671144,0.38167604804039,0.5393990278244019,0.1818363070487976,0.0,0.0,0.3047319054603576,42.419071197509766,40.0,-0.7834753394126892,-7342.45361328125,110.8159408569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,306.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.45703125,18000.0,0.0,0.0,0.1639396995306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172246575355529,0.2172290831804275,-4.43343014921993e-06,0.0,0.0001663779548835,0.0,0.0,9.101844787597656,0.0,0.0,0.0,0.2902542352676391,4.0,0.0,1.0
406800,293.1201171875,297.1499938964844,293.1499938964844,0.0411586612462997,-1248.2293701171875,304.1460266113281,0.6143039464950562,0.0868365466594696,0.0792784839868545,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4980027377605438,0.050000000745058,0.0488092042505741,293.1243896484375,297.1499938964844,293.1499938964844,0.157444566488266,-2564.400634765625,304.1468505859375,0.8465617299079895,0.2318398505449295,0.1628621816635131,293.1376037597656,297.1499938964844,293.1499938964844,0.1797307431697845,-3858.455322265625,304.1478271484375,0.8765339851379395,0.2577259540557861,0.2450273036956787,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305847167969,0.4980027377605438,0.050000000745058,0.2315298467874527,291.1305236816406,291.1499938964844,268.75,267.1976013183594,283.2232971191406,293.452880859375,291.1304931640625,1.0,0.2236461639404297,0.830366849899292,0.830366849899292,1.0,1.0,-0.9210751056671144,0.38167604804039,0.5393990278244019,0.1818363070487976,0.0,0.0,0.3047319054603576,42.419071197509766,40.0,-0.7834753394126892,-7342.45361328125,110.8159408569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9075622558594,306.826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.45703125,18000.0,0.0,0.0,0.1639396995306015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172246575355529,0.2172290831804275,-4.43343014921993e-06,0.0,0.0001663779548835,0.0,0.0,9.101844787597656,0.0,0.0,0.0,0.2902542352676391,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.0418504439294338,-1259.4505615234375,304.1462097167969,0.617659330368042,0.0877026095986366,0.0800016745924949,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4992370009422302,0.050000000745058,0.0487890802323818,293.1226806640625,297.1499938964844,293.1499938964844,0.1581712365150451,-2573.8486328125,304.1466979980469,0.8495998382568359,0.2328311800956726,0.1634878516197204,293.13690185546875,297.1499938964844,293.1499938964844,0.1800481528043747,-3863.798583984375,304.1480407714844,0.8791710734367371,0.2581788599491119,0.2453983724117279,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4992370009422302,0.050000000745058,0.2314343899488449,291.13214111328125,291.1499938964844,268.7300109863281,267.1838684082031,283.19805908203125,293.4471740722656,291.1327514648437,1.0,0.2225625216960907,0.8302743434906006,0.8302743434906006,1.0,1.0,-0.9230009317398072,0.3829831480979919,0.5400177836418152,0.1810589283704757,0.0,0.0,0.307063341140747,41.90711975097656,28.0,3.3931329250335693,-7391.34521484375,110.42987823486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.193359375,18000.0,0.0,0.0,0.1650667786598205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193150371313095,0.219319462776184,-4.438610176293878e-06,0.0,0.0001675217936281,0.0,0.0,9.206998825073242,0.0,0.0,0.0,0.2906795442104339,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.0418504439294338,-1259.4505615234375,304.1462097167969,0.617659330368042,0.0877026095986366,0.0800016745924949,294.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4992370009422302,0.050000000745058,0.0487890802323818,293.1226806640625,297.1499938964844,293.1499938964844,0.1581712365150451,-2573.8486328125,304.1466979980469,0.8495998382568359,0.2328311800956726,0.1634878516197204,293.13690185546875,297.1499938964844,293.1499938964844,0.1800481528043747,-3863.798583984375,304.1480407714844,0.8791710734367371,0.2581788599491119,0.2453983724117279,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.4992370009422302,0.050000000745058,0.2314343899488449,291.13214111328125,291.1499938964844,268.7300109863281,267.1838684082031,283.19805908203125,293.4471740722656,291.1327514648437,1.0,0.2225625216960907,0.8302743434906006,0.8302743434906006,1.0,1.0,-0.9230009317398072,0.3829831480979919,0.5400177836418152,0.1810589283704757,0.0,0.0,0.307063341140747,41.90711975097656,28.0,3.3931329250335693,-7391.34521484375,110.42987823486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.8381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.193359375,18000.0,0.0,0.0,0.1650667786598205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193150371313095,0.219319462776184,-4.438610176293878e-06,0.0,0.0001675217936281,0.0,0.0,9.206998825073242,0.0,0.0,0.0,0.2906795442104339,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425639264285564,-1271.0111083984375,304.1462707519531,0.6295378804206848,0.08871840685606,0.0807600989937782,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5080503821372986,0.050000000745058,0.0486577711999416,293.11993408203125,297.1499938964844,293.1499938964844,0.1589962095022201,-2584.55712890625,304.1464233398437,0.8650927543640137,0.2340822219848632,0.1642213761806488,293.1355895996094,297.1499938964844,293.1499938964844,0.1803583800792694,-3868.999267578125,304.1481628417969,0.8950607180595398,0.2587772905826568,0.2458007186651229,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5080503821372986,0.050000000745058,0.230811521410942,291.13623046875,291.1499938964844,268.7099914550781,267.1700744628906,283.17169189453125,293.4403076171875,291.1365661621094,1.0,0.2173112779855728,0.8301818370819092,0.8301818370819092,1.0,1.0,-0.924369215965271,0.3840771317481994,0.5402920842170715,0.1800724416971206,0.0,0.0,0.3086058497428894,38.57198715209961,25.0,4.119863510131836,-7427.92236328125,105.4818115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88348388671875,306.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.1662221997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207482904195785,0.2207527309656143,-4.4427174543670844e-06,0.0,0.0001686944015091,0.0,0.0,9.28044319152832,0.0,0.0,0.0,0.290984034538269,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425639264285564,-1271.0111083984375,304.1462707519531,0.6295378804206848,0.08871840685606,0.0807600989937782,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5080503821372986,0.050000000745058,0.0486577711999416,293.11993408203125,297.1499938964844,293.1499938964844,0.1589962095022201,-2584.55712890625,304.1464233398437,0.8650927543640137,0.2340822219848632,0.1642213761806488,293.1355895996094,297.1499938964844,293.1499938964844,0.1803583800792694,-3868.999267578125,304.1481628417969,0.8950607180595398,0.2587772905826568,0.2458007186651229,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.5080503821372986,0.050000000745058,0.230811521410942,291.13623046875,291.1499938964844,268.7099914550781,267.1700744628906,283.17169189453125,293.4403076171875,291.1365661621094,1.0,0.2173112779855728,0.8301818370819092,0.8301818370819092,1.0,1.0,-0.924369215965271,0.3840771317481994,0.5402920842170715,0.1800724416971206,0.0,0.0,0.3086058497428894,38.57198715209961,25.0,4.119863510131836,-7427.92236328125,105.4818115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88348388671875,306.8404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.1662221997976303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207482904195785,0.2207527309656143,-4.4427174543670844e-06,0.0,0.0001686944015091,0.0,0.0,9.28044319152832,0.0,0.0,0.0,0.290984034538269,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.0429611019790172,-1277.4736328125,304.146240234375,0.6361559629440308,0.0892633870244026,0.0811760649085044,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5131968259811401,0.050000000745058,0.0485903993248939,293.1183166503906,297.1499938964844,293.1499938964844,0.1594880223274231,-2590.968505859375,304.14617919921875,0.8740531206130981,0.2347786575555801,0.1646419316530227,293.1347961425781,297.1499938964844,293.1499938964844,0.1805646419525146,-3872.520751953125,304.14813232421875,0.9040789604187012,0.2591142058372497,0.2460403740406036,293.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.136962890625,0.5131968259811401,0.050000000745058,0.2304919362068176,291.1371154785156,291.1499938964844,268.70001220703125,267.16314697265625,283.15838623046875,293.43701171875,291.1372375488281,1.0,0.2148166000843048,0.8301355838775635,0.8301355838775635,1.0,1.0,-0.9251960515975952,0.3846923410892486,0.540503740310669,0.1795962154865265,0.0,0.0,0.3093719184398651,36.8621940612793,25.0,2.8368289470672607,-7445.19140625,102.96549987792967,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8804016113281,306.8420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.48046875,18000.0,0.0,0.0,0.1667896062135696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213855981826782,0.221390038728714,-4.444360456545837e-06,0.0,0.0001692702498985,0.0,0.0,9.312798500061035,0.0,0.0,0.0,0.2911172807216644,4.0,0.0,1.0
407160,293.1168518066406,297.1499938964844,293.1499938964844,0.0433810353279113,-1284.3194580078125,304.1461486816406,0.6430067420005798,0.0898246094584465,0.081612579524517,294.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5185365080833435,0.050000000745058,0.0485267303884029,293.1166381835937,297.1499938964844,293.1499938964844,0.1600243300199508,-2597.96533203125,304.1459045410156,0.8832724094390869,0.2355090677738189,0.1650920957326889,293.13397216796875,297.1499938964844,293.1499938964844,0.1808010786771774,-3876.577880859375,304.1480407714844,0.9137879014015198,0.2594689726829529,0.2463028728961944,293.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5185365080833435,0.050000000745058,0.2301899194717407,291.1373291015625,291.1499938964844,268.69000244140625,267.1561889648437,283.1452941894531,293.4341125488281,291.1373596191406,1.0,0.2123324573040008,0.8300914168357849,0.8300914168357849,1.0,1.0,-0.9261362552642822,0.3853555619716644,0.5407806634902954,0.1791498661041259,0.0,0.0,0.3101904988288879,35.24760437011719,25.0,1.5356582403182983,-7463.68408203125,100.61788177490234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.8448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.380859375,18000.0,0.0,0.0,0.1673461496829986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220566868782043,0.2220611423254013,-4.4459693526732735e-06,0.0,0.0001698350679362,0.0,0.0,9.346668243408203,0.0,0.0,0.0,0.2912550866603851,4.0,0.0,1.0
407220,293.1152648925781,297.1499938964844,293.1499938964844,0.0442840345203876,-1299.0653076171875,304.1459350585937,0.6556259393692017,0.0909851416945457,0.0825495645403862,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5279442071914673,0.050000000745058,0.0484274215996265,293.1131896972656,297.1499938964844,293.1499938964844,0.1612043678760528,-2613.348876953125,304.1452941894531,0.8995609283447266,0.2370510995388031,0.1660742759704589,293.1322631835937,297.1499938964844,293.1499938964844,0.181345984339714,-3885.94677734375,304.14776611328125,0.9315509796142578,0.2602197825908661,0.2468984872102737,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5279442071914673,0.050000000745058,0.2297188341617584,291.1371459960937,291.1499938964844,268.6700134277344,267.1422119140625,283.1200561523437,293.4296569824219,291.1370849609375,1.0,0.2085903584957122,0.8300031423568726,0.8300031423568726,1.0,1.0,-0.9284694790840148,0.3868631720542907,0.5416063070297241,0.1784030348062515,0.0,0.0,0.3119127750396728,32.734073638916016,25.0,-0.0018229645211249,-7503.939453125,97.12942504882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1684316247701645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234982103109359,0.2235026508569717,-4.449370408110553e-06,0.0,0.0001709366915747,0.0,0.0,9.41944694519043,0.0,0.0,0.0,0.2915493845939636,4.0,0.0,1.0
407280,293.1152648925781,297.1499938964844,293.1499938964844,0.0442840345203876,-1299.0653076171875,304.1459350585937,0.6556259393692017,0.0909851416945457,0.0825495645403862,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5279442071914673,0.050000000745058,0.0484274215996265,293.1131896972656,297.1499938964844,293.1499938964844,0.1612043678760528,-2613.348876953125,304.1452941894531,0.8995609283447266,0.2370510995388031,0.1660742759704589,293.1322631835937,297.1499938964844,293.1499938964844,0.181345984339714,-3885.94677734375,304.14776611328125,0.9315509796142578,0.2602197825908661,0.2468984872102737,293.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5279442071914673,0.050000000745058,0.2297188341617584,291.1371459960937,291.1499938964844,268.6700134277344,267.1422119140625,283.1200561523437,293.4296569824219,291.1370849609375,1.0,0.2085903584957122,0.8300031423568726,0.8300031423568726,1.0,1.0,-0.9284694790840148,0.3868631720542907,0.5416063070297241,0.1784030348062515,0.0,0.0,0.3119127750396728,32.734073638916016,25.0,-0.0018229645211249,-7503.939453125,97.12942504882812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8788452148437,306.853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.85546875,18000.0,0.0,0.0,0.1684316247701645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234982103109359,0.2235026508569717,-4.449370408110553e-06,0.0,0.0001709366915747,0.0,0.0,9.41944694519043,0.0,0.0,0.0,0.2915493845939636,4.0,0.0,1.0
407340,293.1136779785156,297.1499938964844,293.1499938964844,0.0452525578439235,-1314.9222412109375,304.1456604003906,0.667316198348999,0.0921895578503608,0.0835500657558441,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361338257789612,0.050000000745058,0.0483517237007617,293.1097412109375,297.1499938964844,293.1499938964844,0.1625066399574279,-2630.303466796875,304.1446838378906,0.914482355117798,0.2386862337589264,0.1671418100595474,293.13055419921875,297.1499938964844,293.1499938964844,0.1819730252027511,-3896.74267578125,304.1474609375,0.9466692805290222,0.2610176503658294,0.2475641816854477,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361338257789612,0.050000000745058,0.2293597608804702,291.1358947753906,291.1499938964844,268.6499938964844,267.1281433105469,283.0968322753906,293.42706298828125,291.1355895996094,1.0,0.2057718783617019,0.8299148082733154,0.8299148082733154,1.0,1.0,-0.9312283992767334,0.3885143399238586,0.5427140593528748,0.1778621822595596,0.0,0.0,0.3138535618782043,30.82553100585937,25.0,-2.214991331100464,-7542.4619140625,94.66580200195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,306.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1694803237915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250840067863464,0.2250884622335434,-4.453066594578559e-06,0.0,0.0001720009895507,0.0,0.0,9.499638557434082,0.0,0.0,0.0,0.2918740510940552,4.0,0.0,1.0
407400,293.1136779785156,297.1499938964844,293.1499938964844,0.0452525578439235,-1314.9222412109375,304.1456604003906,0.667316198348999,0.0921895578503608,0.0835500657558441,294.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361338257789612,0.050000000745058,0.0483517237007617,293.1097412109375,297.1499938964844,293.1499938964844,0.1625066399574279,-2630.303466796875,304.1446838378906,0.914482355117798,0.2386862337589264,0.1671418100595474,293.13055419921875,297.1499938964844,293.1499938964844,0.1819730252027511,-3896.74267578125,304.1474609375,0.9466692805290222,0.2610176503658294,0.2475641816854477,293.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5361338257789612,0.050000000745058,0.2293597608804702,291.1358947753906,291.1499938964844,268.6499938964844,267.1281433105469,283.0968322753906,293.42706298828125,291.1355895996094,1.0,0.2057718783617019,0.8299148082733154,0.8299148082733154,1.0,1.0,-0.9312283992767334,0.3885143399238586,0.5427140593528748,0.1778621822595596,0.0,0.0,0.3138535618782043,30.82553100585937,25.0,-2.214991331100464,-7542.4619140625,94.66580200195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8819274902344,306.8715209960937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9765625,18000.0,0.0,0.0,0.1694803237915039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2250840067863464,0.2250884622335434,-4.453066594578559e-06,0.0,0.0001720009895507,0.0,0.0,9.499638557434082,0.0,0.0,0.0,0.2918740510940552,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462768413126468,-1331.742431640625,304.1454162597656,0.6780730485916138,0.0934337303042411,0.0846031010150909,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5431921482086182,0.050000000745058,0.0482928715646266,293.1062927246094,297.1499938964844,293.1499938964844,0.1639178991317749,-2648.64794921875,304.14410400390625,0.9286269545555116,0.2404026687145233,0.1682803481817245,293.1288452148437,297.1499938964844,293.1499938964844,0.1826749891042709,-3908.834716796875,304.14715576171875,0.959061563014984,0.261857807636261,0.2482875138521194,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5431921482086182,0.050000000745058,0.2290805876255035,291.1332397460937,291.1499938964844,268.6300048828125,267.1139831542969,283.0759582519531,293.4261169433594,291.1329650878906,1.0,0.2036684304475784,0.8298092484474182,0.8298092484474182,1.0,1.0,-0.9343209266662598,0.3902530074119568,0.544067919254303,0.1775439083576202,0.0,0.0,0.3162767887115478,29.35032844543457,25.0,-3.041467905044556,-7585.37158203125,92.94136810302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,306.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98046875,18000.0,0.0,0.0,0.1704869866371154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270715981721878,0.2270760536193847,-4.457531304069562e-06,0.0,0.0001730226067593,0.0,0.0,9.600126266479492,0.0,0.0,0.0,0.2922785580158233,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462768413126468,-1331.742431640625,304.1454162597656,0.6780730485916138,0.0934337303042411,0.0846031010150909,294.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5431921482086182,0.050000000745058,0.0482928715646266,293.1062927246094,297.1499938964844,293.1499938964844,0.1639178991317749,-2648.64794921875,304.14410400390625,0.9286269545555116,0.2404026687145233,0.1682803481817245,293.1288452148437,297.1499938964844,293.1499938964844,0.1826749891042709,-3908.834716796875,304.14715576171875,0.959061563014984,0.261857807636261,0.2482875138521194,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.5431921482086182,0.050000000745058,0.2290805876255035,291.1332397460937,291.1499938964844,268.6300048828125,267.1139831542969,283.0759582519531,293.4261169433594,291.1329650878906,1.0,0.2036684304475784,0.8298092484474182,0.8298092484474182,1.0,1.0,-0.9343209266662598,0.3902530074119568,0.544067919254303,0.1775439083576202,0.0,0.0,0.3162767887115478,29.35032844543457,25.0,-3.041467905044556,-7585.37158203125,92.94136810302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88739013671875,306.9013977050781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.98046875,18000.0,0.0,0.0,0.1704869866371154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270715981721878,0.2270760536193847,-4.457531304069562e-06,0.0,0.0001730226067593,0.0,0.0,9.600126266479492,0.0,0.0,0.0,0.2922785580158233,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473348386585712,-1349.14111328125,304.1451721191406,0.6878782510757446,0.0947134345769882,0.0857010036706924,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5492029190063477,0.050000000745058,0.0482466258108615,293.1029357910156,297.1499938964844,293.1499938964844,0.1653886884450912,-2667.693115234375,304.14361572265625,0.9411158561706544,0.2421895563602447,0.1694790422916412,293.1271667480469,297.1499938964844,293.1499938964844,0.183403730392456,-3921.33447265625,304.1468811035156,0.9690700173377992,0.262736439704895,0.249060571193695,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5492029190063477,0.050000000745058,0.2288612127304077,291.1318054199219,291.1499938964844,268.6099853515625,267.0997009277344,283.057373046875,293.4266052246094,291.1317138671875,1.0,0.2021188288927078,0.8297036290168762,0.8297036290168762,1.0,1.0,-0.9376860857009888,0.3920547366142273,0.5456314086914062,0.1774332523345947,0.0,0.0,0.3188076317310333,28.20040702819824,25.0,-1.974617600440979,-7630.52783203125,91.77703857421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,306.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1714717298746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292646169662475,0.2292690873146057,-4.462792276171967e-06,0.0,0.0001740220177453,0.0,0.0,9.712109565734863,0.0,0.0,0.0,0.2927313446998596,4.0,0.0,1.0
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473348386585712,-1349.14111328125,304.1451721191406,0.6878782510757446,0.0947134345769882,0.0857010036706924,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5492029190063477,0.050000000745058,0.0482466258108615,293.1029357910156,297.1499938964844,293.1499938964844,0.1653886884450912,-2667.693115234375,304.14361572265625,0.9411158561706544,0.2421895563602447,0.1694790422916412,293.1271667480469,297.1499938964844,293.1499938964844,0.183403730392456,-3921.33447265625,304.1468811035156,0.9690700173377992,0.262736439704895,0.249060571193695,293.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5492029190063477,0.050000000745058,0.2288612127304077,291.1318054199219,291.1499938964844,268.6099853515625,267.0997009277344,283.057373046875,293.4266052246094,291.1317138671875,1.0,0.2021188288927078,0.8297036290168762,0.8297036290168762,1.0,1.0,-0.9376860857009888,0.3920547366142273,0.5456314086914062,0.1774332523345947,0.0,0.0,0.3188076317310333,28.20040702819824,25.0,-1.974617600440979,-7630.52783203125,91.77703857421876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8928527832031,306.9360046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.05859375,18000.0,0.0,0.0,0.1714717298746109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2292646169662475,0.2292690873146057,-4.462792276171967e-06,0.0,0.0001740220177453,0.0,0.0,9.712109565734863,0.0,0.0,0.0,0.2927313446998596,4.0,0.0,1.0
