time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407700,293.1097412109375,297.1499938964844,293.1499938964844,0.0478756874799728,-1358.050537109375,304.14508056640625,0.6924184560775757,0.0953654944896698,0.0862649455666542,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5518356561660767,0.050000000745058,0.0482273511588573,293.101318359375,297.1499938964844,293.1499938964844,0.1661465764045715,-2677.484130859375,304.1434020996094,0.9466613531112672,0.2431070953607559,0.1700985729694366,293.1263122558594,297.1499938964844,293.1499938964844,0.1837799996137619,-3927.77490234375,304.1467590332031,0.9732994437217712,0.2631893455982208,0.2494640797376632,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5518356561660767,0.050000000745058,0.2287697941064834,291.13140869140625,291.1499938964844,268.6000061035156,267.092529296875,283.0487060546875,293.42730712890625,291.1313171386719,1.0,0.2015170753002166,0.8296508193016052,0.8296508193016052,1.0,1.0,-0.9394578337669371,0.3929802775382995,0.5464775562286377,0.1774354875087738,0.0,0.0,0.3200910091400146,27.724760055541992,25.0,-1.454670548439026,-7653.78662109375,91.36758422851562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895263671875,306.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.837890625,18000.0,0.0,0.0,0.1719593852758407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2303833365440368,0.2303877919912338,-4.465550318855094e-06,0.0,0.0001745169138303,0.0,0.0,9.769563674926758,0.0,0.0,0.0,0.2929648160934448,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484223775565624,-1367.066162109375,304.1449584960937,0.6967414021492004,0.096024714410305,0.0868374854326248,294.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5542534589767456,0.050000000745058,0.0482101365923881,293.0997009277344,297.1499938964844,293.1499938964844,0.1669158041477203,-2687.404052734375,304.1432189941406,0.951780080795288,0.2440390139818191,0.1707298457622528,293.12548828125,297.1499938964844,293.1499938964844,0.1841612309217453,-3934.288818359375,304.14666748046875,0.9771032333374025,0.2636504769325256,0.2498775422573089,293.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5542534589767456,0.050000000745058,0.2286881357431411,291.1312255859375,291.1499938964844,268.5899963378906,267.0853271484375,283.04034423828125,293.42828369140625,291.1312866210937,1.0,0.2010088264942169,0.8295877575874329,0.8295877575874329,1.0,1.0,-0.9412801265716552,0.3939233720302582,0.5473567843437195,0.1774589419364929,0.0,0.0,0.3213599324226379,27.301986694335938,28.0,-0.6017106175422668,-7678.21728515625,91.05089569091795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8972473144531,306.9686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.705078125,18000.0,0.0,0.0,0.1724468022584915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315106838941574,0.2315151542425155,-4.468362931220327e-06,0.0,0.0001750115770846,0.0,0.0,9.827651023864746,0.0,0.0,0.0,0.2932009398937225,4.0,0.0,1.0
407820,293.1075134277344,297.1499938964844,293.1499938964844,0.0495484769344329,-1385.670654296875,304.144775390625,0.7008987665176392,0.097358763217926,0.0880268961191177,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.554959237575531,0.050000000745058,0.0482051819562912,293.0966491699219,297.1499938964844,293.1499938964844,0.1684987396001815,-2707.7666015625,304.142822265625,0.9555138945579528,0.2459365874528885,0.1720406413078308,293.1239013671875,297.1499938964844,293.1499938964844,0.1849516034126281,-3947.76171875,304.1464538574219,0.9790811538696288,0.2645931839942932,0.2507550418376922,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.554959237575531,0.050000000745058,0.2286646366119384,291.1321105957031,291.1499938964844,268.57000732421875,267.07086181640625,283.0242614746094,293.4310913085937,291.1322937011719,1.0,0.2014286667108535,0.8294616341590881,0.8294616341590881,1.0,1.0,-0.9452996850013732,0.3959603011608124,0.5493393540382385,0.1776267737150192,0.0,0.0,0.3236991465091705,27.20786094665528,31.0,1.0372825860977173,-7728.83642578125,91.69510650634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,306.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.287109375,18000.0,0.0,0.0,0.173433244228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336523979902267,0.2336568683385849,-4.473929493542528e-06,0.0,0.0001760127051966,0.0,0.0,9.93881130218506,0.0,0.0,0.0,0.2936544716358185,4.0,0.0,1.0
407880,293.1075134277344,297.1499938964844,293.1499938964844,0.0495484769344329,-1385.670654296875,304.144775390625,0.7008987665176392,0.097358763217926,0.0880268961191177,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.554959237575531,0.050000000745058,0.0482051819562912,293.0966491699219,297.1499938964844,293.1499938964844,0.1684987396001815,-2707.7666015625,304.142822265625,0.9555138945579528,0.2459365874528885,0.1720406413078308,293.1239013671875,297.1499938964844,293.1499938964844,0.1849516034126281,-3947.76171875,304.1464538574219,0.9790811538696288,0.2645931839942932,0.2507550418376922,293.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.554959237575531,0.050000000745058,0.2286646366119384,291.1321105957031,291.1499938964844,268.57000732421875,267.07086181640625,283.0242614746094,293.4310913085937,291.1322937011719,1.0,0.2014286667108535,0.8294616341590881,0.8294616341590881,1.0,1.0,-0.9452996850013732,0.3959603011608124,0.5493393540382385,0.1776267737150192,0.0,0.0,0.3236991465091705,27.20786094665528,31.0,1.0372825860977173,-7728.83642578125,91.69510650634766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89923095703125,306.9920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.287109375,18000.0,0.0,0.0,0.173433244228363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336523979902267,0.2336568683385849,-4.473929493542528e-06,0.0,0.0001760127051966,0.0,0.0,9.93881130218506,0.0,0.0,0.0,0.2936544716358185,4.0,0.0,1.0
407940,293.1061706542969,297.1499938964844,293.1499938964844,0.0507096759974956,-1404.9266357421875,304.14459228515625,0.700869083404541,0.0987085476517677,0.089256927371025,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5518461465835571,0.050000000745058,0.0482272394001483,293.0937805175781,297.1499938964844,293.1499938964844,0.1701426953077316,-2728.8662109375,304.1424865722656,0.9533991813659668,0.2478675991296768,0.1733965128660202,293.1224060058594,297.1499938964844,293.1499938964844,0.1857902556657791,-3962.047607421875,304.146240234375,0.9760122299194336,0.2655588388442993,0.2516820430755615,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5518461465835571,0.050000000745058,0.2287692576646804,291.1329650878906,291.1499938964844,268.54998779296875,267.0562744140625,283.00927734375,293.4350891113281,291.1330261230469,1.0,0.2030110210180282,0.8293355703353882,0.8293355703353882,1.0,1.0,-0.949667751789093,0.3981315791606903,0.5515361428260803,0.1779232621192932,0.0,0.0,0.3259066045284271,27.80274200439453,34.0,0.881621778011322,-7778.44775390625,93.52590942382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985595703125,307.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.1744438856840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356444001197815,0.2356488853693008,-4.47914771939395e-06,0.0,0.0001770383678376,0.0,0.0,10.042692184448242,0.0,0.0,0.0,0.2940798699855804,4.0,0.0,1.0
408000,293.1061706542969,297.1499938964844,293.1499938964844,0.0507096759974956,-1404.9266357421875,304.14459228515625,0.700869083404541,0.0987085476517677,0.089256927371025,294.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5518461465835571,0.050000000745058,0.0482272394001483,293.0937805175781,297.1499938964844,293.1499938964844,0.1701426953077316,-2728.8662109375,304.1424865722656,0.9533991813659668,0.2478675991296768,0.1733965128660202,293.1224060058594,297.1499938964844,293.1499938964844,0.1857902556657791,-3962.047607421875,304.146240234375,0.9760122299194336,0.2655588388442993,0.2516820430755615,293.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5518461465835571,0.050000000745058,0.2287692576646804,291.1329650878906,291.1499938964844,268.54998779296875,267.0562744140625,283.00927734375,293.4350891113281,291.1330261230469,1.0,0.2030110210180282,0.8293355703353882,0.8293355703353882,1.0,1.0,-0.949667751789093,0.3981315791606903,0.5515361428260803,0.1779232621192932,0.0,0.0,0.3259066045284271,27.80274200439453,34.0,0.881621778011322,-7778.44775390625,93.52590942382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8985595703125,307.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.82421875,18000.0,0.0,0.0,0.1744438856840133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356444001197815,0.2356488853693008,-4.47914771939395e-06,0.0,0.0001770383678376,0.0,0.0,10.042692184448242,0.0,0.0,0.0,0.2940798699855804,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519034340977668,-1424.8116455078125,304.1444091796875,0.6978544592857361,0.1000733748078346,0.090520478785038,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5460689067840576,0.050000000745058,0.0482702627778053,293.0911560058594,297.1499938964844,293.1499938964844,0.1718487441539764,-2750.724365234375,304.14215087890625,0.9470255374908448,0.2498260140419006,0.1747879385948181,293.1210021972656,297.1499938964844,293.1499938964844,0.1866837441921234,-3977.2705078125,304.14599609375,0.9690857529640198,0.266546368598938,0.2526507675647735,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5460689067840576,0.050000000745058,0.2289733439683914,291.13287353515625,291.1499938964844,268.5299987792969,267.04156494140625,282.9953918457031,293.44024658203125,291.1328125,1.0,0.2055045217275619,0.829190731048584,0.829190731048584,1.0,1.0,-0.954313337802887,0.4004046022891998,0.5539087653160095,0.1783324629068374,0.0,0.0,0.3281886875629425,28.93282699584961,37.0,-0.101133145391941,-7828.18017578125,96.29702758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,307.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.517578125,18000.0,0.0,0.0,0.1754802167415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376756817102432,0.2376801669597625,-4.4843163777841255e-06,0.0,0.0001780901075107,0.0,0.0,10.148696899414062,0.0,0.0,0.0,0.2945125997066498,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519034340977668,-1424.8116455078125,304.1444091796875,0.6978544592857361,0.1000733748078346,0.090520478785038,294.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5460689067840576,0.050000000745058,0.0482702627778053,293.0911560058594,297.1499938964844,293.1499938964844,0.1718487441539764,-2750.724365234375,304.14215087890625,0.9470255374908448,0.2498260140419006,0.1747879385948181,293.1210021972656,297.1499938964844,293.1499938964844,0.1866837441921234,-3977.2705078125,304.14599609375,0.9690857529640198,0.266546368598938,0.2526507675647735,293.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.5460689067840576,0.050000000745058,0.2289733439683914,291.13287353515625,291.1499938964844,268.5299987792969,267.04156494140625,282.9953918457031,293.44024658203125,291.1328125,1.0,0.2055045217275619,0.829190731048584,0.829190731048584,1.0,1.0,-0.954313337802887,0.4004046022891998,0.5539087653160095,0.1783324629068374,0.0,0.0,0.3281886875629425,28.93282699584961,37.0,-0.101133145391941,-7828.18017578125,96.29702758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8959655761719,307.02276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.517578125,18000.0,0.0,0.0,0.1754802167415619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376756817102432,0.2376801669597625,-4.4843163777841255e-06,0.0,0.0001780901075107,0.0,0.0,10.148696899414062,0.0,0.0,0.0,0.2945125997066498,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531219840049743,-1445.1988525390625,304.14422607421875,0.6928755640983582,0.1014525890350341,0.0918130502104759,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5386421084403992,0.050000000745058,0.0483300983905792,293.0887451171875,297.1499938964844,293.1499938964844,0.1736006438732147,-2773.117919921875,304.141845703125,0.9376457929611206,0.251805692911148,0.1762076318264007,293.11962890625,297.1499938964844,293.1499938964844,0.1876194775104522,-3993.19775390625,304.1457824707031,0.9591559171676636,0.2675550878047943,0.2536564469337463,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5386421084403992,0.050000000745058,0.2292571812868118,291.1323547363281,291.1499938964844,268.510009765625,267.0267639160156,282.9825439453125,293.4464416503906,291.1322937011719,1.0,0.2086983621120453,0.8290458917617798,0.8290458917617798,1.0,1.0,-0.9591879844665528,0.4027590155601501,0.5564289689064026,0.1788460314273834,0.0,0.0,0.3305790424346924,30.492488861083984,40.0,-0.56344074010849,-7879.70556640625,99.84156799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.176547884941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398258745670318,0.2398303747177124,-4.4897665247845e-06,0.0,0.0001791736576706,0.0,0.0,10.26130199432373,0.0,0.0,0.0,0.2949714660644531,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531219840049743,-1445.1988525390625,304.14422607421875,0.6928755640983582,0.1014525890350341,0.0918130502104759,293.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5386421084403992,0.050000000745058,0.0483300983905792,293.0887451171875,297.1499938964844,293.1499938964844,0.1736006438732147,-2773.117919921875,304.141845703125,0.9376457929611206,0.251805692911148,0.1762076318264007,293.11962890625,297.1499938964844,293.1499938964844,0.1876194775104522,-3993.19775390625,304.1457824707031,0.9591559171676636,0.2675550878047943,0.2536564469337463,293.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5386421084403992,0.050000000745058,0.2292571812868118,291.1323547363281,291.1499938964844,268.510009765625,267.0267639160156,282.9825439453125,293.4464416503906,291.1322937011719,1.0,0.2086983621120453,0.8290458917617798,0.8290458917617798,1.0,1.0,-0.9591879844665528,0.4027590155601501,0.5564289689064026,0.1788460314273834,0.0,0.0,0.3305790424346924,30.492488861083984,40.0,-0.56344074010849,-7879.70556640625,99.84156799316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8916320800781,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.89453125,18000.0,0.0,0.0,0.176547884941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398258745670318,0.2398303747177124,-4.4897665247845e-06,0.0,0.0001791736576706,0.0,0.0,10.26130199432373,0.0,0.0,0.0,0.2949714660644531,4.0,0.0,1.0
408300,293.1031799316406,297.1499938964844,293.1499938964844,0.0537384077906608,-1455.5457763671875,304.1441650390625,0.689911425113678,0.1021475121378898,0.0924691781401634,293.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5345779657363892,0.050000000745058,0.048365332186222,293.0876159667969,297.1499938964844,293.1499938964844,0.1744888126850128,-2784.447998046875,304.1417236328125,0.9321880340576172,0.2528016567230224,0.1769260615110397,293.1189880371094,297.1499938964844,293.1499938964844,0.1880993992090225,-4001.356689453125,304.1456604003906,0.9533112645149232,0.2680672705173492,0.2541720271110534,293.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.5345779657363892,0.050000000745058,0.229424312710762,291.1321105957031,291.1499938964844,268.5,267.0193176269531,282.9765014648437,293.44989013671875,291.1320495605469,1.0,0.2105058431625366,0.8289734721183777,0.8289734721183777,1.0,1.0,-0.961699366569519,0.4039615392684936,0.5577378273010254,0.1791396290063858,0.0,0.0,0.3317971229553222,31.40827369689941,40.0,-0.6130468845367432,-7905.9296875,101.86447143554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8887939453125,307.0447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.64453125,18000.0,0.0,0.0,0.1770961433649063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2409337908029556,0.2409382760524749,-4.49260869572754e-06,0.0,0.0001797300792532,0.0,0.0,10.319574356079102,0.0,0.0,0.0,0.2952091693878174,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.054358784109354,-1465.98291015625,304.14410400390625,0.6867635846138,0.1028457209467887,0.0931311026215553,293.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5304145216941833,0.050000000745058,0.0484035238623619,293.0865478515625,297.1499938964844,293.1499938964844,0.1753835380077362,-2795.846923828125,304.1416015625,0.9264381527900696,0.2538005113601684,0.1776489317417144,293.11834716796875,297.1499938964844,293.1499938964844,0.1885865330696106,-4009.631103515625,304.14556884765625,0.9470462799072266,0.2685843706130981,0.2546952068805694,293.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5304145216941833,0.050000000745058,0.2296054810285568,291.1318664550781,291.1499938964844,268.489990234375,267.0118408203125,282.9707336425781,293.4535522460937,291.1318359375,1.0,0.2124238461256027,0.8288887739181519,0.8288887739181519,1.0,1.0,-0.9642525315284728,0.4051768481731415,0.5590757131576538,0.179455280303955,0.0,0.0,0.3330278098583221,32.399696350097656,43.0,-0.6095966100692749,-7932.3671875,104.03025817871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8855285644531,307.05181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.416015625,18000.0,0.0,0.0,0.1776544004678726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420585006475448,0.2420630007982254,-4.495513621805003e-06,0.0,0.0001802966289687,0.0,0.0,10.378896713256836,0.0,0.0,0.0,0.2954513132572174,4.0,0.0,1.0
408420,293.10162353515625,297.1499938964844,293.1499938964844,0.05560989305377,-1487.10595703125,304.1439819335937,0.6801602840423584,0.1042518019676208,0.0944713130593299,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5220417976379395,0.050000000745058,0.0484878197312355,293.0846252441406,297.1499938964844,293.1499938964844,0.1771887838840484,-2818.79931640625,304.1413879394531,0.9146096110343932,0.255804032087326,0.1791053712368011,293.1171264648437,297.1499938964844,293.1499938964844,0.1895809024572372,-4026.50048828125,304.1453857421875,0.9336802363395692,0.2696332037448883,0.2557634711265564,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5220417976379395,0.050000000745058,0.2300053387880325,291.13153076171875,291.1499938964844,268.4700012207031,266.9967956542969,282.9598693847656,293.4614562988281,291.1315002441406,1.0,0.2165389358997345,0.8287193179130554,0.8287193179130554,1.0,1.0,-0.9694722890853882,0.4076429009437561,0.5618293881416321,0.180152490735054,0.0,0.0,0.335516095161438,34.5852165222168,46.0,-0.4735694825649261,-7985.80712890625,108.75314331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,307.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.17880280315876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443528473377227,0.2443573474884033,-4.501495823205914e-06,0.0,0.0001814621064113,0.0,0.0,10.500428199768066,0.0,0.0,0.0,0.2959478497505188,4.0,0.0,1.0
408480,293.10162353515625,297.1499938964844,293.1499938964844,0.05560989305377,-1487.10595703125,304.1439819335937,0.6801602840423584,0.1042518019676208,0.0944713130593299,293.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5220417976379395,0.050000000745058,0.0484878197312355,293.0846252441406,297.1499938964844,293.1499938964844,0.1771887838840484,-2818.79931640625,304.1413879394531,0.9146096110343932,0.255804032087326,0.1791053712368011,293.1171264648437,297.1499938964844,293.1499938964844,0.1895809024572372,-4026.50048828125,304.1453857421875,0.9336802363395692,0.2696332037448883,0.2557634711265564,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.5220417976379395,0.050000000745058,0.2300053387880325,291.13153076171875,291.1499938964844,268.4700012207031,266.9967956542969,282.9598693847656,293.4614562988281,291.1315002441406,1.0,0.2165389358997345,0.8287193179130554,0.8287193179130554,1.0,1.0,-0.9694722890853882,0.4076429009437561,0.5618293881416321,0.180152490735054,0.0,0.0,0.335516095161438,34.5852165222168,46.0,-0.4735694825649261,-7985.80712890625,108.75314331054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87799072265625,307.0655212402344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.02734375,18000.0,0.0,0.0,0.17880280315876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2443528473377227,0.2443573474884033,-4.501495823205914e-06,0.0,0.0001814621064113,0.0,0.0,10.500428199768066,0.0,0.0,0.0,0.2959478497505188,4.0,0.0,1.0
408540,293.1006774902344,297.1499938964844,293.1499938964844,0.0568720512092113,-1508.5189208984375,304.1438903808594,0.6734882593154907,0.1056698933243751,0.0958309844136238,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5139394998550415,0.050000000745058,0.0485810115933418,293.0828857421875,297.1499938964844,293.1499938964844,0.1790085732936859,-2841.874755859375,304.1412353515625,0.9033297300338744,0.2578102350234985,0.1805712729692459,293.115966796875,297.1499938964844,293.1499938964844,0.1905992031097412,-4043.74658203125,304.1452331542969,0.92003333568573,0.2707008123397827,0.2568585276603699,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5139394998550415,0.050000000745058,0.2304473966360092,291.13134765625,291.1499938964844,268.45001220703125,266.98162841796875,282.949951171875,293.4701538085937,291.13134765625,1.0,0.2209390848875045,0.828549861907959,0.828549861907959,1.0,1.0,-0.9748201966285706,0.4101464450359344,0.5646737217903137,0.1809324026107788,0.0,0.0,0.3380184769630432,36.99873733520508,49.0,-0.2583868503570556,-8039.72607421875,113.9307098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86944580078125,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1799933612346649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466879189014434,0.246692419052124,-4.5076671995047946e-06,0.0,0.0001826703810365,0.0,0.0,10.624845504760742,0.0,0.0,0.0,0.2964567840099334,4.0,0.0,1.0
408600,293.1006774902344,297.1499938964844,293.1499938964844,0.0568720512092113,-1508.5189208984375,304.1438903808594,0.6734882593154907,0.1056698933243751,0.0958309844136238,293.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5139394998550415,0.050000000745058,0.0485810115933418,293.0828857421875,297.1499938964844,293.1499938964844,0.1790085732936859,-2841.874755859375,304.1412353515625,0.9033297300338744,0.2578102350234985,0.1805712729692459,293.115966796875,297.1499938964844,293.1499938964844,0.1905992031097412,-4043.74658203125,304.1452331542969,0.92003333568573,0.2707008123397827,0.2568585276603699,293.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.5139394998550415,0.050000000745058,0.2304473966360092,291.13134765625,291.1499938964844,268.45001220703125,266.98162841796875,282.949951171875,293.4701538085937,291.13134765625,1.0,0.2209390848875045,0.828549861907959,0.828549861907959,1.0,1.0,-0.9748201966285706,0.4101464450359344,0.5646737217903137,0.1809324026107788,0.0,0.0,0.3380184769630432,36.99873733520508,49.0,-0.2583868503570556,-8039.72607421875,113.9307098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86944580078125,307.07867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.748046875,18000.0,0.0,0.0,0.1799933612346649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466879189014434,0.246692419052124,-4.5076671995047946e-06,0.0,0.0001826703810365,0.0,0.0,10.624845504760742,0.0,0.0,0.0,0.2964567840099334,4.0,0.0,1.0
408660,293.09979248046875,297.1499938964844,293.1499938964844,0.0581422746181488,-1530.1773681640625,304.143798828125,0.6670398116111755,0.107098788022995,0.0972073227167129,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5063488483428955,0.050000000745058,0.0486812889575958,293.0813903808594,297.1499938964844,293.1499938964844,0.1808359324932098,-2864.98486328125,304.14111328125,0.8929641246795654,0.2598132491111755,0.1820411384105682,293.1148681640625,297.1499938964844,293.1499938964844,0.1916387677192688,-4061.323974609375,304.14508056640625,0.907192051410675,0.2717861235141754,0.2579775750637054,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5063488483428955,0.050000000745058,0.2309230715036392,291.1313171386719,291.1499938964844,268.42999267578125,266.96630859375,282.94097900390625,293.4795837402344,291.13134765625,1.0,0.2255332320928573,0.8283612728118896,0.8283612728118896,1.0,1.0,-0.9802705645561218,0.4126753211021423,0.5675951838493347,0.1817873567342758,0.0,0.0,0.3405125737190246,39.59423828125,52.0,-0.0274561010301113,-8093.84814453125,119.48880767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,307.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.1812226474285125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249042123556137,0.2490466386079788,-4.5139718167774845e-06,0.0,0.0001839179458329,0.0,0.0,10.751030921936035,0.0,0.0,0.0,0.2969735264778137,4.0,0.0,1.0
408720,293.09979248046875,297.1499938964844,293.1499938964844,0.0581422746181488,-1530.1773681640625,304.143798828125,0.6670398116111755,0.107098788022995,0.0972073227167129,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5063488483428955,0.050000000745058,0.0486812889575958,293.0813903808594,297.1499938964844,293.1499938964844,0.1808359324932098,-2864.98486328125,304.14111328125,0.8929641246795654,0.2598132491111755,0.1820411384105682,293.1148681640625,297.1499938964844,293.1499938964844,0.1916387677192688,-4061.323974609375,304.14508056640625,0.907192051410675,0.2717861235141754,0.2579775750637054,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5063488483428955,0.050000000745058,0.2309230715036392,291.1313171386719,291.1499938964844,268.42999267578125,266.96630859375,282.94097900390625,293.4795837402344,291.13134765625,1.0,0.2255332320928573,0.8283612728118896,0.8283612728118896,1.0,1.0,-0.9802705645561218,0.4126753211021423,0.5675951838493347,0.1817873567342758,0.0,0.0,0.3405125737190246,39.59423828125,52.0,-0.0274561010301113,-8093.84814453125,119.48880767822266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,307.09149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.576171875,18000.0,0.0,0.0,0.1812226474285125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.249042123556137,0.2490466386079788,-4.5139718167774845e-06,0.0,0.0001839179458329,0.0,0.0,10.751030921936035,0.0,0.0,0.0,0.2969735264778137,4.0,0.0,1.0
408780,293.0989685058594,297.1499938964844,293.1499938964844,0.0594184510409832,-1552.0491943359375,304.14373779296875,0.660977840423584,0.1085377037525177,0.0985982418060302,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4993356466293335,0.050000000745058,0.0487872697412967,293.08013916015625,297.1499938964844,293.1499938964844,0.1826655864715576,-2888.06396484375,304.1410217285156,0.8830675482749939,0.2618089020252228,0.1835106313228607,293.11383056640625,297.1499938964844,293.1499938964844,0.1926979422569275,-4079.2041015625,304.1449584960937,0.8958725929260254,0.2728884816169739,0.2591185271739959,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4993356466293335,0.050000000745058,0.2314258068799972,291.1314392089844,291.1499938964844,268.4100036621094,266.9508972167969,282.9328308105469,293.4896545410156,291.1315002441406,1.0,0.2302534580230713,0.8281726837158203,0.8281726837158203,1.0,1.0,-0.9858036041259766,0.4152226150035858,0.5705809593200684,0.1827133744955063,0.0,0.0,0.3429791033267975,42.33640670776367,55.0,0.1751924604177475,-8147.978515625,125.37056732177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,307.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.50390625,18000.0,0.0,0.0,0.1824853271245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513960897922516,0.2514006197452545,-4.52035646958393e-06,0.0,0.0001851994165917,0.0,0.0,10.877957344055176,0.0,0.0,0.0,0.2974938750267029,4.0,0.0,1.0
408840,293.0989685058594,297.1499938964844,293.1499938964844,0.0594184510409832,-1552.0491943359375,304.14373779296875,0.660977840423584,0.1085377037525177,0.0985982418060302,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4993356466293335,0.050000000745058,0.0487872697412967,293.08013916015625,297.1499938964844,293.1499938964844,0.1826655864715576,-2888.06396484375,304.1410217285156,0.8830675482749939,0.2618089020252228,0.1835106313228607,293.11383056640625,297.1499938964844,293.1499938964844,0.1926979422569275,-4079.2041015625,304.1449584960937,0.8958725929260254,0.2728884816169739,0.2591185271739959,293.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4993356466293335,0.050000000745058,0.2314258068799972,291.1314392089844,291.1499938964844,268.4100036621094,266.9508972167969,282.9328308105469,293.4896545410156,291.1315002441406,1.0,0.2302534580230713,0.8281726837158203,0.8281726837158203,1.0,1.0,-0.9858036041259766,0.4152226150035858,0.5705809593200684,0.1827133744955063,0.0,0.0,0.3429791033267975,42.33640670776367,55.0,0.1751924604177475,-8147.978515625,125.37056732177734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85186767578125,307.1041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.50390625,18000.0,0.0,0.0,0.1824853271245956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513960897922516,0.2514006197452545,-4.52035646958393e-06,0.0,0.0001851994165917,0.0,0.0,10.877957344055176,0.0,0.0,0.0,0.2974938750267029,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600582472980022,-1563.0572509765625,304.1437072753906,0.6581209897994995,0.1092607155442237,0.0992986112833023,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4960311949253082,0.050000000745058,0.0488420091569423,293.07958984375,297.1499938964844,293.1499938964844,0.183580070734024,-2899.5771484375,304.1409912109375,0.8783447742462158,0.2628029882907867,0.1842442154884338,293.11334228515625,297.1499938964844,293.1499938964844,0.1932345330715179,-4088.252197265625,304.1448974609375,0.8905029296875,0.2734458446502685,0.2596966922283172,293.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.4960311949253082,0.050000000745058,0.2316854745149612,291.1315612792969,291.1499938964844,268.3999938964844,266.943115234375,282.9290771484375,293.49493408203125,291.131591796875,1.0,0.2326429784297943,0.8280783891677856,0.8280783891677856,1.0,1.0,-0.9885959029197692,0.4165010750293731,0.5720948576927185,0.1832015365362167,0.0,0.0,0.3441974818706512,43.75262069702149,55.0,0.2612867355346679,-8175.005859375,128.41677856445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478088378906,307.1104736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.501953125,18000.0,0.0,0.0,0.1831269413232803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525680661201477,0.2525725960731506,-4.5235647121444345e-06,0.0,0.0001858505711425,0.0,0.0,10.941431999206545,0.0,0.0,0.0,0.2977542877197265,4.0,0.0,1.0
408960,293.09820556640625,297.1499938964844,293.1499938964844,0.0606988742947578,-1574.1085205078125,304.1437072753906,0.6553890109062195,0.1099859401583671,0.1000019237399101,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4928415417671203,0.050000000745058,0.0488977208733558,293.0790710449219,297.1499938964844,293.1499938964844,0.1844938397407531,-2911.067138671875,304.1409606933594,0.8737900257110596,0.2637942731380462,0.1849766224622726,293.11285400390625,297.1499938964844,293.1499938964844,0.1937754899263382,-4097.36669921875,304.14483642578125,0.8853096961975098,0.2740072309970855,0.2602795958518982,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.4928415417671203,0.050000000745058,0.2319497317075729,291.1316833496094,291.1499938964844,268.3900146484375,266.9353332519531,282.925537109375,293.5003662109375,291.1317443847656,1.0,0.2350435107946396,0.8279743194580078,0.8279743194580078,1.0,1.0,-0.9914027452468872,0.4177809953689575,0.5736217498779297,0.1837050169706344,0.0,0.0,0.3454039096832275,45.193878173828125,58.0,0.3412815928459167,-8201.9873046875,131.5248565673828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.843994140625,307.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.515625,18000.0,0.0,0.0,0.1837738007307052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537345290184021,0.253739058971405,-4.526776137936395e-06,0.0,0.0001865070371422,0.0,0.0,11.004793167114258,0.0,0.0,0.0,0.2980143427848816,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.0619816072285175,-1596.32373046875,304.1436462402344,0.6503053307533264,0.1114423051476478,0.1014162451028823,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4867141842842102,0.050000000745058,0.0490115471184253,293.0782165527344,297.1499938964844,293.1499938964844,0.1863180994987487,-2933.96435546875,304.14093017578125,0.8652087450027466,0.265767365694046,0.1864370107650756,293.1119079589844,297.1499938964844,293.1499938964844,0.1948692947626114,-4115.7763671875,304.1447448730469,0.8754897713661194,0.2751408219337463,0.261458158493042,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4867141842842102,0.050000000745058,0.2324896901845932,291.13201904296875,291.1499938964844,268.3699951171875,266.9196472167969,282.91900634765625,293.5116271972656,291.1321105957031,1.0,0.2398567795753479,0.8277662396430969,0.8277662396430969,1.0,1.0,-0.9970522522926332,0.4203441441059112,0.5767081379890442,0.1847570985555648,0.0,0.0,0.3477769494056701,48.13870620727539,61.0,0.4816076457500458,-8255.7822265625,137.90499877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,307.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.583984375,18000.0,0.0,0.0,0.1850780695676803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560463845729828,0.2560509145259857,-4.533193532552104e-06,0.0,0.0001878307084552,0.0,0.0,11.130916595458984,0.0,0.0,0.0,0.2985323071479797,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.0619816072285175,-1596.32373046875,304.1436462402344,0.6503053307533264,0.1114423051476478,0.1014162451028823,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4867141842842102,0.050000000745058,0.0490115471184253,293.0782165527344,297.1499938964844,293.1499938964844,0.1863180994987487,-2933.96435546875,304.14093017578125,0.8652087450027466,0.265767365694046,0.1864370107650756,293.1119079589844,297.1499938964844,293.1499938964844,0.1948692947626114,-4115.7763671875,304.1447448730469,0.8754897713661194,0.2751408219337463,0.261458158493042,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4867141842842102,0.050000000745058,0.2324896901845932,291.13201904296875,291.1499938964844,268.3699951171875,266.9196472167969,282.91900634765625,293.5116271972656,291.1321105957031,1.0,0.2398567795753479,0.8277662396430969,0.8277662396430969,1.0,1.0,-0.9970522522926332,0.4203441441059112,0.5767081379890442,0.1847570985555648,0.0,0.0,0.3477769494056701,48.13870620727539,61.0,0.4816076457500458,-8255.7822265625,137.90499877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373718261719,307.1298522949219,278.1499938964844,0.0,18000.0,313.1499938964844,17987.583984375,18000.0,0.0,0.0,0.1850780695676803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560463845729828,0.2560509145259857,-4.533193532552104e-06,0.0,0.0001878307084552,0.0,0.0,11.130916595458984,0.0,0.0,0.0,0.2985323071479797,4.0,0.0,1.0
409140,293.0968322753906,297.1499938964844,293.1499938964844,0.0632658079266548,-1618.68115234375,304.1436462402344,0.645712673664093,0.1129065528512001,0.1028401926159858,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4807271361351013,0.050000000745058,0.0491279773414135,293.0775146484375,297.1499938964844,293.1499938964844,0.1881354004144668,-2956.7197265625,304.14093017578125,0.8573266863822937,0.2677256464958191,0.1878892332315445,293.1109924316406,297.1499938964844,293.1499938964844,0.19597889482975,-4134.42431640625,304.1446533203125,0.8664407134056091,0.2762890756130218,0.2626533210277557,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4807271361351013,0.050000000745058,0.2330419719219207,291.1324462890625,291.1499938964844,268.3500061035156,266.90380859375,282.9132080078125,293.5233764648437,291.1325378417969,1.0,0.244662806391716,0.8275581002235413,0.8275581002235413,1.0,1.0,-1.0027413368225098,0.422908753156662,0.5798325538635254,0.1858664602041244,0.0,0.0,0.3500884473323822,51.15114974975586,64.0,0.5812177658081055,-8309.2626953125,144.47817993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83233642578125,307.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.716796875,18000.0,0.0,0.0,0.1863898634910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583197653293609,0.2583242952823639,-4.539574547379743e-06,0.0,0.0001891620049718,0.0,0.0,11.255659103393556,0.0,0.0,0.0,0.2990449965000152,4.0,0.0,1.0
409200,293.0968322753906,297.1499938964844,293.1499938964844,0.0632658079266548,-1618.68115234375,304.1436462402344,0.645712673664093,0.1129065528512001,0.1028401926159858,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4807271361351013,0.050000000745058,0.0491279773414135,293.0775146484375,297.1499938964844,293.1499938964844,0.1881354004144668,-2956.7197265625,304.14093017578125,0.8573266863822937,0.2677256464958191,0.1878892332315445,293.1109924316406,297.1499938964844,293.1499938964844,0.19597889482975,-4134.42431640625,304.1446533203125,0.8664407134056091,0.2762890756130218,0.2626533210277557,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.4807271361351013,0.050000000745058,0.2330419719219207,291.1324462890625,291.1499938964844,268.3500061035156,266.90380859375,282.9132080078125,293.5233764648437,291.1325378417969,1.0,0.244662806391716,0.8275581002235413,0.8275581002235413,1.0,1.0,-1.0027413368225098,0.422908753156662,0.5798325538635254,0.1858664602041244,0.0,0.0,0.3500884473323822,51.15114974975586,64.0,0.5812177658081055,-8309.2626953125,144.47817993164062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83233642578125,307.1432189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.716796875,18000.0,0.0,0.0,0.1863898634910583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583197653293609,0.2583242952823639,-4.539574547379743e-06,0.0,0.0001891620049718,0.0,0.0,11.255659103393556,0.0,0.0,0.0,0.2990449965000152,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645507350564003,-1641.167724609375,304.14361572265625,0.6415804028511047,0.1143783256411552,0.1042728051543235,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.474618136882782,0.050000000745058,0.049246322363615,293.0769958496094,297.1499938964844,293.1499938964844,0.1899438202381134,-2979.311767578125,304.14093017578125,0.8501157760620117,0.2696675956249237,0.1893316507339477,293.1101379394531,297.1499938964844,293.1499938964844,0.1971036493778228,-4153.30078125,304.1445617675781,0.8581509590148926,0.2774515748023987,0.2638639211654663,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.474618136882782,0.050000000745058,0.2336033433675766,291.1329345703125,291.1499938964844,268.3299865722656,266.8878173828125,282.9080810546875,293.5356140136719,291.13299560546875,1.0,0.2494370639324188,0.8273304104804993,0.8273304104804993,1.0,1.0,-1.0084607601165771,0.425470232963562,0.5829905867576599,0.1870278865098953,0.0,0.0,0.35233274102211,54.21379852294922,67.0,0.6517157554626465,-8362.3603515625,151.2149658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.892578125,18000.0,0.0,0.0,0.1877002120018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605471312999725,0.2605516910552978,-4.545891442830907e-06,0.0,0.0001904918608488,0.0,0.0,11.378568649291992,0.0,0.0,0.0,0.2995505034923553,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645507350564003,-1641.167724609375,304.14361572265625,0.6415804028511047,0.1143783256411552,0.1042728051543235,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.474618136882782,0.050000000745058,0.049246322363615,293.0769958496094,297.1499938964844,293.1499938964844,0.1899438202381134,-2979.311767578125,304.14093017578125,0.8501157760620117,0.2696675956249237,0.1893316507339477,293.1101379394531,297.1499938964844,293.1499938964844,0.1971036493778228,-4153.30078125,304.1445617675781,0.8581509590148926,0.2774515748023987,0.2638639211654663,293.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.474618136882782,0.050000000745058,0.2336033433675766,291.1329345703125,291.1499938964844,268.3299865722656,266.8878173828125,282.9080810546875,293.5356140136719,291.13299560546875,1.0,0.2494370639324188,0.8273304104804993,0.8273304104804993,1.0,1.0,-1.0084607601165771,0.425470232963562,0.5829905867576599,0.1870278865098953,0.0,0.0,0.35233274102211,54.21379852294922,67.0,0.6517157554626465,-8362.3603515625,151.2149658203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8291015625,307.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.892578125,18000.0,0.0,0.0,0.1877002120018005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605471312999725,0.2605516910552978,-4.545891442830907e-06,0.0,0.0001904918608488,0.0,0.0,11.378568649291992,0.0,0.0,0.0,0.2995505034923553,4.0,0.0,1.0
409380,293.0956726074219,297.1499938964844,293.1499938964844,0.0658356472849845,-1663.7694091796875,304.14361572265625,0.6378685832023621,0.1158570498228073,0.1057130023837089,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4681074619293213,0.050000000745058,0.0493660047650337,293.0766296386719,297.1499938964844,293.1499938964844,0.1917419284582138,-3001.72412109375,304.1409606933594,0.8435259461402893,0.2715919315814972,0.1907629817724228,293.1093139648437,297.1499938964844,293.1499938964844,0.1982426792383194,-4172.39013671875,304.1444702148437,0.8505793809890747,0.27862748503685,0.2650886178016662,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4681074619293213,0.050000000745058,0.2341710776090622,291.1334228515625,291.1499938964844,268.3099975585937,266.8717041015625,282.90362548828125,293.5483093261719,291.13348388671875,1.0,0.2541616857051849,0.8271026611328125,0.8271026611328125,1.0,1.0,-1.014202356338501,0.4280270934104919,0.5861752033233643,0.1882387995719909,0.0,0.0,0.3545076847076416,57.31183242797852,55.0,0.687969982624054,-8415.0263671875,158.08966064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,307.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.189000591635704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627239227294922,0.2627284824848175,-4.552124210022157e-06,0.0,0.0001918115740409,0.0,0.0,11.499346733093262,0.0,0.0,0.0,0.3000474870204925,4.0,0.0,1.0
409440,293.0956726074219,297.1499938964844,293.1499938964844,0.0658356472849845,-1663.7694091796875,304.14361572265625,0.6378685832023621,0.1158570498228073,0.1057130023837089,293.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4681074619293213,0.050000000745058,0.0493660047650337,293.0766296386719,297.1499938964844,293.1499938964844,0.1917419284582138,-3001.72412109375,304.1409606933594,0.8435259461402893,0.2715919315814972,0.1907629817724228,293.1093139648437,297.1499938964844,293.1499938964844,0.1982426792383194,-4172.39013671875,304.1444702148437,0.8505793809890747,0.27862748503685,0.2650886178016662,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13336181640625,0.4681074619293213,0.050000000745058,0.2341710776090622,291.1334228515625,291.1499938964844,268.3099975585937,266.8717041015625,282.90362548828125,293.5483093261719,291.13348388671875,1.0,0.2541616857051849,0.8271026611328125,0.8271026611328125,1.0,1.0,-1.014202356338501,0.4280270934104919,0.5861752033233643,0.1882387995719909,0.0,0.0,0.3545076847076416,57.31183242797852,55.0,0.687969982624054,-8415.0263671875,158.08966064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8277587890625,307.1715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.095703125,18000.0,0.0,0.0,0.189000591635704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2627239227294922,0.2627284824848175,-4.552124210022157e-06,0.0,0.0001918115740409,0.0,0.0,11.499346733093262,0.0,0.0,0.0,0.3000474870204925,4.0,0.0,1.0
