time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409500,293.0953369140625,297.1499938964844,293.1499938964844,0.0664329752326011,-1674.3035888671875,304.1436767578125,0.6388992071151733,0.1166054233908653,0.1063850671052932,293.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4678289890289306,0.050000000745058,0.0493708997964859,293.0764465332031,297.1499938964844,293.1499938964844,0.1925885677337646,-3012.239013671875,304.1410827636719,0.8441307544708252,0.2725573480129242,0.1914358586072921,293.1089172363281,297.1499938964844,293.1499938964844,0.1987668573856353,-4181.13720703125,304.14453125,0.850814938545227,0.2792247831821441,0.2656518816947937,293.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.4678289890289306,0.050000000745058,0.2341942936182022,291.1337890625,291.1499938964844,268.29998779296875,266.86358642578125,282.9016418457031,293.5546569824219,291.13397216796875,1.0,0.2542440593242645,0.8269888162612915,0.8269888162612915,1.0,1.0,-1.0165269374847412,0.4290662705898285,0.5874606370925903,0.1887141615152359,0.0,0.0,0.3555521965026855,57.4630012512207,55.0,1.3452067375183103,-8439.3212890625,158.9856719970703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82781982421875,307.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.25390625,18000.0,0.0,0.0,0.1896445602178573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637902498245239,0.2637948095798492,-4.555209670797922e-06,0.0,0.0001924651151057,0.0,0.0,11.558775901794434,0.0,0.0,0.0,0.3002919852733612,4.0,0.0,1.0
409560,293.094970703125,297.1499938964844,293.1499938964844,0.0670015141367912,-1684.3385009765625,304.143798828125,0.6419434547424316,0.1173696741461753,0.1070322319865226,293.90582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4697253108024597,0.050000000745058,0.049337089061737,293.076171875,297.1499938964844,293.1499938964844,0.1933979392051696,-3022.26123046875,304.1412353515625,0.8474165797233582,0.2735412716865539,0.1920894235372543,293.1084289550781,297.1499938964844,293.1499938964844,0.1992515921592712,-4189.1904296875,304.1446533203125,0.8537917733192444,0.2798357903957367,0.2661873400211334,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.4697253108024597,0.050000000745058,0.2340339124202728,291.1349792480469,291.1499938964844,268.2900085449219,266.8554382324219,282.8995056152344,293.5606384277344,291.1353759765625,1.0,0.2531983852386474,0.8268676996231079,0.8268676996231079,1.0,1.0,-1.0184978246688845,0.4299523830413818,0.5885455012321472,0.1890978515148162,0.0,0.0,0.356440931558609,56.629661560058594,43.0,2.8237574100494385,-8461.447265625,158.081787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82879638671875,307.1898498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.03125,18000.0,0.0,0.0,0.1902784705162048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647724449634552,0.2647770047187805,-4.558206001092913e-06,0.0,0.0001931084552779,0.0,0.0,11.61399745941162,0.0,0.0,0.0,0.300519049167633,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680936351418495,-1703.6595458984375,304.14404296875,0.6530647277832031,0.1189374327659607,0.1082871109247207,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4776425659656524,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.194969892501831,-3041.685302734375,304.1415405273437,0.8605363368988037,0.275556743144989,0.1933715641498565,293.107421875,297.1499938964844,293.1499938964844,0.2001637518405914,-4204.3017578125,304.1448974609375,0.8663894534111023,0.2810963094234466,0.2672140598297119,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4776425659656524,0.050000000745058,0.233327031135559,291.1384582519531,291.1499938964844,268.2699890136719,266.8390197753906,282.8949279785156,293.571533203125,291.13885498046875,1.0,0.2482791990041732,0.8266254663467407,0.8266254663467407,1.0,1.0,-1.0217483043670654,0.4314205646514892,0.5903277397155762,0.1897015422582626,0.0,0.0,0.3577476143836975,52.89352035522461,31.0,4.257962226867676,-8497.4248046875,152.4763641357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,307.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.1914907395839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662554681301117,0.266260027885437,-4.563164111459628e-06,0.0,0.0001943387615028,0.0,0.0,11.69863224029541,0.0,0.0,0.0,0.3008716404438019,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680936351418495,-1703.6595458984375,304.14404296875,0.6530647277832031,0.1189374327659607,0.1082871109247207,293.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4776425659656524,0.050000000745058,0.0491880699992179,293.0754699707031,297.1499938964844,293.1499938964844,0.194969892501831,-3041.685302734375,304.1415405273437,0.8605363368988037,0.275556743144989,0.1933715641498565,293.107421875,297.1499938964844,293.1499938964844,0.2001637518405914,-4204.3017578125,304.1448974609375,0.8663894534111023,0.2810963094234466,0.2672140598297119,293.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380920410156,0.4776425659656524,0.050000000745058,0.233327031135559,291.1384582519531,291.1499938964844,268.2699890136719,266.8390197753906,282.8949279785156,293.571533203125,291.13885498046875,1.0,0.2482791990041732,0.8266254663467407,0.8266254663467407,1.0,1.0,-1.0217483043670654,0.4314205646514892,0.5903277397155762,0.1897015422582626,0.0,0.0,0.3577476143836975,52.89352035522461,31.0,4.257962226867676,-8497.4248046875,152.4763641357422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8349914550781,307.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.1914907395839691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662554681301117,0.266260027885437,-4.563164111459628e-06,0.0,0.0001943387615028,0.0,0.0,11.69863224029541,0.0,0.0,0.0,0.3008716404438019,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691515654325485,-1722.4564208984375,304.1442565917969,0.6715056896209717,0.1205468103289604,0.1095059886574745,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4894880354404449,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.196520984172821,-3060.83349609375,304.1417541503906,0.8828694224357605,0.2776210308074951,0.1946315169334411,293.1062927246094,297.1499938964844,293.1499938964844,0.2010487914085388,-4218.9638671875,304.1451416015625,0.8882110714912415,0.2824020385742187,0.2682050168514251,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4894880354404449,0.050000000745058,0.2322398871183395,291.1415405273437,291.1499938964844,268.25,266.82244873046875,282.89019775390625,293.5814514160156,291.14190673828125,1.0,0.2403540462255478,0.8263832330703735,0.8263832330703735,1.0,1.0,-1.024333119392395,0.4325926899909973,0.5917404294013977,0.1901566237211227,0.0,0.0,0.3586652874946594,47.11967086791992,25.0,4.234905242919922,-8526.5810546875,143.10763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84869384765625,307.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1925884038209915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672930061817169,0.2672975957393646,-4.566697043628665e-06,0.0,0.0001954527397174,0.0,0.0,11.758153915405272,0.0,0.0,0.0,0.3011207282543182,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691515654325485,-1722.4564208984375,304.1442565917969,0.6715056896209717,0.1205468103289604,0.1095059886574745,293.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4894880354404449,0.050000000745058,0.0489588864147663,293.0745849609375,297.1499938964844,293.1499938964844,0.196520984172821,-3060.83349609375,304.1417541503906,0.8828694224357605,0.2776210308074951,0.1946315169334411,293.1062927246094,297.1499938964844,293.1499938964844,0.2010487914085388,-4218.9638671875,304.1451416015625,0.8882110714912415,0.2824020385742187,0.2682050168514251,293.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412353515625,0.4894880354404449,0.050000000745058,0.2322398871183395,291.1415405273437,291.1499938964844,268.25,266.82244873046875,282.89019775390625,293.5814514160156,291.14190673828125,1.0,0.2403540462255478,0.8263832330703735,0.8263832330703735,1.0,1.0,-1.024333119392395,0.4325926899909973,0.5917404294013977,0.1901566237211227,0.0,0.0,0.3586652874946594,47.11967086791992,25.0,4.234905242919922,-8526.5810546875,143.10763549804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84869384765625,307.22442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.359375,18000.0,0.0,0.0,0.1925884038209915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2672930061817169,0.2672975957393646,-4.566697043628665e-06,0.0,0.0001954527397174,0.0,0.0,11.758153915405272,0.0,0.0,0.0,0.3011207282543182,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702322870492935,-1741.756103515625,304.1443786621094,0.6938194632530212,0.1221789121627807,0.110751487314701,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981096416711807,-3080.45068359375,304.141845703125,0.9100024700164796,0.2797036170959472,0.1959118098020553,293.10516357421875,297.1499938964844,293.1499938964844,0.2019760906696319,-4234.3701171875,304.14520263671875,0.9151071906089784,0.2837381958961487,0.2692300081253052,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1438903808594,291.1499938964844,268.2300109863281,266.80572509765625,282.8856201171875,293.5911560058594,291.14404296875,1.0,0.2323838323354721,0.8261575698852539,0.8261575698852539,1.0,1.0,-1.0270200967788696,0.4337980449199676,0.5932220816612244,0.1906730830669403,0.0,0.0,0.3593094944953918,41.36759948730469,25.0,2.9597058296203613,-8553.1826171875,133.7540283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,307.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1935432404279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26800736784935,0.2680119276046753,-4.569155862554908e-06,0.0,0.0001964217954082,0.0,0.0,11.799273490905762,0.0,0.0,0.0,0.3012933731079101,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702322870492935,-1741.756103515625,304.1443786621094,0.6938194632530212,0.1221789121627807,0.110751487314701,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5029648542404175,0.050000000745058,0.048730481415987,293.0737609863281,297.1499938964844,293.1499938964844,0.1981096416711807,-3080.45068359375,304.141845703125,0.9100024700164796,0.2797036170959472,0.1959118098020553,293.10516357421875,297.1499938964844,293.1499938964844,0.2019760906696319,-4234.3701171875,304.14520263671875,0.9151071906089784,0.2837381958961487,0.2692300081253052,293.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5029648542404175,0.050000000745058,0.2311564236879348,291.1438903808594,291.1499938964844,268.2300109863281,266.80572509765625,282.8856201171875,293.5911560058594,291.14404296875,1.0,0.2323838323354721,0.8261575698852539,0.8261575698852539,1.0,1.0,-1.0270200967788696,0.4337980449199676,0.5932220816612244,0.1906730830669403,0.0,0.0,0.3593094944953918,41.36759948730469,25.0,2.9597058296203613,-8553.1826171875,133.7540283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8697204589844,307.242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.1935432404279709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.26800736784935,0.2680119276046753,-4.569155862554908e-06,0.0,0.0001964217954082,0.0,0.0,11.799273490905762,0.0,0.0,0.0,0.3012933731079101,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713707134127616,-1762.2021484375,304.14434814453125,0.7139019966125488,0.1238109245896339,0.1120569705963134,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156065225601196,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997693628072738,-3100.960205078125,304.1418151855469,0.937235951423645,0.2817635834217071,0.1972260773181915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029975205659866,-4251.4052734375,304.1451110839844,0.941655695438385,0.2850849330425262,0.2703278064727783,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156065225601196,0.050000000745058,0.2303499281406402,291.14453125,291.1499938964844,268.2099914550781,266.7888488769531,282.8817138671875,293.6015930175781,291.14453125,1.0,0.2265396267175674,0.8259318470954895,0.8259318470954895,1.0,1.0,-1.030309796333313,0.4352485239505768,0.5950612425804138,0.1913893222808838,0.0,0.0,0.3599764406681061,37.10262680053711,25.0,0.9302331805229188,-8582.068359375,127.10232543945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,307.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1943525522947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686626315116882,0.2686672210693359,-4.571109911921667e-06,0.0,0.0001972431346075,0.0,0.0,11.83631420135498,0.0,0.0,0.0,0.3014471530914306,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713707134127616,-1762.2021484375,304.14434814453125,0.7139019966125488,0.1238109245896339,0.1120569705963134,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156065225601196,0.050000000745058,0.0485604628920555,293.0731201171875,297.1499938964844,293.1499938964844,0.1997693628072738,-3100.960205078125,304.1418151855469,0.937235951423645,0.2817635834217071,0.1972260773181915,293.1041259765625,297.1499938964844,293.1499938964844,0.2029975205659866,-4251.4052734375,304.1451110839844,0.941655695438385,0.2850849330425262,0.2703278064727783,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5156065225601196,0.050000000745058,0.2303499281406402,291.14453125,291.1499938964844,268.2099914550781,266.7888488769531,282.8817138671875,293.6015930175781,291.14453125,1.0,0.2265396267175674,0.8259318470954895,0.8259318470954895,1.0,1.0,-1.030309796333313,0.4352485239505768,0.5950612425804138,0.1913893222808838,0.0,0.0,0.3599764406681061,37.10262680053711,25.0,0.9302331805229188,-8582.068359375,127.10232543945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957824707031,307.2615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.234375,18000.0,0.0,0.0,0.1943525522947311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686626315116882,0.2686672210693359,-4.571109911921667e-06,0.0,0.0001972431346075,0.0,0.0,11.83631420135498,0.0,0.0,0.0,0.3014471530914306,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719535946846008,-1772.708984375,304.1443176269531,0.7222974896430969,0.1246242076158523,0.1127239987254142,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5215215682983398,0.050000000745058,0.0484931021928787,293.0729064941406,297.1499938964844,293.1499938964844,0.2006123512983322,-3111.37109375,304.1417541503906,0.9493582844734192,0.2827789485454559,0.197886437177658,293.1036682128906,297.1499938964844,293.1499938964844,0.2035338282585144,-4260.357421875,304.14501953125,0.9532042145729064,0.2857590615749359,0.2708954513072967,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5215215682983398,0.050000000745058,0.2300303876399994,291.1443786621094,291.1499938964844,268.20001220703125,266.78033447265625,282.8800964355469,293.60723876953125,291.14434814453125,1.0,0.224209725856781,0.8258189558982849,0.8258189558982849,1.0,1.0,-1.0321197509765625,0.4360395967960357,0.5960801243782043,0.1918063759803772,0.0,0.0,0.3603653907775879,35.419490814208984,25.0,0.1710630059242248,-8597.8388671875,124.5887680053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.27178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.923828125,18000.0,0.0,0.0,0.1947096586227417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269036591053009,0.2690411508083343,-4.57213218396646e-06,0.0,0.0001976055500563,0.0,0.0,11.85724639892578,0.0,0.0,0.0,0.3015331029891968,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725423172116279,-1783.3427734375,304.144287109375,0.7299732565879822,0.1254366189241409,0.1133984252810478,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5271592140197754,0.050000000745058,0.048434667289257,293.07275390625,297.1499938964844,293.1499938964844,0.2014580219984054,-3121.805419921875,304.1417236328125,0.9601792097091676,0.2837856411933899,0.1985470205545425,293.10321044921875,297.1499938964844,293.1499938964844,0.2040807902812957,-4269.4833984375,304.1449279785156,0.9634422063827516,0.2864339053630829,0.2714725434780121,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5271592140197754,0.050000000745058,0.2297532111406326,291.1441345214844,291.1499938964844,268.19000244140625,266.7718200683594,282.8786926269531,293.6131591796875,291.14410400390625,1.0,0.2222091108560562,0.8257020115852356,0.8257020115852356,1.0,1.0,-1.034011960029602,0.4368626773357391,0.5971492528915405,0.1922540664672851,0.0,0.0,0.3607801795005798,33.963748931884766,28.0,-0.3029704391956329,-8614.287109375,122.48567199707033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92315673828125,307.2823181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.583984375,18000.0,0.0,0.0,0.1950403749942779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2694438397884369,0.2694483995437622,-4.573246769723482e-06,0.0,0.000197941189981,0.0,0.0,11.880064010620115,0.0,0.0,0.0,0.301626443862915,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.0737539306282997,-1805.2994384765625,304.1441650390625,0.7408959269523621,0.1270556449890136,0.114788219332695,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345631837844849,0.050000000745058,0.0483650639653205,293.0726318359375,297.1499938964844,293.1499938964844,0.2031766027212143,-3142.990478515625,304.1416015625,0.9738301038742064,0.2857679426670074,0.1998831182718277,293.1024169921875,297.1499938964844,293.1499938964844,0.2052259892225265,-4288.58984375,304.14471435546875,0.9761233925819396,0.2877828180789947,0.2726744413375854,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345631837844849,0.050000000745058,0.2294230312108993,291.143310546875,291.1499938964844,268.1700134277344,266.7546081542969,282.87652587890625,293.62579345703125,291.1431884765625,1.0,0.220186561346054,0.825468122959137,0.825468122959137,1.0,1.0,-1.0382461547851562,0.4386931657791137,0.5995530486106873,0.1932968944311142,0.0,0.0,0.3617175221443176,32.25553512573242,31.0,-1.2248961925506592,-8649.4287109375,120.48682403564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,307.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.828125,18000.0,0.0,0.0,0.1956415325403213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703512012958526,0.270355761051178,-4.575738330458989e-06,0.0,0.000198551279027,0.0,0.0,11.930985450744627,0.0,0.0,0.0,0.3018352091312408,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.0737539306282997,-1805.2994384765625,304.1441650390625,0.7408959269523621,0.1270556449890136,0.114788219332695,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345631837844849,0.050000000745058,0.0483650639653205,293.0726318359375,297.1499938964844,293.1499938964844,0.2031766027212143,-3142.990478515625,304.1416015625,0.9738301038742064,0.2857679426670074,0.1998831182718277,293.1024169921875,297.1499938964844,293.1499938964844,0.2052259892225265,-4288.58984375,304.14471435546875,0.9761233925819396,0.2877828180789947,0.2726744413375854,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5345631837844849,0.050000000745058,0.2294230312108993,291.143310546875,291.1499938964844,268.1700134277344,266.7546081542969,282.87652587890625,293.62579345703125,291.1431884765625,1.0,0.220186561346054,0.825468122959137,0.825468122959137,1.0,1.0,-1.0382461547851562,0.4386931657791137,0.5995530486106873,0.1932968944311142,0.0,0.0,0.3617175221443176,32.25553512573242,31.0,-1.2248961925506592,-8649.4287109375,120.48682403564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485778808594,307.30224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.828125,18000.0,0.0,0.0,0.1956415325403213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703512012958526,0.270355761051178,-4.575738330458989e-06,0.0,0.000198551279027,0.0,0.0,11.930985450744627,0.0,0.0,0.0,0.3018352091312408,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749936550855636,-1827.855712890625,304.14404296875,0.747013509273529,0.1286661326885223,0.1162118390202522,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374791026115417,0.050000000745058,0.0483395494520664,293.07275390625,297.1499938964844,293.1499938964844,0.2049097865819931,-3164.31787109375,304.1415100097656,0.979949414730072,0.2877058386802673,0.2012206763029098,293.1017150878906,297.1499938964844,293.1499938964844,0.2064208686351776,-4308.50634765625,304.1444702148437,0.981520414352417,0.2891291677951813,0.2739180028438568,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374791026115417,0.050000000745058,0.2293020039796829,291.1419982910156,291.1499938964844,268.1499938964844,266.7372131347656,282.87518310546875,293.63946533203125,291.1418762207031,1.0,0.2198950797319412,0.8252342343330383,0.8252342343330383,1.0,1.0,-1.042876958847046,0.4406826496124267,0.6021943092346191,0.1944815665483474,0.0,0.0,0.362871378660202,31.66995620727539,34.0,-1.7286536693572998,-8687.6162109375,120.55545806884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,307.32086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1961942315101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714700102806091,0.2714745998382568,-4.578762855089735e-06,0.0,0.0001991121971514,0.0,0.0,11.993782043457031,0.0,0.0,0.0,0.3020921051502228,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749936550855636,-1827.855712890625,304.14404296875,0.747013509273529,0.1286661326885223,0.1162118390202522,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374791026115417,0.050000000745058,0.0483395494520664,293.07275390625,297.1499938964844,293.1499938964844,0.2049097865819931,-3164.31787109375,304.1415100097656,0.979949414730072,0.2877058386802673,0.2012206763029098,293.1017150878906,297.1499938964844,293.1499938964844,0.2064208686351776,-4308.50634765625,304.1444702148437,0.981520414352417,0.2891291677951813,0.2739180028438568,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5374791026115417,0.050000000745058,0.2293020039796829,291.1419982910156,291.1499938964844,268.1499938964844,266.7372131347656,282.87518310546875,293.63946533203125,291.1418762207031,1.0,0.2198950797319412,0.8252342343330383,0.8252342343330383,1.0,1.0,-1.042876958847046,0.4406826496124267,0.6021943092346191,0.1944815665483474,0.0,0.0,0.362871378660202,31.66995620727539,34.0,-1.7286536693572998,-8687.6162109375,120.55545806884766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9695129394531,307.32086181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.1961942315101623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714700102806091,0.2714745998382568,-4.578762855089735e-06,0.0,0.0001991121971514,0.0,0.0,11.993782043457031,0.0,0.0,0.0,0.3020921051502228,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762512981891632,-1850.8182373046875,304.1439208984375,0.748987078666687,0.1302709430456161,0.1176611259579658,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5366053581237793,0.050000000745058,0.0483470521867275,293.0730285644531,297.1499938964844,293.1499938964844,0.2066426575183868,-3185.594970703125,304.1414489746094,0.9806755781173706,0.2896056175231933,0.2025546431541443,293.1011047363281,297.1499938964844,293.1499938964844,0.2076477110385894,-4328.9208984375,304.144287109375,0.981673777103424,0.2904742360115051,0.2751930058002472,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5366053581237793,0.050000000745058,0.229337602853775,291.14068603515625,291.1499938964844,268.1300048828125,266.7196350097656,282.87451171875,293.6540222167969,291.1405639648437,1.0,0.2209376245737075,0.8249775767326355,0.8249775767326355,1.0,1.0,-1.047799587249756,0.4427886605262756,0.6050108671188354,0.1957680583000183,0.0,0.0,0.3641995787620544,31.92499351501465,37.0,-1.8266199827194207,-8727.849609375,122.19093322753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,307.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.54296875,18000.0,0.0,0.0,0.1967370063066482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727842926979065,0.2727888822555542,-4.582404471875634e-06,0.0,0.0001996630599023,0.0,0.0,12.06793975830078,0.0,0.0,0.0,0.3023957908153534,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762512981891632,-1850.8182373046875,304.1439208984375,0.748987078666687,0.1302709430456161,0.1176611259579658,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5366053581237793,0.050000000745058,0.0483470521867275,293.0730285644531,297.1499938964844,293.1499938964844,0.2066426575183868,-3185.594970703125,304.1414489746094,0.9806755781173706,0.2896056175231933,0.2025546431541443,293.1011047363281,297.1499938964844,293.1499938964844,0.2076477110385894,-4328.9208984375,304.144287109375,0.981673777103424,0.2904742360115051,0.2751930058002472,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.5366053581237793,0.050000000745058,0.229337602853775,291.14068603515625,291.1499938964844,268.1300048828125,266.7196350097656,282.87451171875,293.6540222167969,291.1405639648437,1.0,0.2209376245737075,0.8249775767326355,0.8249775767326355,1.0,1.0,-1.047799587249756,0.4427886605262756,0.6050108671188354,0.1957680583000183,0.0,0.0,0.3641995787620544,31.92499351501465,37.0,-1.8266199827194207,-8727.849609375,122.19093322753906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,307.3370056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.54296875,18000.0,0.0,0.0,0.1967370063066482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2727842926979065,0.2727888822555542,-4.582404471875634e-06,0.0,0.0001996630599023,0.0,0.0,12.06793975830078,0.0,0.0,0.0,0.3023957908153534,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775224491953849,-1874.1046142578125,304.1438293457031,0.7477492094039917,0.1318716406822204,0.1191305145621299,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328990817070007,0.050000000745058,0.0483799763023853,293.07342529296875,297.1499938964844,293.1499938964844,0.2083764821290969,-3206.840576171875,304.14141845703125,0.97742760181427,0.2914769053459167,0.2038858979940414,293.1005859375,297.1499938964844,293.1499938964844,0.2089012563228607,-4349.74462890625,304.14410400390625,0.9779101014137268,0.2918192744255066,0.276493102312088,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328990817070007,0.050000000745058,0.2294937819242477,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8742370605469,293.6692199707031,291.1392517089844,1.0,0.2229946702718734,0.8247209787368774,0.8247209787368774,1.0,1.0,-1.0529483556747437,0.4449886977672577,0.6079597473144531,0.1971300989389419,0.0,0.0,0.3657036423683166,32.827362060546875,40.0,-1.8392064571380613,-8769.646484375,125.05401611328124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,307.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1973032057285308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742844820022583,0.274289071559906,-4.586620889313053e-06,0.0,0.0002002376713789,0.0,0.0,12.15296745300293,0.0,0.0,0.0,0.3027445077896118,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775224491953849,-1874.1046142578125,304.1438293457031,0.7477492094039917,0.1318716406822204,0.1191305145621299,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328990817070007,0.050000000745058,0.0483799763023853,293.07342529296875,297.1499938964844,293.1499938964844,0.2083764821290969,-3206.840576171875,304.14141845703125,0.97742760181427,0.2914769053459167,0.2038858979940414,293.1005859375,297.1499938964844,293.1499938964844,0.2089012563228607,-4349.74462890625,304.14410400390625,0.9779101014137268,0.2918192744255066,0.276493102312088,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328990817070007,0.050000000745058,0.2294937819242477,291.1393737792969,291.1499938964844,268.1099853515625,266.7018127441406,282.8742370605469,293.6692199707031,291.1392517089844,1.0,0.2229946702718734,0.8247209787368774,0.8247209787368774,1.0,1.0,-1.0529483556747437,0.4449886977672577,0.6079597473144531,0.1971300989389419,0.0,0.0,0.3657036423683166,32.827362060546875,40.0,-1.8392064571380613,-8769.646484375,125.05401611328124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,307.3500671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1973032057285308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742844820022583,0.274289071559906,-4.586620889313053e-06,0.0,0.0002002376713789,0.0,0.0,12.15296745300293,0.0,0.0,0.0,0.3027445077896118,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781618654727935,-1885.8453369140625,304.143798828125,0.7462317943572998,0.1326707303524017,0.1198714226484298,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5302829742431641,0.050000000745058,0.0484042689204216,293.0736389160156,297.1499938964844,293.1499938964844,0.2092434614896774,-3217.44775390625,304.1413879394531,0.9746110439300536,0.2924033403396606,0.2045506685972213,293.100341796875,297.1499938964844,293.1499938964844,0.2095362991094589,-4360.27978515625,304.1440124511719,0.9748376607894896,0.2924919724464416,0.2771511077880859,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5302829742431641,0.050000000745058,0.2296090126037597,291.13873291015625,291.1499938964844,268.1000061035156,266.6928405761719,282.8742370605469,293.677001953125,291.1386108398437,1.0,0.2243282049894333,0.824592649936676,0.824592649936676,1.0,1.0,-1.0555927753448486,0.4461179077625274,0.6094748973846436,0.1978348046541214,0.0,0.0,0.3665190637111664,33.477989196777344,40.0,-1.801424860954285,-8791.0849609375,126.8704605102539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9935302734375,307.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1976037174463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751052379608154,0.2751098275184631,-4.588949650496943e-06,0.0,0.0002005426504183,0.0,0.0,12.199646949768066,0.0,0.0,0.0,0.3029360175132751,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788031816482544,-1897.6378173828125,304.1437683105469,0.7442838549613953,0.1334690898656845,0.1206157878041267,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5273202061653137,0.050000000745058,0.0484329238533973,293.0738830566406,297.1499938964844,293.1499938964844,0.2101098597049713,-3228.037109375,304.1413879394531,0.9711452126502992,0.293324202299118,0.2052146047353744,293.1001281738281,297.1499938964844,293.1499938964844,0.2101758122444152,-4370.8798828125,304.1439514160156,0.9711110591888428,0.2931649684906006,0.2778136432170868,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5273202061653137,0.050000000745058,0.22974494099617,291.1381225585937,291.1499938964844,268.0899963378906,266.68377685546875,282.8742980957031,293.68487548828125,291.13800048828125,1.0,0.225826546549797,0.8244515657424927,0.8244515657424927,1.0,1.0,-1.0582759380340576,0.4472623765468597,0.6110135316848755,0.1985519230365753,0.0,0.0,0.3673724234104156,34.239688873291016,43.0,-1.7370710372924805,-8812.81640625,128.90487670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99322509765625,307.36016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3828125,18000.0,0.0,0.0,0.1979198902845382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275969535112381,0.2759741246700287,-4.591422111843713e-06,0.0,0.000200863534701,0.0,0.0,12.248933792114258,0.0,0.0,0.0,0.3031383156776428,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800900906324386,-1921.349853515625,304.1437072753906,0.7394853830337524,0.1350638270378112,0.1221132948994636,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5207362771034241,0.050000000745058,0.048501469194889,293.0743713378906,297.1499938964844,293.1499938964844,0.2118395715951919,-3249.14501953125,304.1413879394531,0.9626019597053528,0.2951497733592987,0.2065393626689911,293.0997009277344,297.1499938964844,293.1499938964844,0.211466297507286,-4392.24072265625,304.143798828125,0.962025225162506,0.2945117652416229,0.2791507244110107,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5207362771034241,0.050000000745058,0.2300700843334198,291.1369934082031,291.1499938964844,268.07000732421875,266.6655578613281,282.8746337890625,293.700927734375,291.13690185546875,1.0,0.229232370853424,0.824169397354126,0.824169397354126,1.0,1.0,-1.0637407302856443,0.4495926201343536,0.6141480803489685,0.2000205367803573,0.0,0.0,0.3691819012165069,36.04935836791992,46.0,-1.5588438510894775,-8857.0595703125,133.5454559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,307.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.412109375,18000.0,0.0,0.0,0.1986083388328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778187394142151,0.2778233289718628,-4.5967735786689445e-06,0.0,0.0002015622158069,0.0,0.0,12.35482120513916,0.0,0.0,0.0,0.3035732209682464,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800900906324386,-1921.349853515625,304.1437072753906,0.7394853830337524,0.1350638270378112,0.1221132948994636,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5207362771034241,0.050000000745058,0.048501469194889,293.0743713378906,297.1499938964844,293.1499938964844,0.2118395715951919,-3249.14501953125,304.1413879394531,0.9626019597053528,0.2951497733592987,0.2065393626689911,293.0997009277344,297.1499938964844,293.1499938964844,0.211466297507286,-4392.24072265625,304.143798828125,0.962025225162506,0.2945117652416229,0.2791507244110107,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5207362771034241,0.050000000745058,0.2300700843334198,291.1369934082031,291.1499938964844,268.07000732421875,266.6655578613281,282.8746337890625,293.700927734375,291.13690185546875,1.0,0.229232370853424,0.824169397354126,0.824169397354126,1.0,1.0,-1.0637407302856443,0.4495926201343536,0.6141480803489685,0.2000205367803573,0.0,0.0,0.3691819012165069,36.04935836791992,46.0,-1.5588438510894775,-8857.0595703125,133.5454559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98797607421875,307.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17989.412109375,18000.0,0.0,0.0,0.1986083388328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778187394142151,0.2778233289718628,-4.5967735786689445e-06,0.0,0.0002015622158069,0.0,0.0,12.35482120513916,0.0,0.0,0.0,0.3035732209682464,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813808143138885,-1945.191162109375,304.1436462402344,0.7339930534362793,0.1366560012102127,0.1236201748251915,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5137861967086792,0.050000000745058,0.0485823638737201,293.0749206542969,297.1499938964844,293.1499938964844,0.2135630398988723,-3270.13330078125,304.1413879394531,0.9524495005607604,0.2969546914100647,0.2078586369752884,293.0993347167969,297.1499938964844,293.1499938964844,0.2127692252397537,-4413.7685546875,304.1437072753906,0.9513076543807985,0.2958597242832184,0.2805011868476867,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5137861967086792,0.050000000745058,0.2304538190364837,291.13604736328125,291.1499938964844,268.04998779296875,266.64715576171875,282.8751525878906,293.7173156738281,291.1359558105469,1.0,0.2330618649721145,0.8238872289657593,0.8238872289657593,1.0,1.0,-1.069311499595642,0.4519676268100738,0.6173438429832458,0.2015270292758941,0.0,0.0,0.3711094558238983,38.17375564575195,49.0,-1.3325380086898804,-8902.216796875,138.83053588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,307.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1993819326162338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798114418983459,0.279816061258316,-4.602625267580152e-06,0.0,0.0002023473061854,0.0,0.0,12.469575881958008,0.0,0.0,0.0,0.3040449321269989,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813808143138885,-1945.191162109375,304.1436462402344,0.7339930534362793,0.1366560012102127,0.1236201748251915,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5137861967086792,0.050000000745058,0.0485823638737201,293.0749206542969,297.1499938964844,293.1499938964844,0.2135630398988723,-3270.13330078125,304.1413879394531,0.9524495005607604,0.2969546914100647,0.2078586369752884,293.0993347167969,297.1499938964844,293.1499938964844,0.2127692252397537,-4413.7685546875,304.1437072753906,0.9513076543807985,0.2958597242832184,0.2805011868476867,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5137861967086792,0.050000000745058,0.2304538190364837,291.13604736328125,291.1499938964844,268.04998779296875,266.64715576171875,282.8751525878906,293.7173156738281,291.1359558105469,1.0,0.2330618649721145,0.8238872289657593,0.8238872289657593,1.0,1.0,-1.069311499595642,0.4519676268100738,0.6173438429832458,0.2015270292758941,0.0,0.0,0.3711094558238983,38.17375564575195,49.0,-1.3325380086898804,-8902.216796875,138.83053588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9774169921875,307.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17988.546875,18000.0,0.0,0.0,0.1993819326162338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2798114418983459,0.279816061258316,-4.602625267580152e-06,0.0,0.0002023473061854,0.0,0.0,12.469575881958008,0.0,0.0,0.0,0.3040449321269989,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826732069253921,-1969.115234375,304.14361572265625,0.7282215356826782,0.1382455378770828,0.1251339465379715,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5068973898887634,0.050000000745058,0.0486730113625526,293.07550048828125,297.1499938964844,293.1499938964844,0.2152775675058365,-3290.9697265625,304.1413879394531,0.941322147846222,0.2987397015094757,0.2091711014509201,293.0990295410156,297.1499938964844,293.1499938964844,0.2140811830759048,-4435.40625,304.14361572265625,0.9396202564239502,0.2972087860107422,0.2818624377250671,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5068973898887634,0.050000000745058,0.2308838218450546,291.1352844238281,291.1499938964844,268.0299987792969,266.6285705566406,282.8758239746094,293.73394775390625,291.1352233886719,1.0,0.2371953874826431,0.823586642742157,0.823586642742157,1.0,1.0,-1.074962496757507,0.4543755650520324,0.6205869317054749,0.2030618488788604,0.0,0.0,0.3731260597705841,40.5467414855957,52.0,-1.054031491279602,-8948.1240234375,144.64312744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,307.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.826171875,18000.0,0.0,0.0,0.2002472430467605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819217443466186,0.2819263637065887,-4.608916697179666e-06,0.0,0.0002032254997175,0.0,0.0,12.591835975646973,0.0,0.0,0.0,0.3045478761196136,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826732069253921,-1969.115234375,304.14361572265625,0.7282215356826782,0.1382455378770828,0.1251339465379715,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5068973898887634,0.050000000745058,0.0486730113625526,293.07550048828125,297.1499938964844,293.1499938964844,0.2152775675058365,-3290.9697265625,304.1413879394531,0.941322147846222,0.2987397015094757,0.2091711014509201,293.0990295410156,297.1499938964844,293.1499938964844,0.2140811830759048,-4435.40625,304.14361572265625,0.9396202564239502,0.2972087860107422,0.2818624377250671,293.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5068973898887634,0.050000000745058,0.2308838218450546,291.1352844238281,291.1499938964844,268.0299987792969,266.6285705566406,282.8758239746094,293.73394775390625,291.1352233886719,1.0,0.2371953874826431,0.823586642742157,0.823586642742157,1.0,1.0,-1.074962496757507,0.4543755650520324,0.6205869317054749,0.2030618488788604,0.0,0.0,0.3731260597705841,40.5467414855957,52.0,-1.054031491279602,-8948.1240234375,144.64312744140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9627685546875,307.375732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.826171875,18000.0,0.0,0.0,0.2002472430467605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2819217443466186,0.2819263637065887,-4.608916697179666e-06,0.0,0.0002032254997175,0.0,0.0,12.591835975646973,0.0,0.0,0.0,0.3045478761196136,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839655771851539,-1993.0838623046875,304.1435852050781,0.7223985195159912,0.1398321837186813,0.1266523748636245,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169810533523559,-3311.629638671875,304.14141845703125,0.9298515915870668,0.3005051612854004,0.2104755192995071,293.0987243652344,297.1499938964844,293.1499938964844,0.2153995782136917,-4457.11181640625,304.1435546875,0.9276420474052428,0.29855877161026,0.283232182264328,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5003019571304321,0.050000000745058,0.2313499748706817,291.1347351074219,291.1499938964844,268.010009765625,266.60986328125,282.87664794921875,293.75079345703125,291.1347045898437,1.0,0.2415369749069214,0.8232861161231995,0.8232861161231995,1.0,1.0,-1.080672264099121,0.4568088948726654,0.6238633394241333,0.2046193927526474,0.0,0.0,0.3752007782459259,43.11407852172852,55.0,-0.7593083381652832,-8994.625,150.88636779785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,307.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.2012036740779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841183543205261,0.2841229736804962,-4.615563284460222e-06,0.0,0.000204196141567,0.0,0.0,12.71989631652832,0.0,0.0,0.0,0.3050750195980072,4.0,0.0,1.0
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839655771851539,-1993.0838623046875,304.1435852050781,0.7223985195159912,0.1398321837186813,0.1266523748636245,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169810533523559,-3311.629638671875,304.14141845703125,0.9298515915870668,0.3005051612854004,0.2104755192995071,293.0987243652344,297.1499938964844,293.1499938964844,0.2153995782136917,-4457.11181640625,304.1435546875,0.9276420474052428,0.29855877161026,0.283232182264328,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5003019571304321,0.050000000745058,0.2313499748706817,291.1347351074219,291.1499938964844,268.010009765625,266.60986328125,282.87664794921875,293.75079345703125,291.1347045898437,1.0,0.2415369749069214,0.8232861161231995,0.8232861161231995,1.0,1.0,-1.080672264099121,0.4568088948726654,0.6238633394241333,0.2046193927526474,0.0,0.0,0.3752007782459259,43.11407852172852,55.0,-0.7593083381652832,-8994.625,150.88636779785156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,307.3778686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.26953125,18000.0,0.0,0.0,0.2012036740779876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841183543205261,0.2841229736804962,-4.615563284460222e-06,0.0,0.000204196141567,0.0,0.0,12.71989631652832,0.0,0.0,0.0,0.3050750195980072,4.0,0.0,1.0
