time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846113413572311,-2005.0748291015625,304.1435852050781,0.7194971442222595,0.1406242847442627,0.1274127215147018,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4971384406089782,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178281247615814,-3321.88720703125,304.1414489746094,0.9241760969161988,0.3013805449008941,0.2111243158578872,293.0986022949219,297.1499938964844,293.1499938964844,0.2160605788230896,-4467.97998046875,304.1435241699219,0.9217514991760254,0.299234002828598,0.2839196622371673,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4971384406089782,0.050000000745058,0.2315941154956817,291.1345520019531,291.1499938964844,268.0,266.6004638671875,282.8770751953125,293.75927734375,291.134521484375,1.0,0.243762582540512,0.8231357932090759,0.8231357932090759,1.0,1.0,-1.0835435390472412,0.4580328166484833,0.6255107522010803,0.205404907464981,0.0,0.0,0.3762512803077698,44.4572639465332,55.0,-0.6093162298202515,-9018.064453125,154.1454620361328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,307.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.05078125,18000.0,0.0,0.0,0.2017145603895187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852402031421661,0.2852448225021362,-4.618994353222661e-06,0.0,0.0002047146408585,0.0,0.0,12.78561019897461,0.0,0.0,0.0,0.3053456544876098,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852565988898277,-2017.06494140625,304.1435852050781,0.716606616973877,0.14141546189785,0.1281735301017761,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4940606951713562,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186717242002487,-3332.092529296875,304.1414794921875,0.9186388254165648,0.3022510111331939,0.2117706537246704,293.0984802246094,297.1499938964844,293.1499938964844,0.2167224287986755,-4478.8525390625,304.1434936523437,0.9160366654396056,0.2999093532562256,0.2846085131168365,293.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.4940606951713562,0.050000000745058,0.2318444699048996,291.1343994140625,291.1499938964844,267.989990234375,266.5910339355469,282.8775329589844,293.7677917480469,291.1343994140625,1.0,0.24601411819458,0.8229761123657227,0.8229761123657227,1.0,1.0,-1.08642315864563,0.4592598080635071,0.6271633505821228,0.2061933130025863,0.0,0.0,0.3773054480552673,45.83378219604492,58.0,-0.4561761319637298,-9041.6025390625,157.48464965820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92681884765625,307.3795471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.876953125,18000.0,0.0,0.0,0.2022457122802734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863725423812866,0.2863771617412567,-4.622482720151311e-06,0.0,0.0002052536874543,0.0,0.0,12.852154731750488,0.0,0.0,0.0,0.3056197464466095,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865507870912551,-2041.1495361328125,304.1435546875,0.7108422517776489,0.1429913341999054,0.1296943873167038,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4881100058555603,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204087972640991,-3353.113037109375,304.14141845703125,0.9083120822906494,0.304078072309494,0.2130917608737945,293.0986022949219,297.1499938964844,293.1499938964844,0.2180346250534057,-4500.39013671875,304.1434631347656,0.9054102897644044,0.3011893928050995,0.285955935716629,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4881100058555603,0.050000000745058,0.2323607802391052,291.133544921875,291.1499938964844,267.9700012207031,266.57208251953125,282.8699645996094,293.7705993652344,291.1331787109375,1.0,0.2505691945552826,0.8226567506790161,0.8226567506790161,1.0,1.0,-1.092202067375183,0.4617228209972381,0.6304791569709778,0.2077790051698684,0.0,0.0,0.3795288205146789,48.670806884765625,61.0,-2.337334156036377,-9092.0966796875,164.37440490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,307.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.169921875,18000.0,0.0,0.0,0.2033654004335403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886960804462433,0.2887006998062134,-4.6296090658870526e-06,0.0,0.0002063900319626,0.0,0.0,12.989094734191896,0.0,0.0,0.0,0.3061849772930145,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865507870912551,-2041.1495361328125,304.1435546875,0.7108422517776489,0.1429913341999054,0.1296943873167038,293.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4881100058555603,0.050000000745058,0.0489843748509883,293.07684326171875,297.1499938964844,293.1499938964844,0.2204087972640991,-3353.113037109375,304.14141845703125,0.9083120822906494,0.304078072309494,0.2130917608737945,293.0986022949219,297.1499938964844,293.1499938964844,0.2180346250534057,-4500.39013671875,304.1434631347656,0.9054102897644044,0.3011893928050995,0.285955935716629,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4881100058555603,0.050000000745058,0.2323607802391052,291.133544921875,291.1499938964844,267.9700012207031,266.57208251953125,282.8699645996094,293.7705993652344,291.1331787109375,1.0,0.2505691945552826,0.8226567506790161,0.8226567506790161,1.0,1.0,-1.092202067375183,0.4617228209972381,0.6304791569709778,0.2077790051698684,0.0,0.0,0.3795288205146789,48.670806884765625,61.0,-2.337334156036377,-9092.0966796875,164.37440490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90789794921875,307.3796691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.169921875,18000.0,0.0,0.0,0.2033654004335403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886960804462433,0.2887006998062134,-4.6296090658870526e-06,0.0,0.0002063900319626,0.0,0.0,12.989094734191896,0.0,0.0,0.0,0.3061849772930145,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879557728767395,-2067.38671875,304.1433410644531,0.7053312659263611,0.1447902172803878,0.1313282549381256,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.482290655374527,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222336679697036,-3375.2021484375,304.1412353515625,0.8992722630500793,0.3058093190193176,0.2144397348165512,293.0995788574219,297.1499938964844,293.1499938964844,0.2192540168762207,-4520.37548828125,304.14361572265625,0.8958650827407837,0.3022950291633606,0.2871445417404175,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.482290655374527,0.050000000745058,0.2328939586877823,291.12994384765625,291.1499938964844,267.95001220703125,266.5530700683594,282.85595703125,293.7618408203125,291.12969970703125,1.0,0.2551585733890533,0.8223373293876648,0.8223373293876648,1.0,1.0,-1.09798264503479,0.464187741279602,0.633794903755188,0.2093693315982818,0.0,0.0,0.3824600875377655,51.59844970703125,64.0,-3.5674822330474854,-9153.400390625,171.50221252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,307.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.99609375,18000.0,0.0,0.0,0.2045787870883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916946411132812,0.2916992902755737,-4.638162408809876e-06,0.0,0.000207621458685,0.0,0.0,13.165061950683594,0.0,0.0,0.0,0.3069062829017639,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879557728767395,-2067.38671875,304.1433410644531,0.7053312659263611,0.1447902172803878,0.1313282549381256,293.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.482290655374527,0.050000000745058,0.0490967743098735,293.0774841308594,297.1499938964844,293.1499938964844,0.2222336679697036,-3375.2021484375,304.1412353515625,0.8992722630500793,0.3058093190193176,0.2144397348165512,293.0995788574219,297.1499938964844,293.1499938964844,0.2192540168762207,-4520.37548828125,304.14361572265625,0.8958650827407837,0.3022950291633606,0.2871445417404175,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302490234375,0.482290655374527,0.050000000745058,0.2328939586877823,291.12994384765625,291.1499938964844,267.95001220703125,266.5530700683594,282.85595703125,293.7618408203125,291.12969970703125,1.0,0.2551585733890533,0.8223373293876648,0.8223373293876648,1.0,1.0,-1.09798264503479,0.464187741279602,0.633794903755188,0.2093693315982818,0.0,0.0,0.3824600875377655,51.59844970703125,64.0,-3.5674822330474854,-9153.400390625,171.50221252441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8874206542969,307.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,17981.99609375,18000.0,0.0,0.0,0.2045787870883941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2916946411132812,0.2916992902755737,-4.638162408809876e-06,0.0,0.000207621458685,0.0,0.0,13.165061950683594,0.0,0.0,0.0,0.3069062829017639,4.0,0.0,1.0
411660,293.0843811035156,297.1499938964844,293.1499938964844,0.0896045565605163,-2098.1953125,304.142822265625,0.7007081508636475,0.1468886137008667,0.1332779228687286,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4763813614845276,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2236882150173187,-3392.625244140625,304.1417541503906,0.8905600905418396,0.30716073513031,0.2155173271894455,293.1008605957031,297.1499938964844,293.1499938964844,0.2203432619571685,-4538.12451171875,304.1439514160156,0.88682621717453,0.3033151924610138,0.2882372140884399,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4763813614845276,0.050000000745058,0.2334402948617935,291.1285705566406,291.1499938964844,267.92999267578125,266.5339660644531,282.842041015625,293.75323486328125,291.12847900390625,1.0,0.259748101234436,0.8219999670982361,0.8219999670982361,1.0,1.0,-1.1037217378616333,0.466634601354599,0.6370871663093567,0.2109504044055938,0.0,0.0,0.3854216933250427,54.5962028503418,67.0,-2.079167127609253,-9217.287109375,178.81935119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7109375,18000.0,0.0,0.0,0.2059126198291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949607968330383,0.2949654459953308,-4.64833692603861e-06,0.0,0.0002089751360472,0.0,0.0,13.360206604003906,0.0,0.0,0.0,0.3077076375484466,4.0,0.0,1.0
411720,293.0843811035156,297.1499938964844,293.1499938964844,0.0896045565605163,-2098.1953125,304.142822265625,0.7007081508636475,0.1468886137008667,0.1332779228687286,293.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4763813614845276,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.2236882150173187,-3392.625244140625,304.1417541503906,0.8905600905418396,0.30716073513031,0.2155173271894455,293.1008605957031,297.1499938964844,293.1499938964844,0.2203432619571685,-4538.12451171875,304.1439514160156,0.88682621717453,0.3033151924610138,0.2882372140884399,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.128662109375,0.4763813614845276,0.050000000745058,0.2334402948617935,291.1285705566406,291.1499938964844,267.92999267578125,266.5339660644531,282.842041015625,293.75323486328125,291.12847900390625,1.0,0.259748101234436,0.8219999670982361,0.8219999670982361,1.0,1.0,-1.1037217378616333,0.466634601354599,0.6370871663093567,0.2109504044055938,0.0,0.0,0.3854216933250427,54.5962028503418,67.0,-2.079167127609253,-9217.287109375,178.81935119628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7109375,18000.0,0.0,0.0,0.2059126198291778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2949607968330383,0.2949654459953308,-4.64833692603861e-06,0.0,0.0002089751360472,0.0,0.0,13.360206604003906,0.0,0.0,0.0,0.3077076375484466,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.0913228839635849,-2130.294677734375,304.1423645019531,0.6965708136558533,0.1490192264318466,0.1353151053190231,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4701197445392608,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249445617198944,-3407.6005859375,304.14239501953125,0.8822038769721985,0.30833899974823,0.2164474129676818,293.1022033691406,297.1499938964844,293.1499938964844,0.2213733494281768,-4554.87890625,304.14422607421875,0.8783231973648071,0.3042882978916168,0.2892808318138122,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4701197445392608,0.050000000745058,0.2339973002672195,291.1278991699219,291.1499938964844,267.9100036621094,266.5148620605469,282.8261413574219,293.74139404296875,291.1278381347656,1.0,0.2643109560012817,0.8216626644134521,0.8216626644134521,1.0,1.0,-1.1093456745147705,0.4690329432487488,0.640312671661377,0.2125024050474167,0.0,0.0,0.3884182572364807,57.64975738525391,70.0,-1.284984827041626,-9281.791015625,186.27731323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,307.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.064453125,18000.0,0.0,0.0,0.2073579132556915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982834279537201,0.2982881069183349,-4.658967554860283e-06,0.0,0.0002104419254465,0.0,0.0,13.560805320739746,0.0,0.0,0.0,0.3085340857505798,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913228839635849,-2130.294677734375,304.1423645019531,0.6965708136558533,0.1490192264318466,0.1353151053190231,293.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4701197445392608,0.050000000745058,0.0493293739855289,293.0828552246094,297.1499938964844,293.1499938964844,0.2249445617198944,-3407.6005859375,304.14239501953125,0.8822038769721985,0.30833899974823,0.2164474129676818,293.1022033691406,297.1499938964844,293.1499938964844,0.2213733494281768,-4554.87890625,304.14422607421875,0.8783231973648071,0.3042882978916168,0.2892808318138122,293.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279602050781,0.4701197445392608,0.050000000745058,0.2339973002672195,291.1278991699219,291.1499938964844,267.9100036621094,266.5148620605469,282.8261413574219,293.74139404296875,291.1278381347656,1.0,0.2643109560012817,0.8216626644134521,0.8216626644134521,1.0,1.0,-1.1093456745147705,0.4690329432487488,0.640312671661377,0.2125024050474167,0.0,0.0,0.3884182572364807,57.64975738525391,70.0,-1.284984827041626,-9281.791015625,186.27731323242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8387451171875,307.39996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.064453125,18000.0,0.0,0.0,0.2073579132556915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982834279537201,0.2982881069183349,-4.658967554860283e-06,0.0,0.0002104419254465,0.0,0.0,13.560805320739746,0.0,0.0,0.0,0.3085340857505798,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0921105593442916,-2144.99560546875,304.1423034667969,0.6944298148155212,0.1498830318450927,0.136238157749176,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4667528569698334,0.050000000745058,0.0493890792131423,293.0843505859375,297.1499938964844,293.1499938964844,0.2255495339632034,-3414.823974609375,304.1426696777344,0.8781787157058716,0.3088943064212799,0.216884359717369,293.1028747558594,297.1499938964844,293.1499938964844,0.2218903601169586,-4563.30908203125,304.14434814453125,0.8742583394050598,0.3047626614570617,0.2897908687591553,293.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1272277832031,0.4667528569698334,0.050000000745058,0.2342805415391922,291.126953125,291.1499938964844,267.8999938964844,266.5052795410156,282.8113098144531,293.7236633300781,291.1265869140625,1.0,0.2665734589099884,0.8214939832687378,0.8214939832687378,1.0,1.0,-1.1120020151138306,0.4701649248600006,0.6418371200561523,0.2132373750209808,0.0,0.0,0.3900425434112549,59.19975662231445,70.0,-2.7913496494293213,-9316.234375,190.02821350097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8260498046875,307.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.248046875,18000.0,0.0,0.0,0.2081201821565628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3000151515007019,0.3000198304653168,-4.664451807911973e-06,0.0,0.0002112155198119,0.0,0.0,13.665740966796877,0.0,0.0,0.0,0.3089674413204193,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927683189511299,-2157.253662109375,304.1425170898437,0.6920473575592041,0.1505858898162841,0.1369963437318802,293.7357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4631628096103668,0.050000000745058,0.049449648708105,293.0858154296875,297.1499938964844,293.1499938964844,0.2261538356542587,-3422.0546875,304.1429138183594,0.874250054359436,0.3094380795955658,0.2173112332820892,293.103515625,297.1499938964844,293.1499938964844,0.2224147766828537,-4571.87841796875,304.1444091796875,0.8703019022941589,0.3052306473255157,0.2902952432632446,293.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4631628096103668,0.050000000745058,0.2345678359270095,291.12518310546875,291.1499938964844,267.8900146484375,266.4956970214844,282.7961730957031,293.705078125,291.1248779296875,1.0,0.2688167691230774,0.8213176727294922,0.8213176727294922,1.0,1.0,-1.1144474744796753,0.471205323934555,0.6432421803474426,0.21391361951828,0.0,0.0,0.3918745815753937,60.76854705810547,73.0,-3.471478223800659,-9352.90625,193.7650451660156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,307.4079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.109375,18000.0,0.0,0.0,0.2089105695486068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3019585311412811,0.301963210105896,-4.670373073167866e-06,0.0,0.000212017665035,0.0,0.0,13.78330135345459,0.0,0.0,0.0,0.3094512224197387,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0938279926776886,-2176.918701171875,304.14324951171875,0.6870244741439819,0.1517597436904907,0.138228565454483,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4560072124004364,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.2272879183292389,-3435.5751953125,304.14337158203125,0.8667777180671692,0.3105039894580841,0.2181481271982193,293.10479736328125,297.1499938964844,293.1499938964844,0.2233985364437103,-4587.87744140625,304.1446533203125,0.8627892732620239,0.3061479926109314,0.2912876605987549,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4560072124004364,0.050000000745058,0.2351487725973129,291.12408447265625,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6692810058594,291.1241455078125,1.0,0.2732394337654114,0.820965051651001,0.820965051651001,1.0,1.0,-1.1189666986465454,0.4731262028217315,0.6458405256271362,0.2151627093553543,0.0,0.0,0.3954432308673858,63.934871673583984,76.0,-1.1074732542037964,-9427.3291015625,201.21975708007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,307.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.275390625,18000.0,0.0,0.0,0.2105810195207595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060749471187591,0.306079626083374,-4.68367670691805e-06,0.0,0.0002137129631591,0.0,0.0,14.035937309265137,0.0,0.0,0.0,0.3104865849018097,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0938279926776886,-2176.918701171875,304.14324951171875,0.6870244741439819,0.1517597436904907,0.138228565454483,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4560072124004364,0.050000000745058,0.049572117626667,293.08856201171875,297.1499938964844,293.1499938964844,0.2272879183292389,-3435.5751953125,304.14337158203125,0.8667777180671692,0.3105039894580841,0.2181481271982193,293.10479736328125,297.1499938964844,293.1499938964844,0.2233985364437103,-4587.87744140625,304.1446533203125,0.8627892732620239,0.3061479926109314,0.2912876605987549,293.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12408447265625,0.4560072124004364,0.050000000745058,0.2351487725973129,291.12408447265625,291.1499938964844,267.8699951171875,266.4765014648437,282.7667541503906,293.6692810058594,291.1241455078125,1.0,0.2732394337654114,0.820965051651001,0.820965051651001,1.0,1.0,-1.1189666986465454,0.4731262028217315,0.6458405256271362,0.2151627093553543,0.0,0.0,0.3954432308673858,63.934871673583984,76.0,-1.1074732542037964,-9427.3291015625,201.21975708007807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862243652344,307.42254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.275390625,18000.0,0.0,0.0,0.2105810195207595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060749471187591,0.306079626083374,-4.68367670691805e-06,0.0,0.0002137129631591,0.0,0.0,14.035937309265137,0.0,0.0,0.0,0.3104865849018097,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.0947381034493446,-2193.76318359375,304.1439819335937,0.6821046471595764,0.1527969688177108,0.1392996311187744,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4494746029376983,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2283611893653869,-3448.34375,304.143798828125,0.8598615527153015,0.3115426898002624,0.2189664840698242,293.1060485839844,297.1499938964844,293.1499938964844,0.224327802658081,-4602.94140625,304.1448669433594,0.8558432459831238,0.3070419728755951,0.2922581732273102,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4494746029376983,0.050000000745058,0.2357326745986938,291.1247863769531,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.63671875,291.1249084472656,1.0,0.2775740921497345,0.8206124305725098,0.8206124305725098,1.0,1.0,-1.1232482194900513,0.4749452471733093,0.6483029127120972,0.2163460254669189,0.0,0.0,0.3987603187561035,67.11375427246094,79.0,0.6338579654693604,-9497.166015625,208.6767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603759765625,307.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09765625,18000.0,0.0,0.0,0.2123475074768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099678456783294,0.3099725246429443,-4.697026270150673e-06,0.0,0.0002155057154595,0.0,0.0,14.278968811035156,0.0,0.0,0.0,0.3114881813526153,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.0947381034493446,-2193.76318359375,304.1439819335937,0.6821046471595764,0.1527969688177108,0.1392996311187744,293.7192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4494746029376983,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2283611893653869,-3448.34375,304.143798828125,0.8598615527153015,0.3115426898002624,0.2189664840698242,293.1060485839844,297.1499938964844,293.1499938964844,0.224327802658081,-4602.94140625,304.1448669433594,0.8558432459831238,0.3070419728755951,0.2922581732273102,293.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12469482421875,0.4494746029376983,0.050000000745058,0.2357326745986938,291.1247863769531,291.1499938964844,267.8500061035156,266.4573669433594,282.7392578125,293.63671875,291.1249084472656,1.0,0.2775740921497345,0.8206124305725098,0.8206124305725098,1.0,1.0,-1.1232482194900513,0.4749452471733093,0.6483029127120972,0.2163460254669189,0.0,0.0,0.3987603187561035,67.11375427246094,79.0,0.6338579654693604,-9497.166015625,208.6767578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7603759765625,307.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,17976.09765625,18000.0,0.0,0.0,0.2123475074768066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099678456783294,0.3099725246429443,-4.697026270150673e-06,0.0,0.0002155057154595,0.0,0.0,14.278968811035156,0.0,0.0,0.0,0.3114881813526153,4.0,0.0,1.0
412260,293.0913391113281,297.1499938964844,293.1499938964844,0.0955833718180656,-2209.39599609375,304.1445617675781,0.6774519681930542,0.1537690609693527,0.1403016895055771,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4435398280620575,0.050000000745058,0.0498183779418468,293.093505859375,297.1499938964844,293.1499938964844,0.2293938249349594,-3460.61962890625,304.1441345214844,0.8534729480743408,0.3125520646572113,0.219764843583107,293.10723876953125,297.1499938964844,293.1499938964844,0.225225031375885,-4617.466796875,304.14508056640625,0.849433958530426,0.3079152107238769,0.2932085692882538,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4435398280620575,0.050000000745058,0.2363169491291046,291.1261291503906,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6072082519531,291.1263122558594,1.0,0.2818210422992706,0.8202585577964783,0.8202585577964783,1.0,1.0,-1.127399206161499,0.4767088592052459,0.6506903171539307,0.2174929976463318,0.0,0.0,0.4018622636795044,70.29301452636719,67.0,1.7324275970458984,-9564.2265625,216.1440277099609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,307.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.126953125,18000.0,0.0,0.0,0.2141696214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136681318283081,0.3136728405952453,-4.7099438233999535e-06,0.0,0.0002173549437429,0.0,0.0,14.512447357177734,0.0,0.0,0.0,0.3124497830867767,4.0,0.0,1.0
412320,293.0913391113281,297.1499938964844,293.1499938964844,0.0955833718180656,-2209.39599609375,304.1445617675781,0.6774519681930542,0.1537690609693527,0.1403016895055771,293.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4435398280620575,0.050000000745058,0.0498183779418468,293.093505859375,297.1499938964844,293.1499938964844,0.2293938249349594,-3460.61962890625,304.1441345214844,0.8534729480743408,0.3125520646572113,0.219764843583107,293.10723876953125,297.1499938964844,293.1499938964844,0.225225031375885,-4617.466796875,304.14508056640625,0.849433958530426,0.3079152107238769,0.2932085692882538,293.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259460449219,0.4435398280620575,0.050000000745058,0.2363169491291046,291.1261291503906,291.1499938964844,267.8299865722656,266.438232421875,282.7135314941406,293.6072082519531,291.1263122558594,1.0,0.2818210422992706,0.8202585577964783,0.8202585577964783,1.0,1.0,-1.127399206161499,0.4767088592052459,0.6506903171539307,0.2174929976463318,0.0,0.0,0.4018622636795044,70.29301452636719,67.0,1.7324275970458984,-9564.2265625,216.1440277099609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7385559082031,307.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.126953125,18000.0,0.0,0.0,0.2141696214675903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136681318283081,0.3136728405952453,-4.7099438233999535e-06,0.0,0.0002173549437429,0.0,0.0,14.512447357177734,0.0,0.0,0.0,0.3124497830867767,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962665081024169,-2221.963134765625,304.1452331542969,0.6807866096496582,0.1547353118658065,0.1411276012659073,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4453000128269195,0.050000000745058,0.0497805625200271,293.0954284667969,297.1499938964844,293.1499938964844,0.2302445471286773,-3470.640625,304.1446838378906,0.8565555810928345,0.3135915696620941,0.2204470187425613,293.10821533203125,297.1499938964844,293.1499938964844,0.2259361445903778,-4628.84765625,304.1455383300781,0.8523563146591187,0.3087959587574005,0.2939940690994262,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4453000128269195,0.050000000745058,0.2361375540494918,291.12908935546875,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809936523437,291.129638671875,1.0,0.2804926335811615,0.819904625415802,0.819904625415802,1.0,1.0,-1.129892349243164,0.4777498841285705,0.6521424651145935,0.2181893736124038,0.0,0.0,0.4044927954673767,69.3724594116211,55.0,4.71378755569458,-9621.3173828125,215.21310424804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,307.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.716796875,18000.0,0.0,0.0,0.2160000056028366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169982433319092,0.3170029819011688,-4.722090579889482e-06,0.0,0.0002192125393776,0.0,0.0,14.725608825683594,0.0,0.0,0.0,0.3133260309696197,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962665081024169,-2221.963134765625,304.1452331542969,0.6807866096496582,0.1547353118658065,0.1411276012659073,293.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4453000128269195,0.050000000745058,0.0497805625200271,293.0954284667969,297.1499938964844,293.1499938964844,0.2302445471286773,-3470.640625,304.1446838378906,0.8565555810928345,0.3135915696620941,0.2204470187425613,293.10821533203125,297.1499938964844,293.1499938964844,0.2259361445903778,-4628.84765625,304.1455383300781,0.8523563146591187,0.3087959587574005,0.2939940690994262,293.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12860107421875,0.4453000128269195,0.050000000745058,0.2361375540494918,291.12908935546875,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5809936523437,291.129638671875,1.0,0.2804926335811615,0.819904625415802,0.819904625415802,1.0,1.0,-1.129892349243164,0.4777498841285705,0.6521424651145935,0.2181893736124038,0.0,0.0,0.4044927954673767,69.3724594116211,55.0,4.71378755569458,-9621.3173828125,215.21310424804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,307.4677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17979.716796875,18000.0,0.0,0.0,0.2160000056028366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3169982433319092,0.3170029819011688,-4.722090579889482e-06,0.0,0.0002192125393776,0.0,0.0,14.725608825683594,0.0,0.0,0.0,0.3133260309696197,4.0,0.0,1.0
412500,293.094970703125,297.1499938964844,293.1499938964844,0.0965685695409774,-2227.496337890625,304.14556884765625,0.6850924491882324,0.1552358865737915,0.141505166888237,293.6988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4486896395683288,0.050000000745058,0.0497107803821563,293.0960693359375,297.1499938964844,293.1499938964844,0.2306305766105651,-3475.166015625,304.1449584960937,0.8612235188484192,0.3141534328460693,0.220776081085205,293.10858154296875,297.1499938964844,293.1499938964844,0.2262334823608398,-4633.56005859375,304.14581298828125,0.8568777441978455,0.3092523217201233,0.2943487167358398,293.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4486896395683288,0.050000000745058,0.2358065396547317,291.1317138671875,291.1499938964844,267.79998779296875,266.4096069335937,282.6794738769531,293.5693664550781,291.13232421875,1.0,0.2783440947532654,0.8197277188301086,0.8197277188301086,1.0,1.0,-1.130685329437256,0.4780742228031158,0.6526111364364624,0.2184093296527862,0.0,0.0,0.4054464697837829,67.61741638183594,55.0,6.040989875793457,-9644.134765625,212.10292053222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7198181152344,307.47711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.66015625,18000.0,0.0,0.0,0.2168929427862167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183005750179291,0.3183053135871887,-4.7273151722038165e-06,0.0,0.0002201187744503,0.0,0.0,14.810746192932127,0.0,0.0,0.0,0.313677430152893,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968594774603843,-2232.825439453125,304.1458435058594,0.6909105181694031,0.1557478159666061,0.1418695151805877,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4535943865776062,0.050000000745058,0.049616128206253,293.0965576171875,297.1499938964844,293.1499938964844,0.2310176938772201,-3479.71435546875,304.1451721191406,0.8677331805229187,0.3147425651550293,0.2211062908172607,293.10888671875,297.1499938964844,293.1499938964844,0.2265175133943557,-4638.0625,304.14605712890625,0.8632004261016846,0.3097199499607086,0.2946890592575073,293.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4535943865776062,0.050000000745058,0.2353575527667999,291.13433837890625,291.1499938964844,267.7900085449219,266.40008544921875,282.6692810058594,293.5585632324219,291.1348876953125,1.0,0.2753959894180298,0.8195534348487854,0.8195534348487854,1.0,1.0,-1.1312751770019531,0.4783106744289398,0.6529645323753357,0.218572661280632,0.0,0.0,0.406228095293045,65.2297134399414,43.0,6.566457748413086,-9663.7685546875,207.70347595214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7197265625,307.4866027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.5703125,18000.0,0.0,0.0,0.2177550494670868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193592131137848,0.319363921880722,-4.731694389192853e-06,0.0,0.0002209936938015,0.0,0.0,14.880513191223145,0.0,0.0,0.0,0.3139671087265014,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.0974208414554596,-2243.1162109375,304.1462707519531,0.7069366574287415,0.1568020433187484,0.1425724178552627,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4678671061992645,0.050000000745058,0.0493694730103015,293.0970764160156,297.1499938964844,293.1499938964844,0.2318072319030761,-3489.0224609375,304.1454467773437,0.8863896727561951,0.3159915804862976,0.2217766344547271,293.1092529296875,297.1499938964844,293.1499938964844,0.2270635068416595,-4646.73779296875,304.1464538574219,0.8813977837562561,0.3106863796710968,0.2953428328037262,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4678671061992645,0.050000000745058,0.234187513589859,291.1391906738281,291.1499938964844,267.7699890136719,266.38116455078125,282.6501159667969,293.5388488769531,291.1396789550781,1.0,0.2675266563892364,0.8192048668861389,0.8192048668861389,1.0,1.0,-1.1320079565048218,0.4785899817943573,0.6534180641174316,0.2187736481428146,0.0,0.0,0.4073427617549896,58.99560546875,31.0,6.640932559967041,-9696.837890625,195.93768310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,307.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.2193487733602523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209177553653717,0.3209224939346313,-4.738299594464479e-06,0.0,0.0002226111100753,0.0,0.0,14.983980178833008,0.0,0.0,0.0,0.3143967092037201,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.0974208414554596,-2243.1162109375,304.1462707519531,0.7069366574287415,0.1568020433187484,0.1425724178552627,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4678671061992645,0.050000000745058,0.0493694730103015,293.0970764160156,297.1499938964844,293.1499938964844,0.2318072319030761,-3489.0224609375,304.1454467773437,0.8863896727561951,0.3159915804862976,0.2217766344547271,293.1092529296875,297.1499938964844,293.1499938964844,0.2270635068416595,-4646.73779296875,304.1464538574219,0.8813977837562561,0.3106863796710968,0.2953428328037262,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.4678671061992645,0.050000000745058,0.234187513589859,291.1391906738281,291.1499938964844,267.7699890136719,266.38116455078125,282.6501159667969,293.5388488769531,291.1396789550781,1.0,0.2675266563892364,0.8192048668861389,0.8192048668861389,1.0,1.0,-1.1320079565048218,0.4785899817943573,0.6534180641174316,0.2187736481428146,0.0,0.0,0.4073427617549896,58.99560546875,31.0,6.640932559967041,-9696.837890625,195.93768310546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.730712890625,307.5086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4375,18000.0,0.0,0.0,0.2193487733602523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209177553653717,0.3209224939346313,-4.738299594464479e-06,0.0,0.0002226111100753,0.0,0.0,14.983980178833008,0.0,0.0,0.0,0.3143967092037201,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979677140712738,-2253.154541015625,304.1466064453125,0.7276052832603455,0.1578872352838516,0.1432543694972992,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4837186634540558,0.050000000745058,0.0490686371922493,293.09716796875,297.1499938964844,293.1499938964844,0.2326247990131378,-3498.69677734375,304.1455993652344,0.9139450788497924,0.3173144161701202,0.2224626988172531,293.1094055175781,297.1499938964844,293.1499938964844,0.2275989204645156,-4655.2802734375,304.1467590332031,0.9080249071121216,0.3116878271102905,0.2959773540496826,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4837186634540558,0.050000000745058,0.232760488986969,291.1434326171875,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.5209045410156,291.14385986328125,1.0,0.2575390040874481,0.8188562989234924,0.8188562989234924,1.0,1.0,-1.1323378086090088,0.4786950349807739,0.6536428332328796,0.2188598960638046,0.0,0.0,0.407923936843872,51.38375473022461,25.0,5.866037845611572,-9723.38671875,181.37811279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,307.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.220722883939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218022286891937,0.3218069672584533,-4.74238368042279e-06,0.0,0.0002240056637674,0.0,0.0,15.043837547302246,0.0,0.0,0.0,0.3146464824676513,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979677140712738,-2253.154541015625,304.1466064453125,0.7276052832603455,0.1578872352838516,0.1432543694972992,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4837186634540558,0.050000000745058,0.0490686371922493,293.09716796875,297.1499938964844,293.1499938964844,0.2326247990131378,-3498.69677734375,304.1455993652344,0.9139450788497924,0.3173144161701202,0.2224626988172531,293.1094055175781,297.1499938964844,293.1499938964844,0.2275989204645156,-4655.2802734375,304.1467590332031,0.9080249071121216,0.3116878271102905,0.2959773540496826,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.4837186634540558,0.050000000745058,0.232760488986969,291.1434326171875,291.1499938964844,267.75,266.3623046875,282.6320495605469,293.5209045410156,291.14385986328125,1.0,0.2575390040874481,0.8188562989234924,0.8188562989234924,1.0,1.0,-1.1323378086090088,0.4786950349807739,0.6536428332328796,0.2188598960638046,0.0,0.0,0.407923936843872,51.38375473022461,25.0,5.866037845611572,-9723.38671875,181.37811279296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7562866210937,307.5348205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.625,18000.0,0.0,0.0,0.220722883939743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218022286891937,0.3218069672584533,-4.74238368042279e-06,0.0,0.0002240056637674,0.0,0.0,15.043837547302246,0.0,0.0,0.0,0.3146464824676513,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.0985534116625785,-2263.946533203125,304.1467590332031,0.7501924633979797,0.1589783132076263,0.1439705342054367,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991016387939453,0.050000000745058,0.0487901233136653,293.0970764160156,297.1499938964844,293.1499938964844,0.2335284352302551,-3509.450927734375,304.14556884765625,0.9483807682991028,0.3186672329902649,0.2231963127851486,293.10943603515625,297.1499938964844,293.1499938964844,0.2281993627548217,-4664.9599609375,304.1468200683594,0.941811978816986,0.3127065300941467,0.2966561615467071,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991016387939453,0.050000000745058,0.2314393371343612,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.5038146972656,291.146484375,1.0,0.2481352835893631,0.8185312747955322,0.8185312747955322,1.0,1.0,-1.1329723596572876,0.4789369702339172,0.6540354490280151,0.2190253138542175,0.0,0.0,0.4082033038139343,44.341304779052734,25.0,3.800581932067871,-9748.3349609375,167.9969482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794189453125,307.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.337890625,18000.0,0.0,0.0,0.2218460291624069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222198188304901,0.3222245573997497,-4.7444818846997805e-06,0.0,0.0002251455298392,0.0,0.0,15.07263469696045,0.0,0.0,0.0,0.3147685527801513,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.0985534116625785,-2263.946533203125,304.1467590332031,0.7501924633979797,0.1589783132076263,0.1439705342054367,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991016387939453,0.050000000745058,0.0487901233136653,293.0970764160156,297.1499938964844,293.1499938964844,0.2335284352302551,-3509.450927734375,304.14556884765625,0.9483807682991028,0.3186672329902649,0.2231963127851486,293.10943603515625,297.1499938964844,293.1499938964844,0.2281993627548217,-4664.9599609375,304.1468200683594,0.941811978816986,0.3127065300941467,0.2966561615467071,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.4991016387939453,0.050000000745058,0.2314393371343612,291.14630126953125,291.1499938964844,267.7300109863281,266.34356689453125,282.6142883300781,293.5038146972656,291.146484375,1.0,0.2481352835893631,0.8185312747955322,0.8185312747955322,1.0,1.0,-1.1329723596572876,0.4789369702339172,0.6540354490280151,0.2190253138542175,0.0,0.0,0.4082033038139343,44.341304779052734,25.0,3.800581932067871,-9748.3349609375,167.9969482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.794189453125,307.56396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.337890625,18000.0,0.0,0.0,0.2218460291624069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3222198188304901,0.3222245573997497,-4.7444818846997805e-06,0.0,0.0002251455298392,0.0,0.0,15.07263469696045,0.0,0.0,0.0,0.3147685527801513,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0991983786225318,-2275.873291015625,304.1467590332031,0.7717326283454895,0.1600366681814193,0.1447374671697616,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5133785009384155,0.050000000745058,0.0485869795083999,293.0971984863281,297.1499938964844,293.1499938964844,0.2345277965068817,-3521.393310546875,304.1453857421875,0.9760616421699524,0.3199845552444458,0.2239721566438675,293.10955810546875,297.1499938964844,293.1499938964844,0.22890605032444,-4676.45068359375,304.1466979980469,0.970070779323578,0.313714861869812,0.2974071502685547,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5133785009384155,0.050000000745058,0.2304757088422775,291.1470642089844,291.1499938964844,267.7099914550781,266.3249816894531,282.59625244140625,293.4867248535156,291.14703369140625,1.0,0.2412730902433395,0.818206250667572,0.818206250667572,1.0,1.0,-1.1343247890472412,0.4794932901859283,0.6548315286636353,0.2193832397460937,0.0,0.0,0.4085226356983185,39.21756362915039,28.0,1.1619700193405151,-9777.2841796875,158.50637817382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83966064453125,307.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.2227251380681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225697576999664,0.3225744962692261,-4.7457833716180176e-06,0.0,0.0002260377077618,0.0,0.0,15.095452308654783,0.0,0.0,0.0,0.3148640096187591,4.0,0.0,1.0
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0991983786225318,-2275.873291015625,304.1467590332031,0.7717326283454895,0.1600366681814193,0.1447374671697616,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5133785009384155,0.050000000745058,0.0485869795083999,293.0971984863281,297.1499938964844,293.1499938964844,0.2345277965068817,-3521.393310546875,304.1453857421875,0.9760616421699524,0.3199845552444458,0.2239721566438675,293.10955810546875,297.1499938964844,293.1499938964844,0.22890605032444,-4676.45068359375,304.1466979980469,0.970070779323578,0.313714861869812,0.2974071502685547,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5133785009384155,0.050000000745058,0.2304757088422775,291.1470642089844,291.1499938964844,267.7099914550781,266.3249816894531,282.59625244140625,293.4867248535156,291.14703369140625,1.0,0.2412730902433395,0.818206250667572,0.818206250667572,1.0,1.0,-1.1343247890472412,0.4794932901859283,0.6548315286636353,0.2193832397460937,0.0,0.0,0.4085226356983185,39.21756362915039,28.0,1.1619700193405151,-9777.2841796875,158.50637817382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83966064453125,307.5959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.583984375,18000.0,0.0,0.0,0.2227251380681991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225697576999664,0.3225744962692261,-4.7457833716180176e-06,0.0,0.0002260377077618,0.0,0.0,15.095452308654783,0.0,0.0,0.0,0.3148640096187591,4.0,0.0,1.0
