time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995378196239471,-2282.15771484375,304.146728515625,0.780552864074707,0.1605449169874191,0.1451347023248672,293.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5192293524742126,0.050000000745058,0.0485177300870418,293.097412109375,297.1499938964844,293.1499938964844,0.235049769282341,-3527.636474609375,304.145263671875,0.9854705929756165,0.3206149041652679,0.2243667840957641,293.1096496582031,297.1499938964844,293.1499938964844,0.2292942255735397,-4682.78125,304.1466064453125,0.9798253178596495,0.3142082989215851,0.2978065311908722,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5192293524742126,0.050000000745058,0.2301472127437591,291.14678955078125,291.1499938964844,267.70001220703125,266.31573486328125,282.58709716796875,293.4780578613281,291.1466979980469,1.0,0.2390030324459076,0.8180437088012695,0.8180437088012695,1.0,1.0,-1.1352770328521729,0.4798924028873443,0.6553846597671509,0.2196362614631652,0.0,0.0,0.40876105427742,37.47805404663086,28.0,0.0160663239657878,-9794.033203125,155.41873168945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86328125,307.6126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0078125,18000.0,0.0,0.0,0.2230858206748962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228160440921783,0.322820782661438,-4.746530521515524e-06,0.0,0.0002264037466375,0.0,0.0,15.111028671264648,0.0,0.0,0.0,0.3149279057979584,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998828113079071,-2288.54541015625,304.1466979980469,0.7877166867256165,0.1610368192195892,0.1455351263284683,293.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5239443778991699,0.050000000745058,0.0484666712582111,293.0976867675781,297.1499938964844,293.1499938964844,0.2355766892433166,-3533.9365234375,304.1451721191406,0.9923332929611206,0.3212221562862396,0.2247596085071563,293.1097717285156,297.1499938964844,293.1499938964844,0.2296983003616333,-4689.375,304.146484375,0.9869791269302368,0.3146923780441284,0.2982158362865448,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5239443778991699,0.050000000745058,0.2299050241708755,291.146240234375,291.1499938964844,267.69000244140625,266.3065490722656,282.57781982421875,293.4693298339844,291.1460876464844,1.0,0.2373501062393188,0.8178775310516357,0.8178775310516357,1.0,1.0,-1.1363683938980105,0.4803520143032074,0.6560164093971252,0.2199266850948333,0.0,0.0,0.4090689420700073,36.20119857788086,31.0,-0.9503434896469116,-9812.1650390625,153.25930786132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.886474609375,307.6295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.2234037816524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3231354653835296,0.3231402039527893,-4.7474818529735785e-06,0.0,0.0002267264353577,0.0,0.0,15.131189346313477,0.0,0.0,0.0,0.3150102794170379,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005804389715194,-2301.451416015625,304.1466369628906,0.7970455288887024,0.1619877964258194,0.1463412791490554,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5297825336456299,0.050000000745058,0.0484084673225879,293.0982666015625,297.1499938964844,293.1499938964844,0.2360123395919799,-3538.725341796875,304.14617919921875,0.9990000128746032,0.3224310874938965,0.2250090986490249,293.11016845703125,297.1499938964844,293.1499938964844,0.2305305749177932,-4702.943359375,304.1462707519531,0.9952042698860168,0.3156335055828094,0.2990522980690002,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5297825336456299,0.050000000745058,0.2296289354562759,291.1447448730469,291.1499938964844,267.6700134277344,266.28826904296875,282.5595703125,293.4521179199219,291.1446533203125,1.0,0.2355739474296569,0.8175451755523682,0.8175451755523682,1.0,1.0,-1.1382651329040527,0.4811449944972992,0.6571201086044312,0.2204336822032928,0.0,0.0,0.4098718464374542,34.75542449951172,34.0,-1.44385826587677,-9849.5390625,150.990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21484375,18000.0,0.0,0.0,0.2239423096179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240202963352203,0.32402503490448,-4.750202151626581e-06,0.0,0.0002272729761898,0.0,0.0,15.18735122680664,0.0,0.0,0.0,0.315238744020462,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005804389715194,-2301.451416015625,304.1466369628906,0.7970455288887024,0.1619877964258194,0.1463412791490554,293.6458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5297825336456299,0.050000000745058,0.0484084673225879,293.0982666015625,297.1499938964844,293.1499938964844,0.2360123395919799,-3538.725341796875,304.14617919921875,0.9990000128746032,0.3224310874938965,0.2250090986490249,293.11016845703125,297.1499938964844,293.1499938964844,0.2305305749177932,-4702.943359375,304.1462707519531,0.9952042698860168,0.3156335055828094,0.2990522980690002,293.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5297825336456299,0.050000000745058,0.2296289354562759,291.1447448730469,291.1499938964844,267.6700134277344,266.28826904296875,282.5595703125,293.4521179199219,291.1446533203125,1.0,0.2355739474296569,0.8175451755523682,0.8175451755523682,1.0,1.0,-1.1382651329040527,0.4811449944972992,0.6571201086044312,0.2204336822032928,0.0,0.0,0.4098718464374542,34.75542449951172,34.0,-1.44385826587677,-9849.5390625,150.990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9292907714844,307.6640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21484375,18000.0,0.0,0.0,0.2239423096179962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3240202963352203,0.32402503490448,-4.750202151626581e-06,0.0,0.0002272729761898,0.0,0.0,15.18735122680664,0.0,0.0,0.0,0.315238744020462,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012708619236946,-2314.151611328125,304.1466064453125,0.8001264333724976,0.1629181057214737,0.1471711248159408,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5309372544288635,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348280102014541,-3524.1083984375,304.1492614746094,0.9990000128746032,0.3244450688362121,0.2240736484527588,293.1106872558594,297.1499938964844,293.1499938964844,0.2313133627176284,-4715.5966796875,304.1462097167969,0.9972688555717468,0.3165380358695984,0.2999029457569122,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5309372544288635,0.050000000745058,0.2295771092176437,291.1464538574219,291.1499938964844,267.6499938964844,266.2701721191406,282.54345703125,293.438232421875,291.1466369628906,1.0,0.2353676855564117,0.8172128200531006,0.8172128200531006,1.0,1.0,-1.1390578746795654,0.4814654290676117,0.6575924158096313,0.2206125557422638,0.0,0.0,0.4102624356746673,34.49005889892578,37.0,1.4400522708892822,-9878.1376953125,150.70130920410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,307.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.376953125,18000.0,0.0,0.0,0.2243701964616775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247102797031402,0.3247150480747223,-4.753164375870256e-06,0.0,0.0002277072198921,0.0,0.0,15.233692169189451,0.0,0.0,0.0,0.3154260516166687,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012708619236946,-2314.151611328125,304.1466064453125,0.8001264333724976,0.1629181057214737,0.1471711248159408,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5309372544288635,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.2348280102014541,-3524.1083984375,304.1492614746094,0.9990000128746032,0.3244450688362121,0.2240736484527588,293.1106872558594,297.1499938964844,293.1499938964844,0.2313133627176284,-4715.5966796875,304.1462097167969,0.9972688555717468,0.3165380358695984,0.2999029457569122,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5309372544288635,0.050000000745058,0.2295771092176437,291.1464538574219,291.1499938964844,267.6499938964844,266.2701721191406,282.54345703125,293.438232421875,291.1466369628906,1.0,0.2353676855564117,0.8172128200531006,0.8172128200531006,1.0,1.0,-1.1390578746795654,0.4814654290676117,0.6575924158096313,0.2206125557422638,0.0,0.0,0.4102624356746673,34.49005889892578,37.0,1.4400522708892822,-9878.1376953125,150.70130920410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.967041015625,307.69683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.376953125,18000.0,0.0,0.0,0.2243701964616775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247102797031402,0.3247150480747223,-4.753164375870256e-06,0.0,0.0002277072198921,0.0,0.0,15.233692169189451,0.0,0.0,0.0,0.3154260516166687,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020064130425453,-2327.746337890625,304.1465148925781,0.799911618232727,0.1638274937868118,0.1480027139186859,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5296124815940857,0.050000000745058,0.048410065472126,293.0920104980469,297.1499938964844,293.1499938964844,0.2366712391376495,-3546.77001953125,304.14630126953125,0.9990000128746032,0.3264098465442657,0.2255163043737411,293.1112976074219,297.1499938964844,293.1499938964844,0.2321855276823043,-4729.8115234375,304.1460266113281,0.996388614177704,0.3174116313457489,0.3007422685623169,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5296124815940857,0.050000000745058,0.2296365052461624,291.1437683105469,291.1499938964844,267.6300048828125,266.2522888183594,282.5256652832031,293.4232788085937,291.14312744140625,1.0,0.2364368736743927,0.816871166229248,0.816871166229248,1.0,1.0,-1.1428797245025637,0.4831090867519378,0.6597706079483032,0.2216147631406784,0.0,0.0,0.4111848771572113,34.86229705810547,40.0,-4.548819541931152,-9917.2021484375,152.49655151367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,307.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.2247131168842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254414796829223,0.3254462480545044,-4.755215741170105e-06,0.0,0.0002280552434967,0.0,0.0,15.279667854309082,0.0,0.0,0.0,0.3156216144561767,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020064130425453,-2327.746337890625,304.1465148925781,0.799911618232727,0.1638274937868118,0.1480027139186859,293.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5296124815940857,0.050000000745058,0.048410065472126,293.0920104980469,297.1499938964844,293.1499938964844,0.2366712391376495,-3546.77001953125,304.14630126953125,0.9990000128746032,0.3264098465442657,0.2255163043737411,293.1112976074219,297.1499938964844,293.1499938964844,0.2321855276823043,-4729.8115234375,304.1460266113281,0.996388614177704,0.3174116313457489,0.3007422685623169,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5296124815940857,0.050000000745058,0.2296365052461624,291.1437683105469,291.1499938964844,267.6300048828125,266.2522888183594,282.5256652832031,293.4232788085937,291.14312744140625,1.0,0.2364368736743927,0.816871166229248,0.816871166229248,1.0,1.0,-1.1428797245025637,0.4831090867519378,0.6597706079483032,0.2216147631406784,0.0,0.0,0.4111848771572113,34.86229705810547,40.0,-4.548819541931152,-9917.2021484375,152.49655151367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,307.7162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.2247131168842315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254414796829223,0.3254462480545044,-4.755215741170105e-06,0.0,0.0002280552434967,0.0,0.0,15.279667854309082,0.0,0.0,0.0,0.3156216144561767,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027887463569641,-2342.2490234375,304.1463623046875,0.7970231771469116,0.1647295355796814,0.148843765258789,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5263046622276306,0.050000000745058,0.0484424382448196,293.09649658203125,297.1499938964844,293.1499938964844,0.2407631129026413,-3596.534912109375,304.1407470703125,0.9990000128746032,0.3269848823547363,0.2286414951086044,293.1117858886719,297.1499938964844,293.1499938964844,0.2331654727458953,-4745.85986328125,304.1457214355469,0.9930552840232848,0.3182936012744903,0.3016022145748138,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5263046622276306,0.050000000745058,0.2297900766134262,291.1365051269531,291.1499938964844,267.6099853515625,266.234619140625,282.5044860839844,293.4037475585937,291.1357116699219,1.0,0.2385246455669403,0.8165294528007507,0.8165294528007507,1.0,1.0,-1.148915410041809,0.4857197105884552,0.6631957292556763,0.2232273370027542,0.0,0.0,0.4134532213211059,35.76994705200195,43.0,-8.905618667602539,-9982.0791015625,155.9752655029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,307.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4453125,18000.0,0.0,0.0,0.2250964045524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277253806591034,0.3277301490306854,-4.761345280712703e-06,0.0,0.0002284442307427,0.0,0.0,15.422865867614746,0.0,0.0,0.0,0.3162023425102234,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027887463569641,-2342.2490234375,304.1463623046875,0.7970231771469116,0.1647295355796814,0.148843765258789,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5263046622276306,0.050000000745058,0.0484424382448196,293.09649658203125,297.1499938964844,293.1499938964844,0.2407631129026413,-3596.534912109375,304.1407470703125,0.9990000128746032,0.3269848823547363,0.2286414951086044,293.1117858886719,297.1499938964844,293.1499938964844,0.2331654727458953,-4745.85986328125,304.1457214355469,0.9930552840232848,0.3182936012744903,0.3016022145748138,293.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5263046622276306,0.050000000745058,0.2297900766134262,291.1365051269531,291.1499938964844,267.6099853515625,266.234619140625,282.5044860839844,293.4037475585937,291.1357116699219,1.0,0.2385246455669403,0.8165294528007507,0.8165294528007507,1.0,1.0,-1.148915410041809,0.4857197105884552,0.6631957292556763,0.2232273370027542,0.0,0.0,0.4134532213211059,35.76994705200195,43.0,-8.905618667602539,-9982.0791015625,155.9752655029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170288085937,307.73651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4453125,18000.0,0.0,0.0,0.2250964045524597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277253806591034,0.3277301490306854,-4.761345280712703e-06,0.0,0.0002284442307427,0.0,0.0,15.422865867614746,0.0,0.0,0.0,0.3162023425102234,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031829863786697,-2349.532470703125,304.14630126953125,0.7939494252204895,0.1651819199323654,0.1492767035961151,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234627723693848,0.050000000745058,0.0484716109931468,293.1003723144531,297.1499938964844,293.1499938964844,0.2412452846765518,-3602.21044921875,304.1416015625,0.9963595271110536,0.3269023895263672,0.2289502769708633,293.1119689941406,297.1499938964844,293.1499938964844,0.233654573559761,-4753.83447265625,304.1455993652344,0.9897624850273132,0.3187396228313446,0.3020496964454651,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234627723693848,0.050000000745058,0.2299284636974334,291.1335754394531,291.1499938964844,267.6000061035156,266.22589111328125,282.4942626953125,293.39373779296875,291.13330078125,1.0,0.2398322969675064,0.8163586258888245,0.8163586258888245,1.0,1.0,-1.1505173444747925,0.4864044189453125,0.66411292552948,0.2236525863409042,0.0,0.0,0.4148573279380798,36.5322151184082,43.0,-6.736961841583252,-10013.6171875,157.92898559570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184936523437,307.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.50390625,18000.0,0.0,0.0,0.2253455221652984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293630182743072,0.3293677866458893,-4.76641207569628e-06,0.0,0.0002286970557179,0.0,0.0,15.527934074401855,0.0,0.0,0.0,0.3166268467903137,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035543531179428,-2356.337646484375,304.14630126953125,0.7903871536254883,0.1656312495470047,0.149713709950447,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5203028917312622,0.050000000745058,0.0485056452453136,293.1031188964844,297.1499938964844,293.1499938964844,0.2413405030965805,-3602.98095703125,304.1429443359375,0.9923747181892396,0.32699054479599,0.2289793342351913,293.1121520996094,297.1499938964844,293.1499938964844,0.2340885400772094,-4760.8291015625,304.1455993652344,0.985836625099182,0.3191839158535003,0.3025030791759491,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5203028917312622,0.050000000745058,0.2300898879766464,291.1336669921875,291.1499938964844,267.5899963378906,266.2171936035156,282.4847717285156,293.38494873046875,291.1339111328125,1.0,0.241274818778038,0.8161651492118835,0.8161651492118835,1.0,1.0,-1.1518634557724,0.4869810938835144,0.6648824214935303,0.2239902317523956,0.0,0.0,0.4159506857395172,37.41331481933594,46.0,-2.40372633934021,-10041.55078125,160.0420684814453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,307.7621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.576171875,18000.0,0.0,0.0,0.2256353348493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3309100568294525,0.3309148550033569,-4.772087777382694e-06,0.0,0.0002289911790285,0.0,0.0,15.630173683166504,0.0,0.0,0.0,0.3170383274555206,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042997390031814,-2369.984130859375,304.14630126953125,0.7826535105705261,0.1665234267711639,0.1505890786647796,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.513703465461731,0.050000000745058,0.0485828034579753,293.1065673828125,297.1499938964844,293.1499938964844,0.2418253719806671,-3608.37451171875,304.1444396972656,0.9834476113319396,0.3274719417095184,0.2293086498975753,293.1125183105469,297.1499938964844,293.1499938964844,0.2349609732627868,-4774.89111328125,304.1456298828125,0.9767571091651917,0.3200666010379791,0.303412914276123,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.513703465461731,0.050000000745058,0.2304559051990509,291.1343994140625,291.1499938964844,267.57000732421875,266.2000427246094,282.466796875,293.36944580078125,291.1343078613281,1.0,0.2445063143968582,0.8157781362533569,0.8157781362533569,1.0,1.0,-1.1549334526062012,0.4883016347885132,0.6666317582130432,0.2247626334428787,0.0,0.0,0.4179422259330749,39.41137313842773,49.0,-0.9282695055007936,-10088.08203125,164.85899353027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,307.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.380859375,18000.0,0.0,0.0,0.2263152152299881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333970904350281,0.3334018588066101,-4.78188394481549e-06,0.0,0.0002296811726409,0.0,0.0,15.797260284423828,0.0,0.0,0.0,0.3177268803119659,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042997390031814,-2369.984130859375,304.14630126953125,0.7826535105705261,0.1665234267711639,0.1505890786647796,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.513703465461731,0.050000000745058,0.0485828034579753,293.1065673828125,297.1499938964844,293.1499938964844,0.2418253719806671,-3608.37451171875,304.1444396972656,0.9834476113319396,0.3274719417095184,0.2293086498975753,293.1125183105469,297.1499938964844,293.1499938964844,0.2349609732627868,-4774.89111328125,304.1456298828125,0.9767571091651917,0.3200666010379791,0.303412914276123,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.513703465461731,0.050000000745058,0.2304559051990509,291.1343994140625,291.1499938964844,267.57000732421875,266.2000427246094,282.466796875,293.36944580078125,291.1343078613281,1.0,0.2445063143968582,0.8157781362533569,0.8157781362533569,1.0,1.0,-1.1549334526062012,0.4883016347885132,0.6666317582130432,0.2247626334428787,0.0,0.0,0.4179422259330749,39.41137313842773,49.0,-0.9282695055007936,-10088.08203125,164.85899353027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,307.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.380859375,18000.0,0.0,0.0,0.2263152152299881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3333970904350281,0.3334018588066101,-4.78188394481549e-06,0.0,0.0002296811726409,0.0,0.0,15.797260284423828,0.0,0.0,0.0,0.3177268803119659,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745377421379089,0.0,0.1514721512794494,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.5070493221282959,0.0,0.0486703142523765,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732919335365297,0.0,0.2297917008399963,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663262963294984,0.0,0.3043304085731506,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.5070493221282959,0.0,0.2308710217475891,291.1335144042969,294.1499938964844,267.54998779296875,266.18316650390625,282.4494934082031,293.3553466796875,291.13348388671875,0.0,0.0,0.8153910636901855,0.8153910636901855,1.0,1.0,-1.1582776308059692,0.4897457063198089,0.6685319542884827,0.2256015986204147,0.0,0.0,0.0,41.67546463012695,60.0,-0.9102451801300048,-10136.8974609375,170.3067626953125,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,307.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361451625823974,0.3361499309539795,-4.791757419297937e-06,0.0,0.0,0.0,0.0,15.980022430419922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.146240234375,0.7745377421379089,0.0,0.1514721512794494,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.5070493221282959,0.0,0.0486703142523765,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451416015625,0.9732919335365297,0.0,0.2297917008399963,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663262963294984,0.0,0.3043304085731506,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13360595703125,0.5070493221282959,0.0,0.2308710217475891,291.1335144042969,294.1499938964844,267.54998779296875,266.18316650390625,282.4494934082031,293.3553466796875,291.13348388671875,0.0,0.0,0.8153910636901855,0.8153910636901855,1.0,1.0,-1.1582776308059692,0.4897457063198089,0.6685319542884827,0.2256015986204147,0.0,0.0,0.0,41.67546463012695,60.0,-0.9102451801300048,-10136.8974609375,170.3067626953125,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9855041503906,307.7767639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.865234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361451625823974,0.3361499309539795,-4.791757419297937e-06,0.0,0.0,0.0,0.0,15.980022430419922,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0006767019513063,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0003062133037019,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020935058594,0.0,0.0,0.000937620177865,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,0.0012445769971236,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,0.0014525440055876,291.2983093261719,294.1499938964844,267.5289001464844,266.16552734375,275.1160888671875,274.092041015625,291.1362609863281,0.0,0.0,0.3784793019294739,0.3784793019294739,1.0,1.0,-0.0055421497672796,0.0190509390085935,-0.0135087892413139,-0.1068460121750831,0.0,0.0,0.0,-0.0442568138241767,60.0,-454.7604064941406,-0.0,-2.093612238240894e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.431943294993329e-18,-5.43461260683004e-18,2.6696537353358303e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0006767019513063,293.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2887268066406,0.0,0.0,0.0003062133037019,292.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3020935058594,0.0,0.0,0.000937620177865,292.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3193054199219,0.0,0.0,0.0012445769971236,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2613220214844,0.0,0.0,0.0014525440055876,291.2983093261719,294.1499938964844,267.5289001464844,266.16552734375,275.1160888671875,274.092041015625,291.1362609863281,0.0,0.0,0.3784793019294739,0.3784793019294739,1.0,1.0,-0.0055421497672796,0.0190509390085935,-0.0135087892413139,-0.1068460121750831,0.0,0.0,0.0,-0.0442568138241767,60.0,-454.7604064941406,-0.0,-2.093612238240894e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.431943294993329e-18,-5.43461260683004e-18,2.6696537353358303e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984802246094,0.0,0.0,0.0001445397210773,293.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.28839111328125,0.0,0.0,0.0001401117770001,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.27276611328125,0.0,0.0,0.000124659796711,292.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899475097656,0.0,0.0,0.000168038837728,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26129150390625,0.0,0.0,0.0006646299734711,291.29742431640625,294.1499938964844,267.5175476074219,266.15606689453125,274.9465637207031,269.70831298828125,291.1297302246094,0.0,0.0,0.1546208262443542,0.1546208262443542,1.0,1.0,-0.0014905183343216,0.0035297747235745,-0.0020392565056681,-0.1220857948064804,0.0,0.0,0.0,-0.0283647160977125,60.0,-195.1367950439453,-0.0,-1.5145556631068757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.161583853079597e-20,-2.4624444668254784e-20,3.008606743303989e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.082275390625,0.0,0.0,0.0001286664337385,293.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,0.0001351720857201,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635498046875,0.0,0.0,0.0001003964425763,292.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.28057861328125,0.0,0.0,0.0001359091547783,292.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2612609863281,0.0,0.0,0.0006411981885321,291.2969055175781,294.1499938964844,267.5057067871094,266.1462097167969,274.8541259765625,268.2344970703125,291.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697012327611,4.874491210671295e-08,0.0013696524547412,-0.1257327795028686,0.0,0.0,0.0,-0.0289809461683034,60.0,-85.29066467285156,-0.0,-1.2790511050297937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2278594234143445e-21,-7.852392435429647e-21,2.6245332139636934e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06671142578125,0.0,0.0,0.0001282918237848,293.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.287841796875,0.0,0.0,0.000135086098453,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.25494384765625,0.0,0.0,9.97928946162574e-05,292.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,0.0001351108803646,292.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611999511719,0.0,0.0,0.0006407902692444,291.2964172363281,294.1499938964844,267.49334716796875,266.1359558105469,274.7648010253906,267.74072265625,291.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669389300048,4.876897463645946e-08,0.0013668901519849,-0.1258652806282043,0.0,0.0,0.0,-0.0289898086339235,60.0,-45.012481689453125,-0.0,-1.2739666033212418e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9359167698681945e-21,-7.534882711592862e-21,2.598965739776276e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05126953125,0.0,0.0,0.0001283193851122,293.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2875366210937,0.0,0.0,0.0001351246319245,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464294433594,0.0,0.0,9.980470349546522e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631530761719,0.0,0.0,0.0001351274549961,292.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2611389160156,0.0,0.0,0.0006409730995073,291.2958984375,294.1499938964844,267.4804992675781,266.1252746582031,274.6764221191406,267.5695495605469,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001367271062918,4.8819224218732415e-08,0.0013672222848981,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.39596939086914,-0.0,-1.27458591236973e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934385597162048e-21,-7.536411864815091e-21,2.6020264696014348e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001283955352846,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001352050894638,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,9.986367513192818e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001352073159068,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.00064135476714,291.2948303222656,294.1499938964844,267.4533996582031,266.10284423828125,274.5023498535156,267.47393798828125,291.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.193220138549805,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934345611380484e-21,-7.53644902331917e-21,2.6021034119386868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.0001283955352846,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28692626953125,0.0,0.0,0.0001352050894638,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.22955322265625,0.0,0.0,9.986367513192818e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2460021972656,0.0,0.0,0.0001352073159068,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260986328125,0.0,0.0,0.00064135476714,291.2948303222656,294.1499938964844,267.4533996582031,266.10284423828125,274.5023498535156,267.47393798828125,291.1007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.193220138549805,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934345611380484e-21,-7.53644902331917e-21,2.6021034119386868e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0001284660538658,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.000135279391543,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,9.991852130042388e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,0.0001352815743302,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0006417071563191,291.2937316894531,294.1499938964844,267.4245300292969,266.0790100097656,274.3316650390625,267.4383850097656,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26963233947754,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906616210937,0.0,0.0,0.0001284660538658,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2862854003906,0.0,0.0,0.000135279391543,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2129211425781,0.0,0.0,9.991852130042388e-05,291.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,0.0001352815743302,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0006417071563191,291.2937316894531,294.1499938964844,267.4245300292969,266.0790100097656,274.3316650390625,267.4383850097656,291.0845947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.26963233947754,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.000128531071823,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.000135347872856,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,9.996907465392724e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,0.0001353500265395,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0006420320132747,291.2925720214844,294.1499938964844,267.3940124511719,266.0538024902344,274.1643371582031,267.40777587890625,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168916702270508,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610290527344,0.0,0.0,0.000128531071823,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2855834960937,0.0,0.0,0.000135347872856,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.19647216796875,0.0,0.0,9.996907465392724e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2123718261719,0.0,0.0,0.0001353500265395,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2605285644531,0.0,0.0,0.0006420320132747,291.2925720214844,294.1499938964844,267.3940124511719,266.0538024902344,274.1643371582031,267.40777587890625,291.0664978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.168916702270508,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0001285903708776,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0001354103442281,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.0001000151969492,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001354124688077,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0006423283484764,291.29132080078125,294.1499938964844,267.3619079589844,266.0273742675781,274.0002136230469,267.37628173828125,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17534637451172,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.93182373046875,0.0,0.0,0.0001285903708776,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,0.0001354103442281,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,0.0001000151969492,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001354124688077,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601928710937,0.0,0.0,0.0006423283484764,291.29132080078125,294.1499938964844,267.3619079589844,266.0273742675781,274.0002136230469,267.37628173828125,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17534637451172,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173583984375,0.0,0.0,0.000128617597511,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2844543457031,0.0,0.0,0.0001354390406049,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1722106933594,0.0,0.0,0.0001000363699859,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1877136230469,0.0,0.0,0.0001354411360807,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,0.0006424644379876,291.2906799316406,294.1499938964844,267.3453063964844,266.01373291015625,273.9193115234375,267.3599853515625,291.036865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18476867675781,-0.0,-1.2805111282432338e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,0.0001286430924665,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001354658888885,291.3602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.16424560546875,0.0,0.0,0.0001000561969703,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1795959472656,0.0,0.0,0.0001354679698124,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25982666015625,0.0,0.0,0.0006425918545573,291.2900390625,294.1499938964844,267.328369140625,265.9997863769531,273.83917236328125,267.3433532714844,291.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.194982528686523,-0.0,-1.2810178873223776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001286884798901,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.000135513706482,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,0.0001000914926407,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.000135515758302,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,0.0006428186898119,291.2886657714844,294.1499938964844,267.2934875488281,265.9711608886719,273.68115234375,267.3090515136719,291.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.215709686279297,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001286884798901,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.283203125,0.0,0.0,0.000135513706482,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,0.0001000914926407,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1635131835937,0.0,0.0,0.000135515758302,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593688964844,0.0,0.0,0.0006428186898119,291.2886657714844,294.1499938964844,267.2934875488281,265.9711608886719,273.68115234375,267.3090515136719,291.0053405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.215709686279297,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466491699219,0.0,0.0,0.0001287259510718,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001355532003799,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.000100120625575,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,0.0001355552085442,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0006430060020647,291.2872314453125,294.1499938964844,267.2574157714844,265.9415588378906,273.52606201171875,267.2734680175781,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.236013412475582,-0.0,-1.2826654938180584e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
