time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
415200,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466491699219,0.0,0.0,0.0001287259510718,293.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,0.0001355532003799,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1327819824219,0.0,0.0,0.000100120625575,291.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1476135253906,0.0,0.0,0.0001355552085442,292.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,0.0006430060020647,291.2872314453125,294.1499938964844,267.2574157714844,265.9415588378906,273.52606201171875,267.2734680175781,290.98370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.029265284538269,60.0,-22.236013412475582,-0.0,-1.2826654938180584e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.0001287550694542,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001355838758172,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001001432610792,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.0001355858548777,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.000643151521217,291.28570556640625,294.1499938964844,267.22021484375,265.9110717773437,273.3738098144531,267.2367553710937,290.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.255704879760746,-0.0,-1.283244017713514e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,291.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.0001287550694542,293.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2812805175781,0.0,0.0,0.0001355838758172,291.28857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1173095703125,0.0,0.0,0.0001001432610792,291.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.13189697265625,0.0,0.0,0.0001355858548777,292.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582702636719,0.0,0.0,0.000643151521217,291.28570556640625,294.1499938964844,267.22021484375,265.9110717773437,273.3738098144531,267.2367553710937,290.9617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.255704879760746,-0.0,-1.283244017713514e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79180908203125,0.0,0.0,0.000128775514895,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001356054272036,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,0.0001001591590465,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,0.0001356073771603,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0006432537920773,291.2840881347656,294.1499938964844,267.1820068359375,265.8797912597656,273.2242736816406,267.198974609375,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274757385253903,-0.0,-1.2836500218327276e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79180908203125,0.0,0.0,0.000128775514895,293.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802124023437,0.0,0.0,0.0001356054272036,291.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1020202636719,0.0,0.0,0.0001001591590465,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163635253906,0.0,0.0,0.0001356073771603,292.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2575988769531,0.0,0.0,0.0006432537920773,291.2840881347656,294.1499938964844,267.1820068359375,265.8797912597656,273.2242736816406,267.198974609375,290.9398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.274757385253903,-0.0,-1.2836500218327276e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,291.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7783203125,0.0,0.0,0.0001287824270548,293.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796630859375,0.0,0.0,0.0001356127322651,291.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.09442138671875,0.0,0.0,0.0001001645359792,291.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.108642578125,0.0,0.0,0.0001356146676698,292.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2572326660156,0.0,0.0,0.0006432884256355,291.2832336425781,294.1499938964844,267.1625671386719,265.8638610839844,273.1505126953125,267.17974853515625,290.9288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.28403854370117,-0.0,-1.2837872986892762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,291.6839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7649230957031,0.0,0.0,0.0001287871418753,293.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790832519531,0.0,0.0,0.0001356176944682,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0868835449219,0.0,0.0,0.0001001681957859,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1009826660156,0.0,0.0,0.000135619615321,292.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.0006433119415305,291.2823486328125,294.1499938964844,267.1429138183594,265.8478088378906,273.0774230957031,267.1602783203125,290.9178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.29315185546875,-0.0,-1.2838802376791136e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001287899212911,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.000135620648507,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,0.0001001703494694,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.000135622525704,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0006433259695768,291.2805480957031,294.1499938964844,267.10302734375,265.8152160644531,272.93316650390625,267.1207275390625,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.310863494873047,-0.0,-1.2839342389270314e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,291.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7384033203125,0.0,0.0,0.0001287899212911,293.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2778625488281,0.0,0.0,0.000135620648507,291.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0718994140625,0.0,0.0,0.0001001703494694,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.08575439453125,0.0,0.0,0.000135622525704,292.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2559814453125,0.0,0.0,0.0006433259695768,291.2805480957031,294.1499938964844,267.10302734375,265.8152160644531,272.93316650390625,267.1207275390625,290.89599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.310863494873047,-0.0,-1.2839342389270314e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.000128785817651,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.0001356163411401,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,0.000100167148048,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001356182037852,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0006433055386878,291.2785949707031,294.1499938964844,267.0625,265.7821350097656,272.7914123535156,267.0805053710937,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32794761657715,-0.0,-1.2838508212098534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,291.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7122497558594,0.0,0.0,0.000128785817651,293.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.27655029296875,0.0,0.0,0.0001356163411401,291.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570983886719,0.0,0.0,0.000100167148048,291.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0707092285156,0.0,0.0,0.0001356182037852,292.29351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2550354003906,0.0,0.0,0.0006433055386878,291.2785949707031,294.1499938964844,267.0625,265.7821350097656,272.7914123535156,267.0805053710937,290.8742980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722316361963,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020345270633,60.0,-22.32794761657715,-0.0,-1.2838508212098534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0001287841878365,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0001356146676698,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0001001658820314,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,0.0001356164866592,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0006432975642383,291.27655029296875,294.1499938964844,267.0213928222656,265.7486267089844,272.6521301269531,267.0396423339844,290.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345428466796875,-0.0,-1.283816999375631e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,291.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0001287841878365,293.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.275146484375,0.0,0.0,0.0001356146676698,291.22003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0423889160156,0.0,0.0,0.0001001658820314,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557861328125,0.0,0.0,0.0001356164866592,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2540283203125,0.0,0.0,0.0006432975642383,291.27655029296875,294.1499938964844,267.0213928222656,265.7486267089844,272.6521301269531,267.0396423339844,290.85284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009877204895,60.0,-22.345428466796875,-0.0,-1.283816999375631e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.0001287831692025,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001356136199319,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02783203125,0.0,0.0,0.000100165081676,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,0.0001356153952656,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,0.0006432926165871,291.2743835449219,294.1499938964844,266.9798583984375,265.7147827148437,272.51519775390625,266.9983215332031,290.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.363859176635746,-0.0,-1.283795256767917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,291.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.660888671875,0.0,0.0,0.0001287831692025,293.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2736511230469,0.0,0.0,0.0001356136199319,291.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.02783203125,0.0,0.0,0.000100165081676,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.041015625,0.0,0.0,0.0001356153952656,292.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2528686523437,0.0,0.0,0.0006432926165871,291.2743835449219,294.1499938964844,266.9798583984375,265.7147827148437,272.51519775390625,266.9983215332031,290.83160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003134429454,60.0,-22.363859176635746,-0.0,-1.283795256767917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416100,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64825439453125,0.0,0.0,0.0001287817140109,293.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2728576660156,0.0,0.0,0.0001356120919808,291.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0205993652344,0.0,0.0,0.0001001639466267,291.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0336608886719,0.0,0.0,0.0001356138673145,292.2721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0006432853988371,291.27325439453125,294.1499938964844,266.958984375,265.69775390625,272.4476318359375,266.9774780273437,290.82110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721861178055,4.9394500933885865e-08,0.001372136757709,-0.1274665892124176,0.0,0.0,0.0,-0.0292993914335966,60.0,-22.373268127441406,-0.0,-1.283765556081562e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416160,291.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356811523437,0.0,0.0,0.0001287790510104,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720642089844,0.0,0.0,0.0001356092834612,291.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.013427734375,0.0,0.0,0.0001001618657028,291.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0263366699219,0.0,0.0,0.0001356110442429,292.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,0.0006432720692828,291.2721252441406,294.1499938964844,266.93798828125,265.6806945800781,272.380615234375,266.9565734863281,290.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721572468057,4.93911294086047e-08,0.0013721078867092,-0.1274579614400863,0.0,0.0,0.0,-0.0292977206408977,60.0,-22.382688522338867,-0.0,-1.2837115548336442e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416220,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.0001287684717681,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,0.000135598165798,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0001001536365947,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001355998974759,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.000643219333142,291.26971435546875,294.1499938964844,266.8959045410156,265.6464538574219,272.2482604980469,266.9145812988281,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40122604370117,-0.0,-1.2834993867727462e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416280,291.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107788085937,0.0,0.0,0.0001287684717681,293.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2703552246094,0.0,0.0,0.000135598165798,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9991149902344,0.0,0.0,0.0001001536365947,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0118103027344,0.0,0.0,0.0001355998974759,292.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25030517578125,0.0,0.0,0.000643219333142,291.26971435546875,294.1499938964844,266.8959045410156,265.6464538574219,272.2482604980469,266.9145812988281,290.7899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013720438582822,4.9377852917587006e-08,0.0013719944981858,-0.1274239867925644,0.0,0.0,0.0,-0.0292911399155855,60.0,-22.40122604370117,-0.0,-1.2834993867727462e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416340,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.586181640625,0.0,0.0,0.0001287487248191,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001355774002149,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001001382770482,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,0.000135579102789,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,0.0006431208457797,291.26715087890625,294.1499938964844,266.85369873046875,265.6121826171875,272.1181030273437,266.8724365234375,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.418842315673828,-0.0,-1.283104467120211e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416400,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.586181640625,0.0,0.0,0.0001287487248191,293.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2685546875,0.0,0.0,0.0001355774002149,291.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9848937988281,0.0,0.0,0.0001001382770482,291.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9974060058594,0.0,0.0,0.000135579102789,292.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24884033203125,0.0,0.0,0.0006431208457797,291.26715087890625,294.1499938964844,266.85369873046875,265.6121826171875,272.1181030273437,266.8724365234375,290.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013718327973037,4.9353158004805664e-08,0.0013717834372073,-0.1273607909679412,0.0,0.0,0.0,-0.0292788986116647,60.0,-22.418842315673828,-0.0,-1.283104467120211e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416460,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618591308594,0.0,0.0,0.0001287179620703,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001355450367555,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,0.0001001143391476,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,0.0001355466956738,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0006429672357626,291.2644958496094,294.1499938964844,266.8114929199219,265.57794189453125,271.9900817871094,266.83026123046875,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.435022354125977,-0.0,-1.2824899897623254e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416520,291.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618591308594,0.0,0.0,0.0001287179620703,293.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26666259765625,0.0,0.0,0.0001355450367555,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9708251953125,0.0,0.0,0.0001001143391476,291.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98309326171875,0.0,0.0,0.0001355466956738,292.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,0.0006429672357626,291.2644958496094,294.1499938964844,266.8114929199219,265.57794189453125,271.9900817871094,266.83026123046875,290.7493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715042732656,4.93147247482284e-08,0.0013714550295844,-0.1272624284029007,0.0,0.0,0.0,-0.0292598456144332,60.0,-22.435022354125977,-0.0,-1.2824899897623254e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416580,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.000128675266751,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,0.0001355000858893,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.0001000811244011,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,0.0001355017302557,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0006427540793083,291.2616882324219,294.1499938964844,266.7694091796875,265.5438537597656,271.8641967773437,266.7881164550781,290.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.449403762817383,-0.0,-1.281637906913602e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416640,291.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5378112792969,0.0,0.0,0.000128675266751,293.0863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646484375,0.0,0.0,0.0001355000858893,291.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.95684814453125,0.0,0.0,0.0001000811244011,291.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689025878906,0.0,0.0,0.0001355017302557,292.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,0.0006427540793083,291.2616882324219,294.1499938964844,266.7694091796875,265.5438537597656,271.8641967773437,266.7881164550781,290.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710487401112,4.9261416279478e-08,0.0013709994964301,-0.127126008272171,0.0,0.0,0.0,-0.0292334202677011,60.0,-22.449403762817383,-0.0,-1.281637906913602e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416700,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001286494371015,293.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2636108398437,0.0,0.0,0.0001354728883597,291.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.94989013671875,0.0,0.0,0.0001000610209302,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9618530273437,0.0,0.0,0.0001354745181743,292.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2447204589844,0.0,0.0,0.0006426250329241,291.2602233886719,294.1499938964844,266.7484436035156,265.52685546875,271.80206298828125,266.7671203613281,290.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707730686292,4.9229164744701854e-08,0.001370723824948,-0.1270434558391571,0.0,0.0,0.0,-0.0292174313217401,60.0,-22.45584487915039,-0.0,-1.281122621321629e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416760,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,0.0001286206970689,293.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2625427246094,0.0,0.0,0.0001354426494799,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9429626464844,0.0,0.0,0.0001000386764644,291.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.954833984375,0.0,0.0,0.0001354442647425,292.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2438049316406,0.0,0.0,0.0006424816092476,291.2587585449219,294.1499938964844,266.7275390625,265.50994873046875,271.74041748046875,266.7461853027344,290.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704666635021,4.919331075825539e-08,0.001370417419821,-0.1269516944885254,0.0,0.0,0.0,-0.0291996579617261,60.0,-22.461782455444336,-0.0,-1.280549781768059e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416820,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,0.0001285552134504,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0001353737025056,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,9.998773748520762e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408264160156,0.0,0.0,0.0001353752886643,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006421545986086,291.25567626953125,294.1499938964844,266.6860046386719,265.4764099121094,271.61865234375,266.7044982910156,290.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.472129821777344,-0.0,-1.279244941088109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416880,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4905700683594,0.0,0.0,0.0001285552134504,293.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0001353737025056,291.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9291687011719,0.0,0.0,9.998773748520762e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9408264160156,0.0,0.0,0.0001353752886643,292.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2419128417969,0.0,0.0,0.0006421545986086,291.25567626953125,294.1499938964844,266.6860046386719,265.4764099121094,271.61865234375,266.7044982910156,290.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013697681715711,4.911159834364298e-08,0.0013697190443053,-0.1267425417900085,0.0,0.0,0.0,-0.029159152880311,60.0,-22.472129821777344,-0.0,-1.279244941088109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416940,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001284805039176,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0001352950494037,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,9.992962441174312e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0001352966064587,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0006417814875021,291.25244140625,294.1499938964844,266.6448974609375,265.4432678222656,271.4989013671875,266.6632385253906,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.480541229248047,-0.0,-1.2777572067079745e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417000,291.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4673156738281,0.0,0.0,0.0001284805039176,293.05889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2579650878906,0.0,0.0,0.0001352950494037,291.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9154663085937,0.0,0.0,9.992962441174312e-05,291.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.92694091796875,0.0,0.0,0.0001352966064587,292.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2398681640625,0.0,0.0,0.0006417814875021,291.25244140625,294.1499938964844,266.6448974609375,265.4432678222656,271.4989013671875,266.6632385253906,290.6712646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013689715415239,4.901838934756597e-08,0.0013689225306734,-0.1265039443969726,0.0,0.0,0.0,-0.029112946242094,60.0,-22.480541229248047,-0.0,-1.2777572067079745e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417060,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001283988531213,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0001352090766886,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.986610530177133e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0001352106046397,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0006413736846297,291.24908447265625,294.1499938964844,266.6043701171875,265.41064453125,271.3811340332031,266.6224975585937,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48723602294922,-0.0,-1.2761323375798386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417120,291.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4443359375,0.0,0.0,0.0001283988531213,293.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0001352090766886,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,9.986610530177133e-05,291.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131164550781,0.0,0.0,0.0001352106046397,292.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2377319335937,0.0,0.0,0.0006413736846297,291.24908447265625,294.1499938964844,266.6043701171875,265.41064453125,271.3811340332031,266.6224975585937,290.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013681007549166,4.8916518835540046e-08,0.0013680518604815,-0.1262431442737579,0.0,0.0,0.0,-0.029062446206808,60.0,-22.48723602294922,-0.0,-1.2761323375798386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417180,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216003417969,0.0,0.0,0.0001283128367504,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0001351185201201,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,9.97992028715089e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0001351200335193,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0006409441120922,291.2455749511719,294.1499938964844,266.56451416015625,265.37860107421875,271.2652893066406,266.5823669433594,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.492525100708008,-0.0,-1.2744219191063166e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417240,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4216003417969,0.0,0.0,0.0001283128367504,293.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,0.0001351185201201,291.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8883056640625,0.0,0.0,9.97992028715089e-05,291.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8994140625,0.0,0.0,0.0001351200335193,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2354736328125,0.0,0.0,0.0006409441120922,291.2455749511719,294.1499938964844,266.56451416015625,265.37860107421875,271.2652893066406,266.5823669433594,290.633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013671836350113,4.880922332972659e-08,0.0013671348569914,-0.1259684264659881,0.0,0.0,0.0,-0.0290092583745718,60.0,-22.492525100708008,-0.0,-1.2744219191063166e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417300,291.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.41033935546875,0.0,0.0,0.0001282690500374,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2516174316406,0.0,0.0,0.0001350724196527,291.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8815612792969,0.0,0.0,9.976513683795928e-05,291.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,0.000135073903948,292.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2342834472656,0.0,0.0,0.0006407254259102,291.2437744140625,294.1499938964844,266.5448608398437,265.36285400390625,271.2081298828125,266.56256103515625,290.6242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667168095707,4.875460035691504e-08,0.0013666680315509,-0.1258285641670227,0.0,0.0,0.0,-0.0289821792393922,60.0,-22.494747161865234,-0.0,-1.2735516463635577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417360,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.39910888671875,0.0,0.0,0.000128225176013,293.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2502746582031,0.0,0.0,0.0001350262464256,291.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,9.973101987270638e-05,291.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8857727050781,0.0,0.0,0.0001350277161691,292.2059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,0.0006405063904821,291.241943359375,294.1499938964844,266.5254211425781,265.3472900390625,271.15142822265625,266.54296875,290.6149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662490528076,4.869988501354784e-08,0.0013662003912031,-0.1256884634494781,0.0,0.0,0.0,-0.0289550572633743,60.0,-22.496749877929688,-0.0,-1.2726802367524217e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001281385339098,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001349350059172,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,9.96636154013686e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721923828125,0.0,0.0,0.0001349364611087,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0006400736165232,291.2381591796875,294.1499938964844,266.4872131347656,265.3167419433594,271.0393981933594,266.50439453125,290.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50028419494629,-0.0,-1.2709594443549577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768615722656,0.0,0.0,0.0001281385339098,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2474670410156,0.0,0.0,0.0001349350059172,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8614807128906,0.0,0.0,9.96636154013686e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721923828125,0.0,0.0,0.0001349364611087,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2305603027344,0.0,0.0,0.0006400736165232,291.2381591796875,294.1499938964844,266.4872131347656,265.3167419433594,271.0393981933594,266.50439453125,290.5965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50028419494629,-0.0,-1.2709594443549577e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
