time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,0.0001280553988181,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001348474761471,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481750488281,0.0,0.0,9.959894669009373e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0001348489022348,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0006396584212779,291.2342224121094,294.1499938964844,266.45001220703125,265.287109375,270.92926025390625,266.4667663574219,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644386781379,4.8488086434872464e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500636816024,60.0,-22.503448486328125,-0.0,-1.26930970623107e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,0.0001280553988181,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445373535156,0.0,0.0,0.0001348474761471,291.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481750488281,0.0,0.0,9.959894669009373e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.85870361328125,0.0,0.0,0.0001348489022348,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279357910156,0.0,0.0,0.0006396584212779,291.2342224121094,294.1499938964844,266.45001220703125,265.287109375,270.92926025390625,266.4667663574219,290.5783386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644386781379,4.8488086434872464e-08,0.001364390249364,-0.1251460611820221,0.0,0.0,0.0,-0.0288500636816024,60.0,-22.503448486328125,-0.0,-1.26930970623107e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001279813732253,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.000134769550641,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.954137203749268e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0001347709476249,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0006392887444235,291.23016357421875,294.1499938964844,266.413330078125,265.2585144042969,270.8209533691406,266.429931640625,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.506969451904297,-0.0,-1.2678414407218952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3330078125,0.0,0.0,0.0001279813732253,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24151611328125,0.0,0.0,0.000134769550641,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349304199219,0.0,0.0,9.954137203749268e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.84527587890625,0.0,0.0,0.0001347709476249,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2251892089844,0.0,0.0,0.0006392887444235,291.23016357421875,294.1499938964844,266.413330078125,265.2585144042969,270.8209533691406,266.429931640625,290.5602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.506969451904297,-0.0,-1.2678414407218952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.0001279215503018,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0001347065699519,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,9.949483501259238e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001347079523839,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0006389899645,291.2259521484375,294.1499938964844,266.3766784667969,265.23101806640625,270.71441650390625,266.3932800292969,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51249885559082,-0.0,-1.2666555448959116e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3113708496094,0.0,0.0,0.0001279215503018,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2383728027344,0.0,0.0,0.0001347065699519,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,9.949483501259238e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8319091796875,0.0,0.0,0.0001347079523839,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2222900390625,0.0,0.0,0.0006389899645,291.2259521484375,294.1499938964844,266.3766784667969,265.23101806640625,270.71441650390625,266.3932800292969,290.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.832110533925516e-08,0.0013629629975184,-0.1247183457016944,0.0,0.0,0.0,-0.0287672858685255,60.0,-22.51249885559082,-0.0,-1.2666555448959116e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0001278967538382,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367248535156,0.0,0.0,0.000134680463816,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8151550292969,0.0,0.0,9.947554644895718e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.82525634765625,0.0,0.0,0.000134681831696,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2207946777344,0.0,0.0,0.0006388661568053,291.2237854003906,294.1499938964844,266.3583374023437,265.2176208496094,270.66180419921875,266.3749694824219,290.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.516206741333008,-0.0,-1.2661638493227656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2899780273437,0.0,0.0,0.0001278752752114,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2350769042969,0.0,0.0,0.0001346578646916,291.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80859375,0.0,0.0,9.945884812623262e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.818603515625,0.0,0.0,0.0001346592180198,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.21929931640625,0.0,0.0,0.0006387589382939,291.2215881347656,294.1499938964844,266.3399963378906,265.2044677734375,270.609619140625,266.35662841796875,290.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52052879333496,-0.0,-1.2657382342240453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,0.0001278419949812,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0001346228382317,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,9.943296026904136e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.000134624162456,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0006385928136296,291.2170715332031,294.1499938964844,266.3033447265625,265.1788024902344,270.5064697265625,266.32000732421875,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.5310001373291,-0.0,-1.2650785663481656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,0.0001278419949812,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.231689453125,0.0,0.0,0.0001346228382317,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,9.943296026904136e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.80535888671875,0.0,0.0,0.000134624162456,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161560058594,0.0,0.0,0.0006385928136296,291.2170715332031,294.1499938964844,266.3033447265625,265.1788024902344,270.5064697265625,266.32000732421875,290.5068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.8221810544646366e-08,0.0013621143298223,-0.1244639828801155,0.0,0.0,0.0,-0.0287180636078119,60.0,-22.5310001373291,-0.0,-1.2650785663481656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0001278210111195,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,0.0001346007484244,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,9.941662574419752e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,0.0001346020580967,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0006384879816323,291.2124328613281,294.1499938964844,266.26666259765625,265.1539306640625,270.4049987792969,266.2833251953125,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54383087158203,-0.0,-1.264662046196463e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0001278210111195,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281799316406,0.0,0.0,0.0001346007484244,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.782470703125,0.0,0.0,9.941662574419752e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7921447753906,0.0,0.0,0.0001346020580967,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2129211425781,0.0,0.0,0.0006384879816323,291.2124328613281,294.1499938964844,266.26666259765625,265.1539306640625,270.4049987792969,266.2833251953125,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967711925506,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.54383087158203,-0.0,-1.264662046196463e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,0.0001278114505112,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001345906930509,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.94091824395582e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,0.0001345919736195,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.000638440309558,291.2076110839844,294.1499938964844,266.2300109863281,265.1296691894531,270.3050842285156,266.2466735839844,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.5588607788086,-0.0,-1.2644717628518265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.22686767578125,0.0,0.0,0.0001278114505112,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245483398437,0.0,0.0,0.0001345906930509,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7694702148437,0.0,0.0,9.94091824395582e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77899169921875,0.0,0.0,0.0001345919736195,292.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.20953369140625,0.0,0.0,0.000638440309558,291.2076110839844,294.1499938964844,266.2300109863281,265.1296691894531,270.3050842285156,266.2466735839844,290.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.81835940036035e-08,0.0013617875520139,-0.1243660748004913,0.0,0.0,0.0,-0.0286991186439991,60.0,-22.5588607788086,-0.0,-1.2644717628518265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0001278123236261,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001345916389254,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,9.940986637957394e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658386230469,0.0,0.0,0.0001345928903901,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0006384447915479,291.2026672363281,294.1499938964844,266.1933288574219,265.1059875488281,270.2066955566406,266.21002197265625,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.575927734375,-0.0,-1.264488247443296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061767578125,0.0,0.0,0.0001278123236261,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001345916389254,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7565002441406,0.0,0.0,9.940986637957394e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7658386230469,0.0,0.0,0.0001345928903901,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0006384447915479,291.2026672363281,294.1499938964844,266.1933288574219,265.1059875488281,270.2066955566406,266.21002197265625,290.4544677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.575927734375,-0.0,-1.264488247443296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1958923339844,0.0,0.0,0.0001278163545066,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2188415527344,0.0,0.0,0.0001345958880847,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7500305175781,0.0,0.0,9.941298776539044e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7593078613281,0.0,0.0,0.0001345971395494,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2042236328125,0.0,0.0,0.0006384649313986,291.2001342773437,294.1499938964844,266.17498779296875,265.09429931640625,270.1580505371094,266.1916809082031,290.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.585166931152344,-0.0,-1.2645674019040598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1856689453125,0.0,0.0,0.0001278225681744,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2168884277344,0.0,0.0,0.0001346024364465,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7435607910156,0.0,0.0,9.941782627720386e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7527770996094,0.0,0.0,0.0001346036733593,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,0.0006384960142895,291.19757080078125,294.1499938964844,266.1566772460937,265.0827331542969,270.1097717285156,266.17333984375,290.43719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.594844818115234,-0.0,-1.2646898994717048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,0.0001278409763472,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001346218487014,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,9.943213808583096e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001346230565104,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0006385880406014,291.1923522949219,294.1499938964844,266.1199951171875,265.0598449707031,270.0142822265625,266.1366577148437,290.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61538887023925,-0.0,-1.2650532710267728e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.165283203125,0.0,0.0,0.0001278409763472,292.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.212890625,0.0,0.0,0.0001346218487014,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306823730469,0.0,0.0,9.943213808583096e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397155761719,0.0,0.0,0.0001346230565104,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986389160156,0.0,0.0,0.0006385880406014,291.1923522949219,294.1499938964844,266.1199951171875,265.0598449707031,270.0142822265625,266.1366577148437,290.41998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.8220226034345615e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.61538887023925,-0.0,-1.2650532710267728e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14508056640625,0.0,0.0,0.0001278663694392,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001346485805697,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,9.945187775883824e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001346497883787,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0006387149333022,291.1869506835937,294.1499938964844,266.0833435058594,265.03717041015625,269.9201965332031,266.1000061035156,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.637380599975582,-0.0,-1.265554772089672e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.14508056640625,0.0,0.0,0.0001278663694392,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.208740234375,0.0,0.0,0.0001346485805697,291.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7178039550781,0.0,0.0,9.945187775883824e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266845703125,0.0,0.0,0.0001346497883787,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.0006387149333022,291.1869506835937,294.1499938964844,266.0833435058594,265.03717041015625,269.9201965332031,266.1000061035156,290.4028625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825180610623647e-08,0.0013623704435303,-0.1245408207178115,0.0,0.0,0.0,-0.0287329331040382,60.0,-22.637380599975582,-0.0,-1.265554772089672e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.0001278974523302,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001346813369309,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,9.947605576599015e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.000134682515636,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0006388702895492,291.1814270019531,294.1499938964844,266.0466613769531,265.0146789550781,269.8274841308594,266.0633239746094,290.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66058349609375,-0.0,-1.2661693915561045e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.125,0.0,0.0,0.0001278974523302,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044982910156,0.0,0.0,0.0001346813369309,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049560546875,0.0,0.0,9.947605576599015e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.71368408203125,0.0,0.0,0.000134682515636,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,0.0006388702895492,291.1814270019531,294.1499938964844,266.0466613769531,265.0146789550781,269.8274841308594,266.0633239746094,290.3858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290505816339646e-08,0.0013627011794596,-0.1246399655938148,0.0,0.0,0.0,-0.0287521164864301,60.0,-22.66058349609375,-0.0,-1.2661693915561045e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,0.0001279330026591,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001347187935607,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,9.950370440492406e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.000134719943162,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0006390479393303,291.1757507324219,294.1499938964844,266.010009765625,264.9921875,269.736083984375,266.0266418457031,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.68477249145508,-0.0,-1.2668724025388658e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,0.0001279330026591,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001342773437,0.0,0.0,0.0001347187935607,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6921081542969,0.0,0.0,9.950370440492406e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70068359375,0.0,0.0,0.000134719943162,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18658447265625,0.0,0.0,0.0006390479393303,291.1757507324219,294.1499938964844,266.010009765625,264.9921875,269.736083984375,266.0266418457031,290.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833475841792279e-08,0.0013630794128403,-0.1247533187270164,0.0,0.0,0.0,-0.0287740528583526,60.0,-22.68477249145508,-0.0,-1.2668724025388658e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951538085937,0.0,0.0,0.0001279520511161,292.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1978759765625,0.0,0.0,0.0001347388606518,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6856994628906,0.0,0.0,9.951851825462654e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6942138671875,0.0,0.0,0.0001347400102531,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1844482421875,0.0,0.0,0.0006391431088559,291.1728515625,294.1499938964844,265.9916687011719,264.9809265136719,269.6908874511719,266.00830078125,290.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858117371797,60.0,-22.69717025756836,-0.0,-1.267249274405913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08526611328125,0.0,0.0,0.0001279717544093,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19561767578125,0.0,0.0,0.0001347596116829,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6792907714844,0.0,0.0,9.95338341454044e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.687744140625,0.0,0.0,0.0001347607467323,292.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0006392415380105,291.169921875,294.1499938964844,265.97332763671875,264.9696655273437,269.6460266113281,265.9899597167969,290.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383004269680896e-08,0.0013634917559102,-0.1248769015073776,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.70972442626953,-0.0,-1.267639078150751e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.00012801248522,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000134802510729,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,9.956551366485657e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001348036312265,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0006394450902007,291.1639709472656,294.1499938964844,265.9366760253906,264.9469909667969,269.5571594238281,265.9532775878906,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73519515991211,-0.0,-1.268445259938744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.06561279296875,0.0,0.0,0.00012801248522,292.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,0.000134802510729,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66650390625,0.0,0.0,9.956551366485657e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6747741699219,0.0,0.0,0.0001348036312265,292.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0006394450902007,291.1639709472656,294.1499938964844,265.9366760253906,264.9469909667969,269.5571594238281,265.9532775878906,290.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.73519515991211,-0.0,-1.268445259938744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.000128054030938,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001348462683381,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,9.959781891666351e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001348473742837,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0006396526587195,291.1578674316406,294.1499938964844,265.8999938964844,264.9240417480469,269.4695739746094,265.9165954589844,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.760986328125,-0.0,-1.26926778420966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0460510253906,0.0,0.0,0.000128054030938,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001348462683381,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6536865234375,0.0,0.0,9.959781891666351e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.661865234375,0.0,0.0,0.0001348473742837,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0006396526587195,291.1578674316406,294.1499938964844,265.8999938964844,264.9240417480469,269.4695739746094,265.9165954589844,290.3182067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.760986328125,-0.0,-1.26926778420966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.00012809522741,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001348896767012,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,9.96298622339964e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0001348907680949,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0006398585392162,291.151611328125,294.1499938964844,265.86334228515625,264.9007568359375,269.3831481933594,265.8799133300781,290.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78688240051269,-0.0,-1.270083913595954e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0266418457031,0.0,0.0,0.00012809522741,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0001348896767012,290.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64093017578125,0.0,0.0,9.96298622339964e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6489562988281,0.0,0.0,0.0001348907680949,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1687316894531,0.0,0.0,0.0006398585392162,291.151611328125,294.1499938964844,265.86334228515625,264.9007568359375,269.3831481933594,265.8799133300781,290.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.85367621649857e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741905242204,60.0,-22.78688240051269,-0.0,-1.270083913595954e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001281350123463,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0001349315716652,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,9.966079232981429e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.000134932633955,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006400573183782,291.1452331542969,294.1499938964844,265.82666015625,264.87701416015625,269.29791259765625,265.8432006835937,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.812679290771484,-0.0,-1.270871905489912e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0073547363281,0.0,0.0,0.0001281350123463,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763916015625,0.0,0.0,0.0001349315716652,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,9.966079232981429e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,0.000134932633955,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,0.0006400573183782,291.1452331542969,294.1499938964844,265.82666015625,264.87701416015625,269.29791259765625,265.8432006835937,290.28466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858628699366818e-08,0.0013652291381731,-0.1253975480794906,0.0,0.0,0.0,-0.0288987420499324,60.0,-22.812679290771484,-0.0,-1.270871905489912e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.99774169921875,0.0,0.0,0.0001281540171476,292.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001349516096524,290.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62176513671875,0.0,0.0,9.967558435164392e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62957763671875,0.0,0.0,0.0001349526573903,292.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,0.0006401523132808,291.1419677734375,294.1499938964844,265.8083190917969,264.8649597167969,269.2557373046875,265.8248596191406,290.2763061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001365480129607,4.8609965830337394e-08,0.0013654314680024,-0.1254581958055496,0.0,0.0,0.0,-0.0289104785770177,60.0,-22.82547187805176,-0.0,-1.271248635248412e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9881591796875,0.0,0.0,0.0001281722798012,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001349708472844,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6153869628906,0.0,0.0,9.96897797449492e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6231384277344,0.0,0.0,0.0001349718950223,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,0.0006402435828931,291.1387023925781,294.1499938964844,265.7900085449219,264.8527526855469,269.2138671875,265.8065185546875,290.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656744267791,4.863270319788173e-08,0.0013656258815899,-0.1255164146423339,0.0,0.0,0.0,-0.0289217513054609,60.0,-22.83816909790039,-0.0,-1.2716105857180082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001282060402445,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001350063976133,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.971603140002117e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,0.0001350074307993,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0006404122104868,291.13201904296875,294.1499938964844,265.7533264160156,264.8278503417969,269.1308898925781,265.76983642578125,290.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86318016052246,-0.0,-1.272279632758e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
