time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9690856933594,0.0,0.0,0.0001282060402445,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0001350063976133,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6026306152344,0.0,0.0,9.971603140002117e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102600097656,0.0,0.0,0.0001350074307993,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0006404122104868,291.13201904296875,294.1499938964844,265.7533264160156,264.8278503417969,269.1308898925781,265.76983642578125,290.2512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660336844623,4.867472469527456e-08,0.0013659850228577,-0.1256240308284759,0.0,0.0,0.0,-0.0289425831288099,60.0,-22.86318016052246,-0.0,-1.272279632758e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.0001282352313864,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001350371603621,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,9.973873966373505e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0001350381644442,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0006405581370927,291.1252136230469,294.1499938964844,265.7166748046875,264.8022155761719,269.0489807128906,265.7331848144531,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88751792907715,-0.0,-1.27285844087055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501342773437,0.0,0.0,0.0001282352313864,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606750488281,0.0,0.0,0.0001350371603621,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898742675781,0.0,0.0,9.973873966373505e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,0.0001350381644442,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0006405581370927,291.1252136230469,294.1499938964844,265.7166748046875,264.8022155761719,269.0489807128906,265.7331848144531,290.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.88751792907715,-0.0,-1.27285844087055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001282588782487,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000135062058689,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,9.975712600862607e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001350630627712,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0006406762986443,291.1182861328125,294.1499938964844,265.67999267578125,264.7757873535156,268.9681396484375,265.6965026855469,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.910982131958008,-0.0,-1.2733269727505106e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9312744140625,0.0,0.0,0.0001282588782487,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551818847656,0.0,0.0,0.000135062058689,290.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5771179199219,0.0,0.0,9.975712600862607e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5845031738281,0.0,0.0,0.0001350630627712,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,0.0006406762986443,291.1182861328125,294.1499938964844,265.67999267578125,264.7757873535156,268.9681396484375,265.6965026855469,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.910982131958008,-0.0,-1.2733269727505106e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.000128275991301,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000135080088512,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,9.97704264591448e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001350810780422,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0006407618056982,291.1112060546875,294.1499938964844,265.6433410644531,264.7484436035156,268.88836669921875,265.6598205566406,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.933387756347656,-0.0,-1.273665901635468e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9125366210937,0.0,0.0,0.000128275991301,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.000135080088512,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5643920898437,0.0,0.0,9.97704264591448e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716247558594,0.0,0.0,0.0001350810780422,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0006407618056982,291.1112060546875,294.1499938964844,265.6433410644531,264.7484436035156,268.88836669921875,265.6598205566406,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.933387756347656,-0.0,-1.273665901635468e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9031982421875,0.0,0.0,0.0001282817975152,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1467590332031,0.0,0.0,0.0001350862148683,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580139160156,0.0,0.0,9.97749375528656e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.565185546875,0.0,0.0,0.0001350871898466,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13543701171875,0.0,0.0,0.000640790851321,291.1076354980469,294.1499938964844,265.625,264.7344055175781,268.848876953125,265.6414794921875,290.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.87689852946005e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.944116592407227,-0.0,-1.273780867450114e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8938903808594,0.0,0.0,0.0001282855228055,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0001350901438854,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516357421875,0.0,0.0,9.977784065995364e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587463378906,0.0,0.0,0.0001350911188637,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,0.0006408094777725,291.10400390625,294.1499938964844,265.6066589355469,264.7200927734375,268.8096923828125,265.6231384277344,290.1847229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773610927810296e-08,0.0013668301980942,-0.125877246260643,0.0,0.0,0.0,-0.0289916023612022,60.0,-22.95450782775879,-0.0,-1.2738544796775386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001282867597183,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001350914681097,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.977880108635873e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,0.0001350924139842,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006408157059922,291.0966491699219,294.1499938964844,265.57000732421875,264.690673828125,268.7320251464844,265.58648681640625,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.974266052246094,-0.0,-1.2738783539134604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8753356933594,0.0,0.0,0.0001282867597183,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,0.0001350914681097,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53887939453125,0.0,0.0,9.977880108635873e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458984375,0.0,0.0,0.0001350924139842,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,0.0006408157059922,291.0966491699219,294.1499938964844,265.57000732421875,264.690673828125,268.7320251464844,265.58648681640625,290.16815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.974266052246094,-0.0,-1.2738783539134604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,0.0001282784942304,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001350827660644,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,9.97723691398278e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.000135083697387,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0006407744949683,291.08917236328125,294.1499938964844,265.5333251953125,264.6600646972656,268.6553039550781,265.5498046875,290.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.992481231689453,-0.0,-1.2737135079987638e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8569030761719,0.0,0.0,0.0001282784942304,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,0.0001350827660644,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5261535644531,0.0,0.0,9.97723691398278e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53302001953125,0.0,0.0,0.000135083697387,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1212463378906,0.0,0.0,0.0006407744949683,291.08917236328125,294.1499938964844,265.5333251953125,264.6600646972656,268.6553039550781,265.5498046875,290.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545666933059,0.0,0.0,0.0,-0.0289872139692306,60.0,-22.992481231689453,-0.0,-1.2737135079987638e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,0.0001282597513636,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001350630482193,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,9.975778084481136e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0001350639649899,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0006406808970496,291.0815734863281,294.1499938964844,265.4966735839844,264.6282043457031,268.5795593261719,265.5131530761719,290.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.00888442993164,-0.0,-1.27334047306249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.83856201171875,0.0,0.0,0.0001282597513636,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260070800781,0.0,0.0,0.0001350630482193,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,9.975778084481136e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201721191406,0.0,0.0,0.0001350639649899,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153564453125,0.0,0.0,0.0006406808970496,291.0815734863281,294.1499938964844,265.4966735839844,264.6282043457031,268.5795593261719,265.5131530761719,290.135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756078273057,60.0,-23.00888442993164,-0.0,-1.27334047306249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,0.0001282294251723,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001350311213172,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,9.973419946618378e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.000135032023536,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0006405294989235,291.0738525390625,294.1499938964844,265.4599914550781,264.594970703125,268.5047912597656,265.4765014648437,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02330780029297,-0.0,-1.272737790714018e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8203125,0.0,0.0,0.0001282294251723,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,0.0001350311213172,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5006408691406,0.0,0.0,9.973419946618378e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5072937011719,0.0,0.0,0.000135032023536,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093444824219,0.0,0.0,0.0006405294989235,291.0738525390625,294.1499938964844,265.4599914550781,264.594970703125,268.5047912597656,265.4765014648437,290.1184387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.02330780029297,-0.0,-1.272737790714018e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81121826171875,0.0,0.0,0.0001282095036003,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0001350101374555,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4942932128906,0.0,0.0,9.971869440050796e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008850097656,0.0,0.0,0.0001350110396742,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062927246094,0.0,0.0,0.0006404299638234,291.0699462890625,294.1499938964844,265.4416809082031,264.57781982421875,268.4677734375,265.4581604003906,290.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660673284903,4.867863268032124e-08,0.0013660186668857,-0.1256340444087982,0.0,0.0,0.0,-0.0289445221424102,60.0,-23.029682159423828,-0.0,-1.2723418763016525e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0001281863369513,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.113525390625,0.0,0.0,0.0001349857629975,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4879150390625,0.0,0.0,9.970067912945524e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.49444580078125,0.0,0.0,0.0001349866361124,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10321044921875,0.0,0.0,0.0006403143052011,291.06597900390625,294.1499938964844,265.42333984375,264.5603332519531,268.43096923828125,265.4398498535156,290.1018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864973845997157e-08,0.0013657717499881,-0.1255600452423095,0.0,0.0,0.0,-0.0289301965385675,60.0,-23.03551483154297,-0.0,-1.2718817288259745e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,0.0001281291770283,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001349255762761,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,9.965621575247496e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.000134926449391,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.000640028854832,291.0580139160156,294.1499938964844,265.3866577148437,264.5241394042969,268.3580627441406,265.4031982421875,290.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.85784426018654e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.04535675048828,-0.0,-1.2707469920769654e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7840881347656,0.0,0.0,0.0001281291770283,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.10711669921875,0.0,0.0,0.0001349255762761,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47515869140625,0.0,0.0,9.965621575247496e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4815979003906,0.0,0.0,0.000134926449391,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.000640028854832,291.0580139160156,294.1499938964844,265.3866577148437,264.5241394042969,268.3580627441406,265.4031982421875,290.0853576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.85784426018654e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.028894854709506,60.0,-23.04535675048828,-0.0,-1.2707469920769654e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0001280565338674,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001348490914097,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,9.959971066564322e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,0.0001348499354207,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0006396659882739,291.0499267578125,294.1499938964844,265.3500061035156,264.4863586425781,268.2860717773437,265.3665466308594,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.84878448503423e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499444723129,60.0,-23.05250740051269,-0.0,-1.269305869300297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0001280565338674,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1006164550781,0.0,0.0,0.0001348490914097,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4624328613281,0.0,0.0,9.959971066564322e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,0.0001348499354207,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,0.0006396659882739,291.0499267578125,294.1499938964844,265.3500061035156,264.4863586425781,268.2860717773437,265.3665466308594,290.0688171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644365826621,4.84878448503423e-08,0.0013643881538882,-0.1251454353332519,0.0,0.0,0.0,-0.0288499444723129,60.0,-23.05250740051269,-0.0,-1.269305869300297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0001279488351428,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001347356883343,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.951594256563112e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001347365323454,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0006391280912794,291.0417175292969,294.1499938964844,265.3133239746094,264.44775390625,268.2149353027344,265.3299255371094,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.055395126342773,-0.0,-1.267171114704979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74822998046875,0.0,0.0,0.0001279488351428,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.0001347356883343,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,9.951594256563112e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559020996094,0.0,0.0,0.0001347365323454,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0006391280912794,291.0417175292969,294.1499938964844,265.3133239746094,264.44775390625,268.2149353027344,265.3299255371094,290.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.055395126342773,-0.0,-1.267171114704979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001277888077311,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001345671917079,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.93914800346829e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001345680066151,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0006383287836797,291.03338623046875,294.1499938964844,265.27667236328125,264.4091491699219,268.1447448730469,265.2933349609375,290.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615356292575,-0.1242903620004654,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.050207138061523,-0.0,-1.2640028046462248e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73046875,0.0,0.0,0.0001277888077311,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0872497558594,0.0,0.0,0.0001345671917079,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4369506835937,0.0,0.0,9.93914800346829e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.44305419921875,0.0,0.0,0.0001345680066151,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0776062011719,0.0,0.0,0.0006383287836797,291.03338623046875,294.1499938964844,265.27667236328125,264.4091491699219,268.1447448730469,265.2933349609375,290.0357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615356292575,-0.1242903620004654,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.050207138061523,-0.0,-1.2640028046462248e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216186523437,0.0,0.0,0.0001276897237403,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.0001344628544757,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305725097656,0.0,0.0,9.931441309163348e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366149902344,0.0,0.0,0.0001344636693829,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743103027344,0.0,0.0,0.0006378339021466,291.0292053222656,294.1499938964844,265.2583312988281,264.3898620605469,268.1099853515625,265.2750244140625,290.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605278218165,4.8030507571184e-08,0.0013604798587039,-0.1239738464355468,0.0,0.0,0.0,-0.0286232326179742,60.0,-23.044092178344727,-0.0,-1.2620429856724513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.0001275784452445,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804138183594,0.0,0.0,0.0001343456824542,290.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4242248535156,0.0,0.0,9.922785829985514e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4302062988281,0.0,0.0,0.0001343464828096,292.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0709533691406,0.0,0.0,0.0006372780189849,291.02496337890625,294.1499938964844,265.239990234375,264.3705749511719,268.0754699707031,265.2567443847656,290.01922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593421317636,4.789177765474052e-08,0.0013592942850664,-0.1236183568835258,0.0,0.0,0.0,-0.0285544618964195,60.0,-23.03580093383789,-0.0,-1.259843998013821e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,0.0001273193192901,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001340728194918,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,9.902631427394226e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001340736052952,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0006359837134368,291.0164489746094,294.1499938964844,265.2033386230469,264.3320007324219,268.0070495605469,265.2201843261719,290.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.01261711120605,-0.0,-1.254730790378744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6952209472656,0.0,0.0,0.0001273193192901,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.073486328125,0.0,0.0,0.0001340728194918,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4114990234375,0.0,0.0,9.902631427394226e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173889160156,0.0,0.0,0.0001340736052952,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0641784667969,0.0,0.0,0.0006359837134368,291.0164489746094,294.1499938964844,265.2033386230469,264.3320007324219,268.0070495605469,265.2201843261719,290.0027160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.1227903962135315,0.0,0.0,0.0,-0.0283943209797143,60.0,-23.01261711120605,-0.0,-1.254730790378744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,0.0001270127104362,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001337499561486,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,9.87878374871798e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001337507274001,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0006344521534629,291.0078125,294.1499938964844,265.1666564941406,264.29345703125,267.9395751953125,265.1836242675781,289.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.980579376220703,-0.0,-1.2486941614042737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6777648925781,0.0,0.0,0.0001270127104362,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001337499561486,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3988037109375,0.0,0.0,9.87878374871798e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40460205078125,0.0,0.0,0.0001337507274001,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0006344521534629,291.0078125,294.1499938964844,265.1666564941406,264.29345703125,267.9395751953125,265.1836242675781,289.9861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.71865000406524e-08,0.0013532666489481,-0.1218104213476181,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.980579376220703,-0.0,-1.2486941614042737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001266599720111,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001333785039605,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,9.851347567746416e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.000133379275212,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.000632690207567,290.9991149902344,294.1499938964844,265.1300048828125,264.2549133300781,267.8729858398437,265.1471252441406,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.939966201782227,-0.0,-1.2417675065989897e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.660400390625,0.0,0.0,0.0001266599720111,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0593566894531,0.0,0.0,0.0001333785039605,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,9.851347567746416e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.391845703125,0.0,0.0,0.000133379275212,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503845214844,0.0,0.0,0.000632690207567,290.9991149902344,294.1499938964844,265.1300048828125,264.2549133300781,267.8729858398437,265.1471252441406,289.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826120615005,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.939966201782227,-0.0,-1.2417675065989897e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001262628502445,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001329603401245,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.820460400078446e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001329610822722,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0006307065486907,290.99029541015625,294.1499938964844,265.09332275390625,264.2164001464844,267.8073425292969,265.1106262207031,289.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.89105224609375,-0.0,-1.2339924637672084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6431884765625,0.0,0.0,0.0001262628502445,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521850585937,0.0,0.0,0.0001329603401245,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3734741210937,0.0,0.0,9.820460400078446e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37908935546875,0.0,0.0,0.0001329610822722,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0006307065486907,290.99029541015625,294.1499938964844,265.09332275390625,264.2164001464844,267.8073425292969,265.1106262207031,289.9531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453238643705,4.6251724228341124e-08,0.0013452775310724,-0.1194124072790145,0.0,0.0,0.0,-0.027741452679038,60.0,-22.89105224609375,-0.0,-1.2339924637672084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,0.0001260483404621,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0485534667969,0.0,0.0,0.0001327344507444,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3671875,0.0,0.0,9.803775901673362e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.37274169921875,0.0,0.0,0.0001327351928921,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0397644042969,0.0,0.0,0.0006296350620687,290.9858703613281,294.1499938964844,265.07501220703125,264.1971435546875,267.7748413085937,265.0923767089844,289.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430381659418,4.598432212787885e-08,0.0013429921818897,-0.1187260672450065,0.0,0.0,0.0,-0.0276088956743478,60.0,-22.86349868774414,-0.0,-1.2298028195800725e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6260681152344,0.0,0.0,0.0001258238626178,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448913574219,0.0,0.0,0.0001324980694334,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608703613281,0.0,0.0,9.786316513782368e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36639404296875,0.0,0.0,0.0001324987970292,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.03619384765625,0.0,0.0,0.0006285137496888,290.9814147949219,294.1499938964844,265.0566711425781,264.1778869628906,267.7425842285156,265.0741577148437,289.9366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.570448908225445e-08,0.0013406005455181,-0.1180076450109481,0.0,0.0,0.0,-0.0274701751768589,60.0,-22.83408737182617,-0.0,-1.2254260184363377e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
