time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.000125346618006,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.000131995519041,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,9.749197488417848e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001319962320849,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0006261299131438,290.97247314453125,294.1499938964844,265.0199890136719,264.1393737792969,267.6787109375,265.0377197265625,289.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76990509033203,-0.0,-1.2161473250671406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6091003417969,0.0,0.0,0.000125346618006,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375671386719,0.0,0.0,0.000131995519041,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3482666015625,0.0,0.0,9.749197488417848e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35369873046875,0.0,0.0,0.0001319962320849,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.02899169921875,0.0,0.0,0.0006261299131438,290.97247314453125,294.1499938964844,265.0199890136719,264.1393737792969,267.6787109375,265.0377197265625,289.9201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109590729452975e-08,0.0013355159899219,-0.1164797618985176,0.0,0.0,0.0,-0.0271752700209617,60.0,-22.76990509033203,-0.0,-1.2161473250671406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001248359621968,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001314577821176,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,9.709478763397784e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0001314584806095,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0006235790788196,290.96343994140625,294.1499938964844,264.9833374023437,264.10089111328125,267.61572265625,265.00128173828125,289.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.69898223876953,-0.0,-1.2062578491622844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922241210937,0.0,0.0,0.0001248359621968,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.0,0.0,0.0001314577821176,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3357238769531,0.0,0.0,9.709478763397784e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.341064453125,0.0,0.0,0.0001314584806095,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,0.0006235790788196,290.96343994140625,294.1499938964844,264.9833374023437,264.10089111328125,267.61572265625,265.00128173828125,289.90362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301199069246,4.447303680876757e-08,0.0013300754362717,-0.1148440241813659,0.0,0.0,0.0,-0.0268597155809402,60.0,-22.69898223876953,-0.0,-1.2062578491622844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5788269042969,0.0,0.0,0.0001244074665009,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001310065563302,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3257141113281,0.0,0.0,9.676151239546016e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3309631347656,0.0,0.0,0.0001310072548221,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158386230469,0.0,0.0,0.0006214387249201,290.9561767578125,294.1499938964844,264.9540100097656,264.07012939453125,267.56597900390625,264.97216796875,289.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255540980026,4.393891117615567e-08,0.0013255102094262,-0.1134708076715469,0.0,0.0,0.0,-0.0265949368476867,60.0,-22.63804244995117,-0.0,-1.1979906844317156e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.57550048828125,0.0,0.0,0.0001242980360984,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.02264404296875,0.0,0.0,0.0001308913342654,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3232116699219,0.0,0.0,9.667640551924706e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,0.0001308920182054,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143737792969,0.0,0.0,0.0006208921549841,290.954345703125,294.1499938964844,264.9466552734375,264.0624389648437,267.5536193847656,264.9648742675781,289.8871459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243881985545,4.380251539259916e-08,0.0013243444263935,-0.1131200343370437,0.0,0.0,0.0,-0.0265273209661245,60.0,-22.62234306335449,-0.0,-1.1958842094372812e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.000123740217532,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001303039171034,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,9.624253289075568e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001303046010434,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0006181056960485,290.9451904296875,294.1499938964844,264.9100036621094,264.02398681640625,267.49237060546875,264.9284973144531,289.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.541200637817383,-0.0,-1.185173914564075e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5588684082031,0.0,0.0,0.000123740217532,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0001303039171034,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31072998046875,0.0,0.0,9.624253289075568e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3158874511719,0.0,0.0,0.0001303046010434,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069580078125,0.0,0.0,0.0006181056960485,290.9451904296875,294.1499938964844,264.9100036621094,264.02398681640625,267.49237060546875,264.9284973144531,289.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184443814679,4.310718537681169e-08,0.0013184011913836,-0.1113312318921089,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.541200637817383,-0.0,-1.185173914564075e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5506286621094,0.0,0.0,0.0001234563533216,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.01129150390625,0.0,0.0,0.0001300050207646,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,9.602175850886852e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.30963134765625,0.0,0.0,0.0001300056901527,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00323486328125,0.0,0.0,0.0006166878156363,290.9405822753906,294.1499938964844,264.89166259765625,264.0047607421875,267.4620666503906,264.9103088378906,289.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154197949916,4.2753367068826265e-08,0.0013153770705685,-0.1104206070303917,0.0,0.0,0.0,-0.0260072313249111,60.0,-22.49933815002441,-0.0,-1.1797425258919249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5423889160156,0.0,0.0,0.0001231706846738,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074768066406,0.0,0.0,0.000129704203573,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983093261719,0.0,0.0,9.57995725912042e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3033752441406,0.0,0.0,0.0001297048584092,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,0.0006152608548291,290.9359741210937,294.1499938964844,264.8733215332031,263.98553466796875,267.4320068359375,264.8921203613281,289.85418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.456911087036133,-0.0,-1.1742888972321452e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,0.0001225968007929,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0001290998770855,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,9.535320714348928e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001291005173698,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0006123942439444,290.9266967773437,294.1499938964844,264.836669921875,263.9471130371094,267.3724365234375,264.85577392578125,289.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37105178833008,-0.0,-1.1633711949343708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5260314941406,0.0,0.0,0.0001225968007929,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99981689453125,0.0,0.0,0.0001290998770855,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859191894531,0.0,0.0,9.535320714348928e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,0.0001291005173698,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.991943359375,0.0,0.0,0.0006123942439444,290.9266967773437,294.1499938964844,264.836669921875,263.9471130371094,267.3724365234375,264.85577392578125,289.8377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.168195388842833e-08,0.0013062192592769,-0.107661485671997,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37105178833008,-0.0,-1.1633711949343708e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001220173871843,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0001284897443838,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001284903701161,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0006094999844208,290.9173889160156,294.1499938964844,264.79998779296875,263.90869140625,267.31365966796875,264.8194580078125,289.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.09597511463744e-08,0.0013000462204217,-0.1058003082871437,0.0,0.0,0.0,-0.0251180902123451,60.0,-22.284088134765625,-0.0,-1.1524002729856877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001220173871843,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,0.0001284897443838,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735595703125,0.0,0.0,9.49025561567396e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2784729003906,0.0,0.0,0.0001284903701161,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843444824219,0.0,0.0,0.0006094999844208,290.9173889160156,294.1499938964844,264.79998779296875,263.90869140625,267.31365966796875,264.8194580078125,289.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000870821997,4.09597511463744e-08,0.0013000462204217,-0.1058003082871437,0.0,0.0,0.0,-0.0251180902123451,60.0,-22.284088134765625,-0.0,-1.1524002729856877e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001214236835949,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001278645504498,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.444078023079784e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001278651616303,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0006065343623049,290.90802001953125,294.1499938964844,264.7633361816406,263.8702697753906,267.25567626953125,264.7831420898437,289.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.195287704467773,-0.0,-1.1412126355025977e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.49371337890625,0.0,0.0,0.0001214236835949,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9842834472656,0.0,0.0,0.0001278645504498,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26123046875,0.0,0.0,9.444078023079784e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2660827636719,0.0,0.0,0.0001278651616303,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766540527344,0.0,0.0,0.0006065343623049,290.90802001953125,294.1499938964844,264.7633361816406,263.8702697753906,267.25567626953125,264.7831420898437,289.80487060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.195287704467773,-0.0,-1.1412126355025977e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,0.0001208088287967,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001272170775337,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,9.39625533646904e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.0001272176887141,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0006034630932845,290.8985900878906,294.1499938964844,264.7266540527344,263.8318786621094,267.1984558105469,264.746826171875,289.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337923028092e-08,0.0012871703365817,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.10297584533692,-0.0,-1.1296839375063429e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47772216796875,0.0,0.0,0.0001208088287967,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764709472656,0.0,0.0,0.0001272170775337,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2489624023437,0.0,0.0,9.39625533646904e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25372314453125,0.0,0.0,0.0001272176887141,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689636230469,0.0,0.0,0.0006034630932845,290.8985900878906,294.1499938964844,264.7266540527344,263.8318786621094,267.1984558105469,264.746826171875,289.7884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337923028092e-08,0.0012871703365817,-0.1019148379564285,0.0,0.0,0.0,-0.024371339008212,60.0,-22.10297584533692,-0.0,-1.1296839375063429e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4697570800781,0.0,0.0,0.0001204947257065,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725341796875,0.0,0.0,0.0001268863270524,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24285888671875,0.0,0.0,9.371824853587896e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,0.000126886923681,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.965087890625,0.0,0.0,0.0006018941057845,290.89385986328125,294.1499938964844,264.7083435058594,263.81268310546875,267.1701354980469,264.72869873046875,289.7803039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838628608733,3.906187728830447e-08,0.0012838238617405,-0.1009042859077453,0.0,0.0,0.0,-0.0241772625595331,60.0,-22.05540657043457,-0.0,-1.1238169861371722e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,0.0001201773266075,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001265520841116,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2367553710937,0.0,0.0,9.347138256998731e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2414245605469,0.0,0.0,0.0001265526807401,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.961181640625,0.0,0.0,0.0006003086455166,290.8891296386719,294.1499938964844,264.69000244140625,263.79351806640625,267.1419982910156,264.7105712890625,289.7721252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.8666275514742665e-08,0.0012804423458874,-0.0998828411102294,0.0,0.0,0.0,-0.023981150239706,60.0,-22.00707626342773,-0.0,-1.1179040626529969e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0001195366858155,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0001258774718735,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.297311044065282e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001258780539501,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0005971085629425,290.879638671875,294.1499938964844,264.6533203125,263.7551574707031,267.0863037109375,264.67431640625,289.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202372789383,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.908706665039062,-0.0,-1.106016895846551e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44610595703125,0.0,0.0,0.0001195366858155,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.96063232421875,0.0,0.0,0.0001258774718735,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2245788574219,0.0,0.0,9.297311044065282e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001258780539501,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.953369140625,0.0,0.0,0.0005971085629425,290.879638671875,294.1499938964844,264.6533203125,263.7551574707031,267.0863037109375,264.67431640625,289.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736548669636,3.7867796010004895e-08,0.0012736169155687,-0.0978202372789383,0.0,0.0,0.0,-0.0235853213816881,60.0,-21.908706665039062,-0.0,-1.106016895846551e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0001188962778542,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001252030924661,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.247500565834343e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0001252036599908,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0005939095863141,290.8700866699219,294.1499938964844,264.6166687011719,263.716796875,267.03131103515625,264.6381225585937,289.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.80924224853516,-0.0,-1.0941974437628232e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,0.0001188962778542,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9526672363281,0.0,0.0,0.0001252030924661,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2124328613281,0.0,0.0,9.247500565834343e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.21697998046875,0.0,0.0,0.0001252036599908,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.0005939095863141,290.8700866699219,294.1499938964844,264.6166687011719,263.716796875,267.03131103515625,264.6381225585937,289.7394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960782778879e-08,0.001266794046387,-0.09575717151165,0.0,0.0,0.0,-0.0231896378099918,60.0,-21.80924224853516,-0.0,-1.0941974437628232e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001182664636871,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001245398889295,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.198515181196854e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001245404419023,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005907636368647,290.86053466796875,294.1499938964844,264.5799865722656,263.678466796875,266.9769897460937,264.6018981933594,289.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71049690246582,-0.0,-1.082635634475082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4149780273437,0.0,0.0,0.0001182664636871,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94464111328125,0.0,0.0,0.0001245398889295,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2003479003906,0.0,0.0,9.198515181196854e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2048034667969,0.0,0.0,0.0001245404419023,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9375915527344,0.0,0.0,0.0005907636368647,290.86053466796875,294.1499938964844,264.5799865722656,263.678466796875,266.9769897460937,264.6018981933594,289.72320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.0937271416187286,0.0,0.0,0.0,-0.0228005088865757,60.0,-21.71049690246582,-0.0,-1.082635634475082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0001176579025923,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0001238990516867,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.151182166533545e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001238995901076,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0005877237417735,290.8509216308594,294.1499938964844,264.5433349609375,263.64013671875,266.9233703613281,264.5657043457031,289.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61440658569336,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995666503906,0.0,0.0,0.0001176579025923,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93658447265625,0.0,0.0,0.0001238990516867,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18829345703125,0.0,0.0,9.151182166533545e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19268798828125,0.0,0.0,0.0001238995901076,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9296569824219,0.0,0.0,0.0005877237417735,290.8509216308594,294.1499938964844,264.5433349609375,263.64013671875,266.9233703613281,264.5657043457031,289.7069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.61440658569336,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919372558594,0.0,0.0,0.0001173648270196,292.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325256347656,0.0,0.0,0.0001235904346685,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822814941406,0.0,0.0,9.12838731892407e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866455078125,0.0,0.0,0.0001235909730894,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256591796875,0.0,0.0,0.0005862597608938,290.8460998535156,294.1499938964844,264.5249938964844,263.6209716796875,266.89678955078125,264.547607421875,289.6988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.516090174571218e-08,0.0012504778569564,-0.0908190011978149,0.0,0.0,0.0,-0.0222434345632791,60.0,-21.56800842285156,-0.0,-1.0661904781272825e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,0.0001170809409813,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.928466796875,0.0,0.0,0.000123291494674,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,9.106307697948068e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0001232920330949,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216613769531,0.0,0.0,0.0005848417640663,290.8412780761719,294.1499938964844,264.50665283203125,263.601806640625,266.8703918457031,264.5295104980469,289.6907653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474881950765,3.4807097648581475e-08,0.0012474533868953,-0.0899029225111007,0.0,0.0,0.0,-0.0220680404454469,60.0,-21.52298927307129,-0.0,-1.061038830130201e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0001165453577414,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001227275060955,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.064650657819584e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001227280299644,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0005821664235554,290.83160400390625,294.1499938964844,264.4700012207031,263.5635070800781,266.8180236816406,264.4933166503906,289.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.43787002563477,-0.0,-1.0513532799905081e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691101074219,0.0,0.0,0.0001165453577414,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,0.0001227275060955,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.064650657819584e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685791015625,0.0,0.0,0.0001227280299644,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136047363281,0.0,0.0,0.0005821664235554,290.83160400390625,294.1499938964844,264.4700012207031,263.5635070800781,266.8180236816406,264.4933166503906,289.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417812831699,3.4139588933612686e-08,0.0012417470570653,-0.0881739929318428,0.0,0.0,0.0,-0.0217371359467506,60.0,-21.43787002563477,-0.0,-1.0513532799905081e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001160601532319,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.000122216559248,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.026911720866336e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001222170831169,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0005797427729703,290.8218688964844,294.1499938964844,264.4333190917969,263.5252380371094,266.7662048339844,264.45709228515625,289.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36100959777832,-0.0,-1.0426171570543374e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540344238281,0.0,0.0,0.0001160601532319,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9121398925781,0.0,0.0,0.000122216559248,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.026911720866336e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565856933594,0.0,0.0,0.0001222170831169,292.0025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0005797427729703,290.8218688964844,294.1499938964844,264.4333190917969,263.5252380371094,266.7662048339844,264.45709228515625,289.658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.36100959777832,-0.0,-1.0426171570543374e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,0.0001156335711129,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0001217673634528,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,8.993733354145661e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001217678654938,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0005776119069196,290.8121337890625,294.1499938964844,264.39666748046875,263.4869689941406,266.71490478515625,264.4208374023437,289.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.3003228594452594e-08,0.0012320325477048,-0.0852289274334907,0.0,0.0,0.0,-0.0211738049983978,60.0,-21.29396247863769,-0.0,-1.0349667434184084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3390197753906,0.0,0.0,0.0001156335711129,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0001217673634528,290.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,8.993733354145661e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0001217678654938,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973999023437,0.0,0.0,0.0005776119069196,290.8121337890625,294.1499938964844,264.39666748046875,263.4869689941406,266.71490478515625,264.4208374023437,289.6423645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.3003228594452594e-08,0.0012320325477048,-0.0852289274334907,0.0,0.0,0.0,-0.0211738049983978,60.0,-21.29396247863769,-0.0,-1.0349667434184084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001152731711044,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001213878422277,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,8.965701999841258e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001213883369928,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0005758116603828,290.8023376464844,294.1499938964844,264.3599853515625,263.4486999511719,266.66412353515625,264.384521484375,289.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23822975158692,-0.0,-1.028525034030281e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424440,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3240966796875,0.0,0.0,0.0001152731711044,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0001213878422277,290.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,8.965701999841258e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13262939453125,0.0,0.0,0.0001213883369928,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,0.0005758116603828,290.8023376464844,294.1499938964844,264.3599853515625,263.4486999511719,266.66412353515625,264.384521484375,289.6263427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.23822975158692,-0.0,-1.028525034030281e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424500,291.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.316650390625,0.0,0.0,0.0001151199685409,292.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8914489746094,0.0,0.0,0.0001212265269714,290.9262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12261962890625,0.0,0.0,8.95378616405651e-05,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266784667969,0.0,0.0,0.0001212270144606,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,0.0005750464624725,290.7973937988281,294.1499938964844,264.3416748046875,263.4295654296875,266.638916015625,264.3663635253906,289.6183166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265926925465,3.2363132618229435e-08,0.001226560329087,-0.083569049835205,0.0,0.0,0.0,-0.0208564866334199,60.0,-21.21515274047852,-0.0,-1.02579292615701e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6504821777344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.934344803586917e-21,-7.536448215525604e-21,2.6021030080419037e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
